time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398880,293.1368713378906,297.1499938964844,293.1499938964844,0.0136693064123392,-711.2763061523438,304.14141845703125,0.6055822372436523,0.050000000745058,0.0455078147351741,294.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.226806640625,0.6055822372436523,0.050000000745058,0.0479219183325767,293.2123107910156,297.1499938964844,293.1499938964844,0.0875517353415489,-1600.2901611328125,304.15283203125,0.8603474497795105,0.1455920934677124,0.1023238971829414,293.0832214355469,297.1499938964844,293.1499938964844,0.1419514715671539,-3187.29541015625,304.18634033203125,0.9840563535690308,0.3158675134181976,0.2032981663942337,293.33258056640625,297.1499938964844,293.1499938964844,0.0023479228839278,-888.7904052734375,294.46685791015625,0.6055822372436523,0.050000000745058,0.2273209542036056,291.2245178222656,291.1499938964844,268.9275207519531,267.10595703125,283.7987365722656,293.33306884765625,291.2179260253906,1.0,0.1639297604560852,0.8287061452865601,0.8287061452865601,1.0,1.0,-0.7516882419586182,0.2937707602977752,0.4579174816608429,0.1789257079362869,0.0,0.0,0.2289922684431076,43.78767395019531,67.0,-33.562259674072266,-5525.34423828125,48.13397979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3463439941406,305.3236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.33203125,18000.0,0.0,0.0,0.1296880543231964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641044318675995,0.1641087532043457,-4.3277482291159686e-06,0.0,0.0001316168927587,0.0,0.0,6.598423480987549,0.0,0.0,0.0,0.2803742289543152,4.0,0.0,1.0
398940,293.1339111328125,297.1499938964844,293.1499938964844,0.0138392494991421,-718.1383056640625,304.14971923828125,0.5864707231521606,0.0503216460347175,0.0457816533744335,294.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5855662226676941,0.050000000745058,0.0480204224586486,293.2151794433594,297.1499938964844,293.1499938964844,0.0870100557804107,-1593.29296875,304.1528625488281,0.8328884840011597,0.143454372882843,0.1012700125575065,293.0968322753906,297.1499938964844,293.1499938964844,0.1664255112409591,-3632.732666015625,304.133056640625,0.9941397309303284,0.3148966431617737,0.2312848418951034,293.32794189453125,297.1499938964844,293.1499938964844,0.0023196099791675,-880.608642578125,294.36181640625,0.5855662226676941,0.050000000745058,0.2277882099151611,291.1515808105469,291.1499938964844,268.9859924316406,267.1538391113281,283.79254150390625,293.3315734863281,291.1360778808594,1.0,0.1739515215158462,0.8292151689529419,0.8292151689529419,1.0,1.0,-0.785016655921936,0.3077652156352997,0.4772514700889587,0.1873698383569717,0.0,0.0,0.2329616099596023,46.653953552246094,70.0,-107.19026184082033,-5623.78271484375,56.376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44061279296875,305.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73046875,18000.0,0.0,0.0,0.1277529895305633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637035906314849,0.1637079119682312,-4.319824711274123e-06,0.0,0.0001296530390391,0.0,0.0,6.569777965545654,0.0,0.0,0.0,0.2801945209503174,4.0,0.0,1.0
399000,293.1339111328125,297.1499938964844,293.1499938964844,0.0138392494991421,-718.1383056640625,304.14971923828125,0.5864707231521606,0.0503216460347175,0.0457816533744335,294.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5855662226676941,0.050000000745058,0.0480204224586486,293.2151794433594,297.1499938964844,293.1499938964844,0.0870100557804107,-1593.29296875,304.1528625488281,0.8328884840011597,0.143454372882843,0.1012700125575065,293.0968322753906,297.1499938964844,293.1499938964844,0.1664255112409591,-3632.732666015625,304.133056640625,0.9941397309303284,0.3148966431617737,0.2312848418951034,293.32794189453125,297.1499938964844,293.1499938964844,0.0023196099791675,-880.608642578125,294.36181640625,0.5855662226676941,0.050000000745058,0.2277882099151611,291.1515808105469,291.1499938964844,268.9859924316406,267.1538391113281,283.79254150390625,293.3315734863281,291.1360778808594,1.0,0.1739515215158462,0.8292151689529419,0.8292151689529419,1.0,1.0,-0.785016655921936,0.3077652156352997,0.4772514700889587,0.1873698383569717,0.0,0.0,0.2329616099596023,46.653953552246094,70.0,-107.19026184082033,-5623.78271484375,56.376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44061279296875,305.2364196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73046875,18000.0,0.0,0.0,0.1277529895305633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637035906314849,0.1637079119682312,-4.319824711274123e-06,0.0,0.0001296530390391,0.0,0.0,6.569777965545654,0.0,0.0,0.0,0.2801945209503174,4.0,0.0,1.0
399060,293.13397216796875,297.1499938964844,293.1499938964844,0.0142950871959328,-731.7437744140625,304.14910888671875,0.5677677392959595,0.0507150813937187,0.0462589189410209,294.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.56501305103302,0.050000000745058,0.0481388121843338,293.22296142578125,297.1499938964844,293.1499938964844,0.0853257551789283,-1569.5750732421875,304.1547546386719,0.8035717606544495,0.1402266770601272,0.0991802141070365,293.1400451660156,297.1499938964844,293.1499938964844,0.1915278434753418,-4073.164794921875,304.0975646972656,0.9990085363388062,0.3075039982795715,0.2585279941558838,293.32574462890625,297.1499938964844,293.1499938964844,0.002293930388987,-873.271240234375,294.2464599609375,0.56501305103302,0.050000000745058,0.2283498048782348,291.0726013183594,291.1499938964844,269.0428161621094,267.20025634765625,283.872314453125,293.47283935546875,291.06793212890625,1.0,0.18370021879673,0.8292745351791382,0.8292745351791382,1.0,1.0,-0.8165950775146484,0.3210966885089874,0.4954984188079834,0.1953756511211395,0.0,0.0,0.2493504136800766,50.01486206054688,73.0,-76.75740051269531,-5848.462890625,65.6551284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4439697265625,305.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.16796875,18000.0,0.0,0.0,0.1265119165182113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173091635107994,0.1730959713459015,-4.330069714342244e-06,0.0,0.0001283935125684,0.0,0.0,6.9822869300842285,0.0,0.0,0.0,0.2817009091377258,4.0,0.0,1.0
399120,293.13397216796875,297.1499938964844,293.1499938964844,0.0142950871959328,-731.7437744140625,304.14910888671875,0.5677677392959595,0.0507150813937187,0.0462589189410209,294.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0774230957031,0.56501305103302,0.050000000745058,0.0481388121843338,293.22296142578125,297.1499938964844,293.1499938964844,0.0853257551789283,-1569.5750732421875,304.1547546386719,0.8035717606544495,0.1402266770601272,0.0991802141070365,293.1400451660156,297.1499938964844,293.1499938964844,0.1915278434753418,-4073.164794921875,304.0975646972656,0.9990085363388062,0.3075039982795715,0.2585279941558838,293.32574462890625,297.1499938964844,293.1499938964844,0.002293930388987,-873.271240234375,294.2464599609375,0.56501305103302,0.050000000745058,0.2283498048782348,291.0726013183594,291.1499938964844,269.0428161621094,267.20025634765625,283.872314453125,293.47283935546875,291.06793212890625,1.0,0.18370021879673,0.8292745351791382,0.8292745351791382,1.0,1.0,-0.8165950775146484,0.3210966885089874,0.4954984188079834,0.1953756511211395,0.0,0.0,0.2493504136800766,50.01486206054688,73.0,-76.75740051269531,-5848.462890625,65.6551284790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4439697265625,305.35064697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.16796875,18000.0,0.0,0.0,0.1265119165182113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173091635107994,0.1730959713459015,-4.330069714342244e-06,0.0,0.0001283935125684,0.0,0.0,6.9822869300842285,0.0,0.0,0.0,0.2817009091377258,4.0,0.0,1.0
399180,293.13427734375,297.1499938964844,293.1499938964844,0.0145611995831131,-739.372802734375,304.1489562988281,0.5507872700691223,0.0510626696050167,0.0467218272387981,294.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.5464237928390503,0.050000000745058,0.0482676811516284,293.2298583984375,297.1499938964844,293.1499938964844,0.083019383251667,-1536.159912109375,304.156982421875,0.7750827670097351,0.1369769424200058,0.0970112159848213,293.1881408691406,297.1499938964844,293.1499938964844,0.2132149636745453,-4441.0615234375,304.0792236328125,0.9990000128746032,0.2980121374130249,0.2821599841117859,293.3258972167969,297.1499938964844,293.1499938964844,0.0022573743481189,-859.5462036132812,294.17852783203125,0.5464237928390503,0.050000000745058,0.2289611101150512,291.0644226074219,291.1499938964844,269.09783935546875,267.2450256347656,283.9559326171875,293.61676025390625,291.0653381347656,1.0,0.1931736171245575,0.8293339014053345,0.8293339014053345,1.0,1.0,-0.8437716960906982,0.3326492011547088,0.5111225247383118,0.2022662013769149,0.0,0.0,0.2617314457893371,53.5980110168457,61.0,-17.2406063079834,-6037.7939453125,75.14521789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,305.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.154296875,18000.0,0.0,0.0,0.1265695691108703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824567764997482,0.1824611276388168,-4.349442860984709e-06,0.0,0.0001284520112676,0.0,0.0,7.414077281951904,0.0,0.0,0.0,0.2833990454673767,4.0,0.0,1.0
399240,293.13427734375,297.1499938964844,293.1499938964844,0.0145611995831131,-739.372802734375,304.1489562988281,0.5507872700691223,0.0510626696050167,0.0467218272387981,294.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.5464237928390503,0.050000000745058,0.0482676811516284,293.2298583984375,297.1499938964844,293.1499938964844,0.083019383251667,-1536.159912109375,304.156982421875,0.7750827670097351,0.1369769424200058,0.0970112159848213,293.1881408691406,297.1499938964844,293.1499938964844,0.2132149636745453,-4441.0615234375,304.0792236328125,0.9990000128746032,0.2980121374130249,0.2821599841117859,293.3258972167969,297.1499938964844,293.1499938964844,0.0022573743481189,-859.5462036132812,294.17852783203125,0.5464237928390503,0.050000000745058,0.2289611101150512,291.0644226074219,291.1499938964844,269.09783935546875,267.2450256347656,283.9559326171875,293.61676025390625,291.0653381347656,1.0,0.1931736171245575,0.8293339014053345,0.8293339014053345,1.0,1.0,-0.8437716960906982,0.3326492011547088,0.5111225247383118,0.2022662013769149,0.0,0.0,0.2617314457893371,53.5980110168457,61.0,-17.2406063079834,-6037.7939453125,75.14521789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,305.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.154296875,18000.0,0.0,0.0,0.1265695691108703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824567764997482,0.1824611276388168,-4.349442860984709e-06,0.0,0.0001284520112676,0.0,0.0,7.414077281951904,0.0,0.0,0.0,0.2833990454673767,4.0,0.0,1.0
399300,293.134521484375,297.1499938964844,293.1499938964844,0.0146592939272522,-742.0101928710938,304.14898681640625,0.5436699986457825,0.0512107983231544,0.0469142794609069,294.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0687255859375,0.5387512445449829,0.050000000745058,0.0483293272554874,293.23114013671875,297.1499938964844,293.1499938964844,0.0818632319569587,-1519.3773193359375,304.1578063964844,0.7632391452789307,0.1357098221778869,0.095998890697956,293.2070007324219,297.1499938964844,293.1499938964844,0.2117738723754882,-4415.24609375,304.0950927734375,0.9897566437721252,0.2938096523284912,0.2805356681346893,293.326416015625,297.1499938964844,293.1499938964844,0.0022373928222805,-851.71826171875,294.1509704589844,0.5387512445449829,0.050000000745058,0.2292535156011581,291.0702819824219,291.1499938964844,269.1246032714844,267.2667236328125,284.0023193359375,293.669189453125,291.0746459960937,1.0,0.1951391398906707,0.8293635845184326,0.8293635845184326,1.0,1.0,-0.8407699465751648,0.3312024176120758,0.5095674991607666,0.2019224911928177,0.0,0.0,0.2665116488933563,55.132362365722656,61.0,15.5335693359375,-6066.91259765625,76.87631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26141357421875,305.4530944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17964.90625,18000.0,0.0,0.0,0.1270420849323272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862507909536361,0.1862551420927047,-4.358250407676678e-06,0.0,0.000128931569634,0.0,0.0,7.592564582824707,0.0,0.0,0.0,0.2841189503669739,4.0,0.0,1.0
399360,293.13482666015625,297.1499938964844,293.1499938964844,0.0147050209343433,-742.856689453125,304.1490783691406,0.5413925051689148,0.0513496920466423,0.0470663383603096,294.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897521972656,0.5359064936637878,0.050000000745058,0.0483537800610065,293.2291564941406,297.1499938964844,293.1499938964844,0.0809788182377815,-1506.3690185546875,304.1579895019531,0.7582571506500244,0.1350698918104171,0.0953766331076622,293.216064453125,297.1499938964844,293.1499938964844,0.2092772275209427,-4366.26953125,304.1095886230469,0.9830752015113832,0.2913037538528442,0.2774651646614074,293.32696533203125,297.1499938964844,293.1499938964844,0.0022146271076053,-842.2046508789062,294.1377868652344,0.5359064936637878,0.050000000745058,0.229369506239891,291.0951843261719,291.1499938964844,269.1508483886719,267.2879638671875,284.0271301269531,293.6809997558594,291.1048583984375,1.0,0.1956076622009277,0.8292853236198425,0.8292853236198425,1.0,1.0,-0.8372196555137634,0.3295572102069855,0.5076624155044556,0.2013351023197174,0.0,0.0,0.2677824199199676,55.71570587158203,49.0,53.81492614746094,-6075.1083984375,77.05123138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825256347656,305.4736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17976.33984375,18000.0,0.0,0.0,0.1276876777410507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886353492736816,0.1886397153139114,-4.3658992581185885e-06,0.0,0.0001295867550652,0.0,0.0,7.708971500396728,0.0,0.0,0.0,0.2845944464206695,4.0,0.0,1.0
399420,293.1351623535156,297.1499938964844,293.1499938964844,0.0147646591067314,-743.7782592773438,304.1492919921875,0.5479555726051331,0.0516659989953041,0.0472950339317321,294.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5410771369934082,0.050000000745058,0.0483100526034832,293.2226257324219,297.1499938964844,293.1499938964844,0.0799282491207122,-1490.886474609375,304.15704345703125,0.7626556754112244,0.1343825608491897,0.0947459861636161,293.2218322753906,297.1499938964844,293.1499938964844,0.2059088945388794,-4304.48681640625,304.1283264160156,0.9864668250083924,0.288437932729721,0.2741459608078003,293.3277893066406,297.1499938964844,293.1499938964844,0.0021602176129817,-820.0969848632812,294.11248779296875,0.5410771369934082,0.050000000745058,0.2291620820760727,291.14508056640625,291.1499938964844,269.2016296386719,267.3289489746094,284.0462646484375,293.65936279296875,291.1485595703125,1.0,0.1927783787250518,0.8291288614273071,0.8291288614273071,1.0,1.0,-0.8324514627456665,0.3272607028484344,0.5051907300949097,0.2007505595684051,0.0,0.0,0.264610081911087,54.5648078918457,37.0,49.14780426025391,-6011.185546875,74.6067123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049560546875,305.3813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94921875,18000.0,0.0,0.0,0.1291698962450027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873530149459839,0.1873573809862136,-4.369640919321682e-06,0.0,0.0001310910156462,0.0,0.0,7.659641265869141,0.0,0.0,0.0,0.2844863533973694,4.0,0.0,1.0
399480,293.1351623535156,297.1499938964844,293.1499938964844,0.0147646591067314,-743.7782592773438,304.1492919921875,0.5479555726051331,0.0516659989953041,0.0472950339317321,294.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5410771369934082,0.050000000745058,0.0483100526034832,293.2226257324219,297.1499938964844,293.1499938964844,0.0799282491207122,-1490.886474609375,304.15704345703125,0.7626556754112244,0.1343825608491897,0.0947459861636161,293.2218322753906,297.1499938964844,293.1499938964844,0.2059088945388794,-4304.48681640625,304.1283264160156,0.9864668250083924,0.288437932729721,0.2741459608078003,293.3277893066406,297.1499938964844,293.1499938964844,0.0021602176129817,-820.0969848632812,294.11248779296875,0.5410771369934082,0.050000000745058,0.2291620820760727,291.14508056640625,291.1499938964844,269.2016296386719,267.3289489746094,284.0462646484375,293.65936279296875,291.1485595703125,1.0,0.1927783787250518,0.8291288614273071,0.8291288614273071,1.0,1.0,-0.8324514627456665,0.3272607028484344,0.5051907300949097,0.2007505595684051,0.0,0.0,0.264610081911087,54.5648078918457,37.0,49.14780426025391,-6011.185546875,74.6067123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.049560546875,305.3813781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.94921875,18000.0,0.0,0.0,0.1291698962450027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873530149459839,0.1873573809862136,-4.369640919321682e-06,0.0,0.0001310910156462,0.0,0.0,7.659641265869141,0.0,0.0,0.0,0.2844863533973694,4.0,0.0,1.0
399540,293.1349182128906,297.1499938964844,293.1499938964844,0.0148771740496158,-746.7072143554688,304.1493225097656,0.5665549635887146,0.0520859733223915,0.0475255362689495,294.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.557767391204834,0.050000000745058,0.0481860488653183,293.214599609375,297.1499938964844,293.1499938964844,0.0794355943799018,-1483.8350830078125,304.155517578125,0.7813927531242371,0.1341672092676162,0.0943971872329711,293.2212219238281,297.1499938964844,293.1499938964844,0.200311928987503,-4206.14794921875,304.1456298828125,0.9990000128746032,0.2867260277271271,0.2677589058876037,293.32769775390625,297.1499938964844,293.1499938964844,0.0021082570310682,-800.0228881835938,294.0613098144531,0.557767391204834,0.050000000745058,0.2285738736391067,291.1582946777344,291.1499938964844,269.25,267.3677673339844,284.0570373535156,293.6199035644531,291.1597900390625,1.0,0.1857522279024124,0.8289723992347717,0.8289723992347717,1.0,1.0,-0.8237966299057007,0.3232690989971161,0.500527560710907,0.1992923468351364,0.0,0.0,0.2624604701995849,51.33841323852539,25.0,26.24981689453125,-5942.5869140625,68.63927459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,305.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.791015625,18000.0,0.0,0.0,0.1305453777313232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856301724910736,0.1856345385313034,-4.366412213130388e-06,0.0,0.0001324869663221,0.0,0.0,7.579444408416748,0.0,0.0,0.0,0.2841817736625671,4.0,0.0,1.0
399600,293.1349182128906,297.1499938964844,293.1499938964844,0.0148771740496158,-746.7072143554688,304.1493225097656,0.5665549635887146,0.0520859733223915,0.0475255362689495,294.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.557767391204834,0.050000000745058,0.0481860488653183,293.214599609375,297.1499938964844,293.1499938964844,0.0794355943799018,-1483.8350830078125,304.155517578125,0.7813927531242371,0.1341672092676162,0.0943971872329711,293.2212219238281,297.1499938964844,293.1499938964844,0.200311928987503,-4206.14794921875,304.1456298828125,0.9990000128746032,0.2867260277271271,0.2677589058876037,293.32769775390625,297.1499938964844,293.1499938964844,0.0021082570310682,-800.0228881835938,294.0613098144531,0.557767391204834,0.050000000745058,0.2285738736391067,291.1582946777344,291.1499938964844,269.25,267.3677673339844,284.0570373535156,293.6199035644531,291.1597900390625,1.0,0.1857522279024124,0.8289723992347717,0.8289723992347717,1.0,1.0,-0.8237966299057007,0.3232690989971161,0.500527560710907,0.1992923468351364,0.0,0.0,0.2624604701995849,51.33841323852539,25.0,26.24981689453125,-5942.5869140625,68.63927459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,305.3124084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.791015625,18000.0,0.0,0.0,0.1305453777313232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856301724910736,0.1856345385313034,-4.366412213130388e-06,0.0,0.0001324869663221,0.0,0.0,7.579444408416748,0.0,0.0,0.0,0.2841817736625671,4.0,0.0,1.0
399660,293.1339416503906,297.1499938964844,293.1499938964844,0.0150284292176365,-750.33349609375,304.1492919921875,0.5905768871307373,0.0526684559881687,0.0478837080299854,294.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.5795263648033142,0.050000000745058,0.0480530522763729,293.2001037597656,297.1499938964844,293.1499938964844,0.0796922817826271,-1487.3359375,304.1532287597656,0.8090546131134033,0.1354522109031677,0.0948892384767532,293.1971130371094,297.1499938964844,293.1499938964844,0.1749074459075927,-3764.5849609375,304.1896057128906,0.996093451976776,0.2897432744503021,0.2394687235355377,293.3262939453125,297.1499938964844,293.1499938964844,0.0020600780844688,-780.74951171875,294.0284423828125,0.5795263648033142,0.050000000745058,0.2279430031776428,291.1900939941406,291.1499938964844,269.29656982421875,267.4049987792969,284.0333251953125,293.4886169433594,291.19757080078125,1.0,0.1746930927038192,0.8291548490524292,0.8291548490524292,1.0,1.0,-0.7899500131607056,0.3087030351161957,0.4812469482421875,0.1913534551858902,0.0,0.0,0.2554791867733001,47.59139251708984,28.0,54.3829345703125,-5798.59228515625,58.33650588989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493408203125,305.34295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.890625,18000.0,0.0,0.0,0.131535142660141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822045296430587,0.1822088956832885,-4.361974788480438e-06,0.0,0.0001334914413746,0.0,0.0,7.423917293548584,0.0,0.0,0.0,0.2835763692855835,4.0,0.0,1.0
399720,293.1339416503906,297.1499938964844,293.1499938964844,0.0150284292176365,-750.33349609375,304.1492919921875,0.5905768871307373,0.0526684559881687,0.0478837080299854,294.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1858215332031,0.5795263648033142,0.050000000745058,0.0480530522763729,293.2001037597656,297.1499938964844,293.1499938964844,0.0796922817826271,-1487.3359375,304.1532287597656,0.8090546131134033,0.1354522109031677,0.0948892384767532,293.1971130371094,297.1499938964844,293.1499938964844,0.1749074459075927,-3764.5849609375,304.1896057128906,0.996093451976776,0.2897432744503021,0.2394687235355377,293.3262939453125,297.1499938964844,293.1499938964844,0.0020600780844688,-780.74951171875,294.0284423828125,0.5795263648033142,0.050000000745058,0.2279430031776428,291.1900939941406,291.1499938964844,269.29656982421875,267.4049987792969,284.0333251953125,293.4886169433594,291.19757080078125,1.0,0.1746930927038192,0.8291548490524292,0.8291548490524292,1.0,1.0,-0.7899500131607056,0.3087030351161957,0.4812469482421875,0.1913534551858902,0.0,0.0,0.2554791867733001,47.59139251708984,28.0,54.3829345703125,-5798.59228515625,58.33650588989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493408203125,305.34295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.890625,18000.0,0.0,0.0,0.131535142660141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822045296430587,0.1822088956832885,-4.361974788480438e-06,0.0,0.0001334914413746,0.0,0.0,7.423917293548584,0.0,0.0,0.0,0.2835763692855835,4.0,0.0,1.0
399780,293.1321716308594,297.1499938964844,293.1499938964844,0.0152816521003842,-756.65673828125,304.14910888671875,0.611142635345459,0.0534317940473556,0.0484267547726631,294.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5976465940475464,0.050000000745058,0.0479592755436897,293.1836242675781,297.1499938964844,293.1499938964844,0.0808197855949401,-1503.34423828125,304.1502685546875,0.8337282538414001,0.1375263184309005,0.0962076634168624,293.1524353027344,297.1499938964844,293.1499938964844,0.1524756997823715,-3368.69287109375,304.2131042480469,0.9887696504592896,0.2975935339927673,0.2145279496908188,293.3232727050781,297.1499938964844,293.1499938964844,0.0020140837877988,-762.2744750976562,294.0065612792969,0.5976465940475464,0.050000000745058,0.2274981588125229,291.229248046875,291.1499938964844,269.3420715332031,267.4412536621094,283.98150634765625,293.3258056640625,291.2320251464844,1.0,0.1665044575929641,0.8293372988700867,0.8293372988700867,1.0,1.0,-0.7615988850593567,0.2967448830604553,0.4648540019989013,0.184330329298973,0.0,0.0,0.2419399172067642,44.89890670776367,31.0,39.81278610229492,-5606.75830078125,50.85491561889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,305.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.95703125,18000.0,0.0,0.0,0.1316554993391037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173611968755722,0.1736163198947906,-4.348481070337584e-06,0.0,0.000133613590151,0.0,0.0,7.033380508422852,0.0,0.0,0.0,0.282092809677124,4.0,0.0,1.0
399840,293.1321716308594,297.1499938964844,293.1499938964844,0.0152816521003842,-756.65673828125,304.14910888671875,0.611142635345459,0.0534317940473556,0.0484267547726631,294.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2268371582031,0.5976465940475464,0.050000000745058,0.0479592755436897,293.1836242675781,297.1499938964844,293.1499938964844,0.0808197855949401,-1503.34423828125,304.1502685546875,0.8337282538414001,0.1375263184309005,0.0962076634168624,293.1524353027344,297.1499938964844,293.1499938964844,0.1524756997823715,-3368.69287109375,304.2131042480469,0.9887696504592896,0.2975935339927673,0.2145279496908188,293.3232727050781,297.1499938964844,293.1499938964844,0.0020140837877988,-762.2744750976562,294.0065612792969,0.5976465940475464,0.050000000745058,0.2274981588125229,291.229248046875,291.1499938964844,269.3420715332031,267.4412536621094,283.98150634765625,293.3258056640625,291.2320251464844,1.0,0.1665044575929641,0.8293372988700867,0.8293372988700867,1.0,1.0,-0.7615988850593567,0.2967448830604553,0.4648540019989013,0.184330329298973,0.0,0.0,0.2419399172067642,44.89890670776367,31.0,39.81278610229492,-5606.75830078125,50.85491561889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084533691406,305.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.95703125,18000.0,0.0,0.0,0.1316554993391037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173611968755722,0.1736163198947906,-4.348481070337584e-06,0.0,0.000133613590151,0.0,0.0,7.033380508422852,0.0,0.0,0.0,0.282092809677124,4.0,0.0,1.0
399900,293.1293640136719,297.1499938964844,293.1499938964844,0.0155544485896825,-763.88427734375,304.1487731933594,0.6200387477874756,0.0542052015662193,0.048917219042778,294.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352600097656,0.6048560738563538,0.050000000745058,0.0479252152144908,293.17529296875,297.1499938964844,293.1499938964844,0.0815697684884071,-1514.1580810546875,304.1488647460937,0.8445559144020081,0.138735681772232,0.0969623327255249,293.1282653808594,297.1499938964844,293.1499938964844,0.1434914171695709,-3207.9970703125,304.2178955078125,0.9845302104949952,0.302309513092041,0.2043314129114151,293.3210754394531,297.1499938964844,293.1499938964844,0.0019946950487792,-754.7439575195312,293.9883117675781,0.6048560738563538,0.050000000745058,0.227336585521698,291.236572265625,291.1499938964844,269.3643798828125,267.458984375,283.99859619140625,293.32147216796875,291.2388916015625,1.0,0.1632993817329406,0.829428493976593,0.829428493976593,1.0,1.0,-0.7506194710731506,0.2921507358551025,0.4584687352180481,0.1815774887800216,0.0,0.0,0.2354235649108886,43.91461563110352,31.0,31.28402709960937,-5515.18896484375,48.15824508666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667419433594,305.2912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18037.234375,18000.0,0.0,0.0,0.13129922747612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692236810922622,0.1692280322313308,-4.339789484220091e-06,0.0,0.0001332520332653,0.0,0.0,6.8330979347229,0.0,0.0,0.0,0.2813110053539276,4.0,0.0,1.0
399960,293.1256408691406,297.1499938964844,293.1499938964844,0.0159989278763532,-775.496337890625,304.148193359375,0.6289095282554626,0.0551960058510303,0.0496927388012409,294.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2428283691406,0.6111102104187012,0.050000000745058,0.0478969365358352,293.1668701171875,297.1499938964844,293.1499938964844,0.0824375450611114,-1526.6708984375,304.1474914550781,0.8550257086753845,0.1400689035654068,0.0978320389986038,293.1039428710937,297.1499938964844,293.1499938964844,0.1356460750102996,-3066.368896484375,304.21978759765625,0.9801496267318726,0.3073585033416748,0.1954008340835571,293.3184509277344,297.1499938964844,293.1499938964844,0.0019769109785556,-747.803466796875,293.97186279296875,0.6111102104187012,0.050000000745058,0.2272024452686309,291.24420166015625,291.1499938964844,269.3863830566406,267.4764709472656,284.0138854980469,293.3189392089844,291.2465515136719,1.0,0.1606347560882568,0.8296768665313721,0.8296768665313721,1.0,1.0,-0.7416796684265137,0.2884239852428436,0.45325568318367,0.1793523132801056,0.0,0.0,0.2283820211887359,43.100345611572266,49.0,25.214332580566406,-5432.21728515625,45.99626922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1396179199219,305.2821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.392578125,18000.0,0.0,0.0,0.1306655704975128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1648591458797454,0.1648634821176529,-4.331263426138321e-06,0.0,0.0001326089404756,0.0,0.0,6.635489463806152,0.0,0.0,0.0,0.2805336117744446,4.0,0.0,1.0
400020,293.1197509765625,297.1499938964844,293.1499938964844,0.017084764316678,-803.250732421875,304.1470031738281,0.6328647136688232,0.0570182800292968,0.0514324940741062,294.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406311035156,0.608058512210846,0.050000000745058,0.0479105971753597,293.1535949707031,297.1499938964844,293.1499938964844,0.08436881005764,-1554.8280029296875,304.1451416015625,0.8559263348579407,0.1423519700765609,0.099570445716381,293.0710754394531,297.1499938964844,293.1499938964844,0.1388232111930847,-3129.931640625,304.19024658203125,0.98237282037735,0.3152614533901214,0.1997667402029037,293.3125915527344,297.1499938964844,293.1499938964844,0.0019452834967523,-736.138671875,293.92498779296875,0.608058512210846,0.050000000745058,0.227267250418663,291.2378845214844,291.1499938964844,269.429443359375,267.5106201171875,284.02508544921875,293.3131103515625,291.22998046875,1.0,0.1633936166763305,0.8301735520362854,0.8301735520362854,1.0,1.0,-0.7511776685714722,0.2922450006008148,0.4589326381683349,0.1821761280298233,0.0,0.0,0.216396301984787,43.55777359008789,67.0,-34.611289978027344,-5349.89599609375,47.77447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308349609375,305.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.576171875,18000.0,0.0,0.0,0.12868632376194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565239578485489,0.1565282791852951,-4.314213583711535e-06,0.0,0.0001306002523051,0.0,0.0,6.260843753814697,0.0,0.0,0.0,0.2790696322917938,4.0,0.0,1.0
400080,293.1197509765625,297.1499938964844,293.1499938964844,0.017084764316678,-803.250732421875,304.1470031738281,0.6328647136688232,0.0570182800292968,0.0514324940741062,294.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2406311035156,0.608058512210846,0.050000000745058,0.0479105971753597,293.1535949707031,297.1499938964844,293.1499938964844,0.08436881005764,-1554.8280029296875,304.1451416015625,0.8559263348579407,0.1423519700765609,0.099570445716381,293.0710754394531,297.1499938964844,293.1499938964844,0.1388232111930847,-3129.931640625,304.19024658203125,0.98237282037735,0.3152614533901214,0.1997667402029037,293.3125915527344,297.1499938964844,293.1499938964844,0.0019452834967523,-736.138671875,293.92498779296875,0.608058512210846,0.050000000745058,0.227267250418663,291.2378845214844,291.1499938964844,269.429443359375,267.5106201171875,284.02508544921875,293.3131103515625,291.22998046875,1.0,0.1633936166763305,0.8301735520362854,0.8301735520362854,1.0,1.0,-0.7511776685714722,0.2922450006008148,0.4589326381683349,0.1821761280298233,0.0,0.0,0.216396301984787,43.55777359008789,67.0,-34.611289978027344,-5349.89599609375,47.77447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308349609375,305.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18032.576171875,18000.0,0.0,0.0,0.12868632376194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565239578485489,0.1565282791852951,-4.314213583711535e-06,0.0,0.0001306002523051,0.0,0.0,6.260843753814697,0.0,0.0,0.0,0.2790696322917938,4.0,0.0,1.0
400140,293.1189270019531,297.1499938964844,293.1499938964844,0.0180066768079996,-826.8875732421875,304.146484375,0.6198302507400513,0.0579607859253883,0.0526010319590568,294.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5887050628662109,0.050000000745058,0.0480039529502391,293.1484069824219,297.1499938964844,293.1499938964844,0.0860891342163086,-1580.720458984375,304.1439208984375,0.8347528576850891,0.143330231308937,0.1005746722221374,293.0811767578125,297.1499938964844,293.1499938964844,0.1625924557447433,-3564.850830078125,304.1368103027344,0.9929389357566832,0.3153107762336731,0.2269769757986068,293.3075561523437,297.1499938964844,293.1499938964844,0.0019211221951991,-729.2926025390625,293.818603515625,0.5887050628662109,0.050000000745058,0.2277100980281829,291.15704345703125,291.1499938964844,269.4711608886719,267.5435791015625,284.016845703125,293.30792236328125,291.1406555175781,1.0,0.1735678017139434,0.8306702375411987,0.8306702375411987,1.0,1.0,-0.7870801091194153,0.3069601356983185,0.4801199734210968,0.192185029387474,0.0,0.0,0.2201828956604004,46.34248352050781,70.0,-114.51971435546876,-5454.099609375,56.25192642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45367431640625,305.0976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.1262878477573394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558111011981964,0.1558154076337814,-4.305118181946455e-06,0.0,0.0001281661097891,0.0,0.0,6.218250751495361,0.0,0.0,0.0,0.2788227200508117,4.0,0.0,1.0
400200,293.1189270019531,297.1499938964844,293.1499938964844,0.0180066768079996,-826.8875732421875,304.146484375,0.6198302507400513,0.0579607859253883,0.0526010319590568,294.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.166259765625,0.5887050628662109,0.050000000745058,0.0480039529502391,293.1484069824219,297.1499938964844,293.1499938964844,0.0860891342163086,-1580.720458984375,304.1439208984375,0.8347528576850891,0.143330231308937,0.1005746722221374,293.0811767578125,297.1499938964844,293.1499938964844,0.1625924557447433,-3564.850830078125,304.1368103027344,0.9929389357566832,0.3153107762336731,0.2269769757986068,293.3075561523437,297.1499938964844,293.1499938964844,0.0019211221951991,-729.2926025390625,293.818603515625,0.5887050628662109,0.050000000745058,0.2277100980281829,291.15704345703125,291.1499938964844,269.4711608886719,267.5435791015625,284.016845703125,293.30792236328125,291.1406555175781,1.0,0.1735678017139434,0.8306702375411987,0.8306702375411987,1.0,1.0,-0.7870801091194153,0.3069601356983185,0.4801199734210968,0.192185029387474,0.0,0.0,0.2201828956604004,46.34248352050781,70.0,-114.51971435546876,-5454.099609375,56.25192642211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45367431640625,305.0976867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.1262878477573394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558111011981964,0.1558154076337814,-4.305118181946455e-06,0.0,0.0001281661097891,0.0,0.0,6.218250751495361,0.0,0.0,0.0,0.2788227200508117,4.0,0.0,1.0
400260,293.1232604980469,297.1499938964844,293.1499938964844,0.0183694530278444,-836.7994995117188,304.1470947265625,0.6016548275947571,0.057880014181137,0.0528565533459186,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.5683538317680359,0.050000000745058,0.0481179989874362,293.1490173339844,297.1499938964844,293.1499938964844,0.0869767218828201,-1594.5074462890625,304.14453125,0.8117932081222534,0.1432515829801559,0.100737564265728,293.1253356933594,297.1499938964844,293.1499938964844,0.1878135204315185,-4009.763671875,304.09979248046875,0.9985659718513488,0.3081408143043518,0.2542151510715484,293.3049621582031,297.1499938964844,293.1499938964844,0.0018995591672137,-723.5486450195312,293.6957397460937,0.5683538317680359,0.050000000745058,0.2282510697841644,291.0625,291.1499938964844,269.511474609375,267.5753173828125,284.009521484375,293.3061218261719,291.0536499023437,1.0,0.1834992468357086,0.830713152885437,0.830713152885437,1.0,1.0,-0.8210631012916565,0.3209519982337951,0.5001111030578613,0.2017446011304855,0.0,0.0,0.2386614382266998,49.643463134765625,73.0,-104.3813934326172,-5712.2685546875,65.8357925415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4954528808594,305.22344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.47265625,18000.0,0.0,0.0,0.1245269477367401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654385328292846,0.1654428392648697,-4.314543730288278e-06,0.0,0.0001263790181837,0.0,0.0,6.634870529174805,0.0,0.0,0.0,0.2803321480751037,4.0,0.0,1.0
400320,293.1232604980469,297.1499938964844,293.1499938964844,0.0183694530278444,-836.7994995117188,304.1470947265625,0.6016548275947571,0.057880014181137,0.0528565533459186,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.5683538317680359,0.050000000745058,0.0481179989874362,293.1490173339844,297.1499938964844,293.1499938964844,0.0869767218828201,-1594.5074462890625,304.14453125,0.8117932081222534,0.1432515829801559,0.100737564265728,293.1253356933594,297.1499938964844,293.1499938964844,0.1878135204315185,-4009.763671875,304.09979248046875,0.9985659718513488,0.3081408143043518,0.2542151510715484,293.3049621582031,297.1499938964844,293.1499938964844,0.0018995591672137,-723.5486450195312,293.6957397460937,0.5683538317680359,0.050000000745058,0.2282510697841644,291.0625,291.1499938964844,269.511474609375,267.5753173828125,284.009521484375,293.3061218261719,291.0536499023437,1.0,0.1834992468357086,0.830713152885437,0.830713152885437,1.0,1.0,-0.8210631012916565,0.3209519982337951,0.5001111030578613,0.2017446011304855,0.0,0.0,0.2386614382266998,49.643463134765625,73.0,-104.3813934326172,-5712.2685546875,65.8357925415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4954528808594,305.22344970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.47265625,18000.0,0.0,0.0,0.1245269477367401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1654385328292846,0.1654428392648697,-4.314543730288278e-06,0.0,0.0001263790181837,0.0,0.0,6.634870529174805,0.0,0.0,0.0,0.2803321480751037,4.0,0.0,1.0
400380,293.1265563964844,297.1499938964844,293.1499938964844,0.0184075590223073,-837.9415283203125,304.1479797363281,0.5827323794364929,0.0578827187418937,0.0528519451618194,294.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.5496622920036316,0.050000000745058,0.0482432134449481,293.1486511230469,297.1499938964844,293.1499938964844,0.0872117653489112,-1597.9781494140625,304.1459350585937,0.7892566323280334,0.1433431655168533,0.1008056476712226,293.1759033203125,297.1499938964844,293.1499938964844,0.2098295837640762,-4384.86083984375,304.08026123046875,0.9990000128746032,0.2985104024410248,0.2780141830444336,293.3049011230469,297.1499938964844,293.1499938964844,0.0018701554508879,-712.82763671875,293.62335205078125,0.5496622920036316,0.050000000745058,0.2288450449705124,291.0394287109375,291.1499938964844,269.55029296875,267.6058044433594,284.0834655761719,293.4344787597656,291.04119873046875,1.0,0.1931744962930679,0.8307560682296753,0.8307560682296753,1.0,1.0,-0.8505669236183167,0.3332084417343139,0.5173584818840027,0.2100225538015365,0.0,0.0,0.2557953894138336,53.18218231201172,61.0,-25.405437469482425,-5960.37548828125,75.70098114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,305.3627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17950.42578125,18000.0,0.0,0.0,0.1242350712418556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776384562253952,0.1776427924633026,-4.3370769162720535e-06,0.0,0.0001260827993974,0.0,0.0,7.187214374542236,0.0,0.0,0.0,0.2824678719043731,4.0,0.0,1.0
400440,293.1265563964844,297.1499938964844,293.1499938964844,0.0184075590223073,-837.9415283203125,304.1479797363281,0.5827323794364929,0.0578827187418937,0.0528519451618194,294.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.5496622920036316,0.050000000745058,0.0482432134449481,293.1486511230469,297.1499938964844,293.1499938964844,0.0872117653489112,-1597.9781494140625,304.1459350585937,0.7892566323280334,0.1433431655168533,0.1008056476712226,293.1759033203125,297.1499938964844,293.1499938964844,0.2098295837640762,-4384.86083984375,304.08026123046875,0.9990000128746032,0.2985104024410248,0.2780141830444336,293.3049011230469,297.1499938964844,293.1499938964844,0.0018701554508879,-712.82763671875,293.62335205078125,0.5496622920036316,0.050000000745058,0.2288450449705124,291.0394287109375,291.1499938964844,269.55029296875,267.6058044433594,284.0834655761719,293.4344787597656,291.04119873046875,1.0,0.1931744962930679,0.8307560682296753,0.8307560682296753,1.0,1.0,-0.8505669236183167,0.3332084417343139,0.5173584818840027,0.2100225538015365,0.0,0.0,0.2557953894138336,53.18218231201172,61.0,-25.405437469482425,-5960.37548828125,75.70098114013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,305.3627624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17950.42578125,18000.0,0.0,0.0,0.1242350712418556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776384562253952,0.1776427924633026,-4.3370769162720535e-06,0.0,0.0001260827993974,0.0,0.0,7.187214374542236,0.0,0.0,0.0,0.2824678719043731,4.0,0.0,1.0
400500,293.1272277832031,297.1499938964844,293.1499938964844,0.0184952728450298,-839.8246459960938,304.1481628417969,0.5769875049591064,0.0580432973802089,0.0530095137655735,294.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462341308594,0.5435604453086853,0.050000000745058,0.0482898727059364,293.1470947265625,297.1499938964844,293.1499938964844,0.0873343124985694,-1599.599365234375,304.1464538574219,0.7822293043136597,0.1436645686626434,0.100979633629322,293.19775390625,297.1499938964844,293.1499938964844,0.212485209107399,-4427.42529296875,304.0885925292969,0.9957203269004822,0.2938883900642395,0.2808252274990082,293.305419921875,297.1499938964844,293.1499938964844,0.0018515035044401,-705.464111328125,293.6019897460937,0.5435604453086853,0.050000000745058,0.2290663719177246,291.0481872558594,291.1499938964844,269.5691223144531,267.6205139160156,284.12420654296875,293.4934997558594,291.0521850585937,1.0,0.1953569501638412,0.8307775259017944,0.8307775259017944,1.0,1.0,-0.8544256687164307,0.3347289860248565,0.5196966528892517,0.2113276869058609,0.0,0.0,0.2617444992065429,54.41769790649414,61.0,8.383133888244629,-6024.46337890625,78.18051147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31719970703125,305.3971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.384765625,18000.0,0.0,0.0,0.1246550530195236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182376891374588,0.1823812425136566,-4.348197307990631e-06,0.0,0.0001265090395463,0.0,0.0,7.40857982635498,0.0,0.0,0.0,0.2833598256111145,4.0,0.0,1.0
400560,293.12774658203125,297.1499938964844,293.1499938964844,0.0185704473406076,-841.1876831054688,304.1483764648437,0.5742254257202148,0.0582299120724201,0.0531935133039951,294.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06524658203125,0.5402358770370483,0.050000000745058,0.0483168177306652,293.1435852050781,297.1499938964844,293.1499938964844,0.0875720530748367,-1602.7574462890625,304.14666748046875,0.7791513800621033,0.1443860828876495,0.1013659611344337,293.2094421386719,297.1499938964844,293.1499938964844,0.2094578891992569,-4370.82958984375,304.1051940917969,0.988504946231842,0.2909770905971527,0.2772942185401916,293.30596923828125,297.1499938964844,293.1499938964844,0.0018318914808332,-697.3657836914062,293.59112548828125,0.5402358770370483,0.050000000745058,0.2291941791772842,291.0702209472656,291.1499938964844,269.5875549316406,267.6349182128906,284.14996337890625,293.5174865722656,291.0793151855469,1.0,0.1959756165742874,0.8306744694709778,0.8306744694709778,1.0,1.0,-0.8513025045394897,0.3333568871021271,0.5179455876350403,0.2106029689311981,0.0,0.0,0.2649651169776916,55.06371307373047,49.0,49.04576873779297,-6049.74658203125,78.55072784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2250366210937,305.4272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17966.6484375,18000.0,0.0,0.0,0.1253344267606735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858283132314682,0.1858326643705368,-4.357752004580107e-06,0.0,0.0001271985092898,0.0,0.0,7.5734429359436035,0.0,0.0,0.0,0.2840328514575958,4.0,0.0,1.0
400620,293.1284484863281,297.1499938964844,293.1499938964844,0.0186784490942955,-842.8582153320312,304.14874267578125,0.5812510251998901,0.0586504414677619,0.0535151101648807,294.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5455109477043152,0.050000000745058,0.0482746064662933,293.1344909667969,297.1499938964844,293.1499938964844,0.0885224938392639,-1615.9886474609375,304.1461486816406,0.7889806032180786,0.146393671631813,0.1026239693164825,293.2170104980469,297.1499938964844,293.1499938964844,0.2057179361581802,-4302.21533203125,304.1259765625,0.991414189338684,0.287911057472229,0.2736280560493469,293.30682373046875,297.1499938964844,293.1499938964844,0.0017838146304711,-677.7335815429688,293.57891845703125,0.5455109477043152,0.050000000745058,0.2289939373731613,291.12518310546875,291.1499938964844,269.6231384277344,267.6626281738281,284.1661071777344,293.5133361816406,291.1297607421875,1.0,0.1934392303228378,0.8304684162139893,0.8304684162139893,1.0,1.0,-0.8485062718391418,0.3320943713188171,0.5164119005203247,0.2100160270929336,0.0,0.0,0.2642461061477661,53.96382141113281,37.0,56.07886505126953,-6019.40966796875,76.47645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,305.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.486328125,18000.0,0.0,0.0,0.1270814687013626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867218911647796,0.1867262572050094,-4.366388566268142e-06,0.0,0.0001289715437451,0.0,0.0,7.626734733581543,0.0,0.0,0.0,0.2843294143676758,4.0,0.0,1.0
