time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400680,293.1284484863281,297.1499938964844,293.1499938964844,0.0186784490942955,-842.8582153320312,304.14874267578125,0.5812510251998901,0.0586504414677619,0.0535151101648807,294.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5455109477043152,0.050000000745058,0.0482746064662933,293.1344909667969,297.1499938964844,293.1499938964844,0.0885224938392639,-1615.9886474609375,304.1461486816406,0.7889806032180786,0.146393671631813,0.1026239693164825,293.2170104980469,297.1499938964844,293.1499938964844,0.2057179361581802,-4302.21533203125,304.1259765625,0.991414189338684,0.287911057472229,0.2736280560493469,293.30682373046875,297.1499938964844,293.1499938964844,0.0017838146304711,-677.7335815429688,293.57891845703125,0.5455109477043152,0.050000000745058,0.2289939373731613,291.12518310546875,291.1499938964844,269.6231384277344,267.6626281738281,284.1661071777344,293.5133361816406,291.1297607421875,1.0,0.1934392303228378,0.8304684162139893,0.8304684162139893,1.0,1.0,-0.8485062718391418,0.3320943713188171,0.5164119005203247,0.2100160270929336,0.0,0.0,0.2642461061477661,53.96382141113281,37.0,56.07886505126953,-6019.40966796875,76.47645568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0555114746094,305.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.486328125,18000.0,0.0,0.0,0.1270814687013626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867218911647796,0.1867262572050094,-4.366388566268142e-06,0.0,0.0001289715437451,0.0,0.0,7.626734733581543,0.0,0.0,0.0,0.2843294143676758,4.0,0.0,1.0
400740,293.1285400390625,297.1499938964844,293.1499938964844,0.0188712943345308,-847.0044555664062,304.1488342285156,0.5988724827766418,0.0591790676116943,0.0538529232144355,294.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5613263249397278,0.050000000745058,0.0481622517108917,293.12432861328125,297.1499938964844,293.1499938964844,0.090020976960659,-1637.6202392578125,304.1449279785156,0.8123620748519897,0.1488420665264129,0.1041524410247802,293.2144775390625,297.1499938964844,293.1499938964844,0.1964892297983169,-4141.14013671875,304.150390625,0.9990000128746032,0.2866970598697662,0.2632414400577545,293.3067932128906,297.1499938964844,293.1499938964844,0.0017383564263582,-660.0206298828125,293.54010009765625,0.5613263249397278,0.050000000745058,0.2284609973430633,291.1442565917969,291.1499938964844,269.6570129394531,267.6888427734375,284.1669921875,293.4772644042969,291.14715576171875,1.0,0.1866016387939453,0.8302623629570007,0.8302623629570007,1.0,1.0,-0.8375096321105957,0.3274013996124267,0.5101082921028137,0.2071768939495086,0.0,0.0,0.2635720670223236,50.98666000366211,25.0,37.18574523925781,-5957.861328125,70.36275482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354553222656,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1289179474115371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186176598072052,0.1861809641122818,-4.366342636785703e-06,0.0,0.0001308353384956,0.0,0.0,7.603010177612305,0.0,0.0,0.0,0.2842598259449005,4.0,0.0,1.0
400800,293.1285400390625,297.1499938964844,293.1499938964844,0.0188712943345308,-847.0044555664062,304.1488342285156,0.5988724827766418,0.0591790676116943,0.0538529232144355,294.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.5613263249397278,0.050000000745058,0.0481622517108917,293.12432861328125,297.1499938964844,293.1499938964844,0.090020976960659,-1637.6202392578125,304.1449279785156,0.8123620748519897,0.1488420665264129,0.1041524410247802,293.2144775390625,297.1499938964844,293.1499938964844,0.1964892297983169,-4141.14013671875,304.150390625,0.9990000128746032,0.2866970598697662,0.2632414400577545,293.3067932128906,297.1499938964844,293.1499938964844,0.0017383564263582,-660.0206298828125,293.54010009765625,0.5613263249397278,0.050000000745058,0.2284609973430633,291.1442565917969,291.1499938964844,269.6570129394531,267.6888427734375,284.1669921875,293.4772644042969,291.14715576171875,1.0,0.1866016387939453,0.8302623629570007,0.8302623629570007,1.0,1.0,-0.8375096321105957,0.3274013996124267,0.5101082921028137,0.2071768939495086,0.0,0.0,0.2635720670223236,50.98666000366211,25.0,37.18574523925781,-5957.861328125,70.36275482177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354553222656,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1289179474115371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186176598072052,0.1861809641122818,-4.366342636785703e-06,0.0,0.0001308353384956,0.0,0.0,7.603010177612305,0.0,0.0,0.0,0.2842598259449005,4.0,0.0,1.0
400860,293.1278076171875,297.1499938964844,293.1499938964844,0.0190986301749944,-851.5775146484375,304.1488342285156,0.6215348839759827,0.0598658807575702,0.0543080531060695,294.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.583486020565033,0.050000000745058,0.0480312965810298,293.1109313964844,297.1499938964844,293.1499938964844,0.0919329598546028,-1665.0394287109375,304.1434326171875,0.8430263996124268,0.1522003263235092,0.1062304377555847,293.1860046386719,297.1499938964844,293.1499938964844,0.1702992618083953,-3684.36279296875,304.194091796875,0.9948645234107972,0.2907727062702179,0.2341187745332718,293.305419921875,297.1499938964844,293.1499938964844,0.0016963267698884,-643.1245727539062,293.5201721191406,0.583486020565033,0.050000000745058,0.2278397977352142,291.18170166015625,291.1499938964844,269.6890869140625,267.71356201171875,284.1256103515625,293.34979248046875,291.1885986328125,1.0,0.1757005751132965,0.8304265737533569,0.8304265737533569,1.0,1.0,-0.8047013878822327,0.3137260973453522,0.4909752905368805,0.1982385963201522,0.0,0.0,0.2571586370468139,47.27154159545898,28.0,56.935977935791016,-5821.7587890625,60.06134414672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881103515625,305.2840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.68359375,18000.0,0.0,0.0,0.1304542273283004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831787377595901,0.1831831037998199,-4.363505922810873e-06,0.0,0.000132394459797,0.0,0.0,7.468517780303955,0.0,0.0,0.0,0.2837487161159515,4.0,0.0,1.0
400920,293.1278076171875,297.1499938964844,293.1499938964844,0.0190986301749944,-851.5775146484375,304.1488342285156,0.6215348839759827,0.0598658807575702,0.0543080531060695,294.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.583486020565033,0.050000000745058,0.0480312965810298,293.1109313964844,297.1499938964844,293.1499938964844,0.0919329598546028,-1665.0394287109375,304.1434326171875,0.8430263996124268,0.1522003263235092,0.1062304377555847,293.1860046386719,297.1499938964844,293.1499938964844,0.1702992618083953,-3684.36279296875,304.194091796875,0.9948645234107972,0.2907727062702179,0.2341187745332718,293.305419921875,297.1499938964844,293.1499938964844,0.0016963267698884,-643.1245727539062,293.5201721191406,0.583486020565033,0.050000000745058,0.2278397977352142,291.18170166015625,291.1499938964844,269.6890869140625,267.71356201171875,284.1256103515625,293.34979248046875,291.1885986328125,1.0,0.1757005751132965,0.8304265737533569,0.8304265737533569,1.0,1.0,-0.8047013878822327,0.3137260973453522,0.4909752905368805,0.1982385963201522,0.0,0.0,0.2571586370468139,47.27154159545898,28.0,56.935977935791016,-5821.7587890625,60.06134414672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881103515625,305.2840270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18016.68359375,18000.0,0.0,0.0,0.1304542273283004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831787377595901,0.1831831037998199,-4.363505922810873e-06,0.0,0.000132394459797,0.0,0.0,7.468517780303955,0.0,0.0,0.0,0.2837487161159515,4.0,0.0,1.0
400980,293.1234130859375,297.1499938964844,293.1499938964844,0.0196594968438148,-863.5572509765625,304.14825439453125,0.6416544914245605,0.0613066144287586,0.0552476681768894,294.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21942138671875,0.6020182371139526,0.050000000745058,0.0479382835328578,293.0943298339844,297.1499938964844,293.1499938964844,0.0945623666048049,-1702.8917236328125,304.1412048339844,0.8738778829574585,0.1565470248460769,0.1090047881007194,293.1367492675781,297.1499938964844,293.1499938964844,0.1471975743770599,-3274.347900390625,304.2172546386719,0.986298143863678,0.2998219728469848,0.2083587497472763,293.3023681640625,297.1499938964844,293.1499938964844,0.0016573927132412,-627.4210815429688,293.5087280273437,0.6020182371139526,0.050000000745058,0.2273985892534256,291.2228698730469,291.1499938964844,269.7192687988281,267.73663330078125,284.1269836425781,293.302734375,291.2282409667969,1.0,0.1676598191261291,0.8305907845497131,0.8305907845497131,1.0,1.0,-0.777594804763794,0.3026295304298401,0.4749652743339538,0.1905800551176071,0.0,0.0,0.2445646673440933,44.58882522583008,31.0,52.99715805053711,-5632.076171875,52.598541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144897460937,305.2514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.33984375,18000.0,0.0,0.0,0.1311589032411575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175396516919136,0.1754008680582046,-4.351491952547804e-06,0.0,0.0001331096136709,0.0,0.0,7.114407062530518,0.0,0.0,0.0,0.2824009954929352,4.0,0.0,1.0
401040,293.1234130859375,297.1499938964844,293.1499938964844,0.0196594968438148,-863.5572509765625,304.14825439453125,0.6416544914245605,0.0613066144287586,0.0552476681768894,294.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21942138671875,0.6020182371139526,0.050000000745058,0.0479382835328578,293.0943298339844,297.1499938964844,293.1499938964844,0.0945623666048049,-1702.8917236328125,304.1412048339844,0.8738778829574585,0.1565470248460769,0.1090047881007194,293.1367492675781,297.1499938964844,293.1499938964844,0.1471975743770599,-3274.347900390625,304.2172546386719,0.986298143863678,0.2998219728469848,0.2083587497472763,293.3023681640625,297.1499938964844,293.1499938964844,0.0016573927132412,-627.4210815429688,293.5087280273437,0.6020182371139526,0.050000000745058,0.2273985892534256,291.2228698730469,291.1499938964844,269.7192687988281,267.73663330078125,284.1269836425781,293.302734375,291.2282409667969,1.0,0.1676598191261291,0.8305907845497131,0.8305907845497131,1.0,1.0,-0.777594804763794,0.3026295304298401,0.4749652743339538,0.1905800551176071,0.0,0.0,0.2445646673440933,44.58882522583008,31.0,52.99715805053711,-5632.076171875,52.598541259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9144897460937,305.2514953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18034.33984375,18000.0,0.0,0.0,0.1311589032411575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175396516919136,0.1754008680582046,-4.351491952547804e-06,0.0,0.0001331096136709,0.0,0.0,7.114407062530518,0.0,0.0,0.0,0.2824009954929352,4.0,0.0,1.0
401100,293.1196594238281,297.1499938964844,293.1499938964844,0.020244775339961,-876.21142578125,304.1474914550781,0.6524254679679871,0.0623791962862014,0.0561207309365272,294.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23504638671875,0.6095411777496338,0.050000000745058,0.0479037836194038,293.0853881835937,297.1499938964844,293.1499938964844,0.0962058082222938,-1726.6417236328125,304.13983154296875,0.8889151215553284,0.1590056270360946,0.1106555834412574,293.1099548339844,297.1499938964844,293.1499938964844,0.1377410888671875,-3103.810791015625,304.22216796875,0.9813134670257568,0.3052546977996826,0.1976467967033386,293.300048828125,297.1499938964844,293.1499938964844,0.0016404427587985,-620.6851806640625,293.500732421875,0.6095411777496338,0.050000000745058,0.2272349298000335,291.2375793457031,291.1499938964844,269.733642578125,267.74755859375,284.13623046875,293.30047607421875,291.2409973144531,1.0,0.1645326316356659,0.8306728601455688,0.8306728601455688,1.0,1.0,-0.7675287127494812,0.2985574901103973,0.4689712226390838,0.187671884894371,0.0,0.0,0.237221673130989,43.59429931640625,31.0,41.329288482666016,-5538.2978515625,49.94224166870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.963623046875,305.2245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.79296875,18000.0,0.0,0.0,0.1310922056436538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706764698028564,0.170680820941925,-4.343023647379596e-06,0.0,0.0001330419181613,0.0,0.0,6.899796485900879,0.0,0.0,0.0,0.2815718352794647,4.0,0.0,1.0
401160,293.1161193847656,297.1499938964844,293.1499938964844,0.0209105964750051,-890.4154663085938,304.1467590332031,0.6630468964576721,0.0634577646851539,0.057063452899456,294.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.244140625,0.6159171462059021,0.050000000745058,0.0478753969073295,293.07696533203125,297.1499938964844,293.1499938964844,0.0979665964841842,-1752.1148681640625,304.1384582519531,0.9030977487564088,0.1614792793989181,0.1123582571744918,293.0833740234375,297.1499938964844,293.1499938964844,0.1296646445989608,-2956.801025390625,304.22369384765625,0.9762203097343444,0.3109778761863708,0.1883644014596939,293.2973022460937,297.1499938964844,293.1499938964844,0.0016251978231593,-614.7634887695312,293.4886779785156,0.6159171462059021,0.050000000745058,0.2271002680063247,291.245361328125,291.1499938964844,269.7474975585937,267.7580871582031,284.1429748535156,293.2977905273437,291.2464904785156,1.0,0.1619473099708557,0.8309021592140198,0.8309021592140198,1.0,1.0,-0.7593663930892944,0.2952955663204193,0.4640708267688751,0.1852646172046661,0.0,0.0,0.2300482243299484,42.77715301513672,49.0,25.0179386138916,-5452.4150390625,47.818946838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303039550781,305.196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.6875,18000.0,0.0,0.0,0.1307332962751388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659391075372696,0.165943443775177,-4.333887773100287e-06,0.0,0.0001326776691712,0.0,0.0,6.685029983520508,0.0,0.0,0.0,0.2807362079620361,4.0,0.0,1.0
401220,293.1113586425781,297.1499938964844,293.1499938964844,0.0223002899438142,-919.5601806640624,304.1455383300781,0.6668955683708191,0.0652887448668479,0.0588429868221282,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330627441406,0.613065779209137,0.050000000745058,0.0478881001472473,293.0643920898437,297.1499938964844,293.1499938964844,0.1016426235437393,-1805.394775390625,304.1361999511719,0.9077557921409608,0.1658966988325119,0.1156110614538192,293.04754638671875,297.1499938964844,293.1499938964844,0.1327834278345108,-3020.00537109375,304.19293212890625,0.9786221981048584,0.320008784532547,0.1925707757472992,293.2911682128906,297.1499938964844,293.1499938964844,0.0015993387205526,-605.4417724609375,293.4416198730469,0.613065779209137,0.050000000745058,0.2271605283021927,291.2294006347656,291.1499938964844,269.773681640625,267.7778015136719,284.1370544433594,293.29168701171875,291.220458984375,1.0,0.1648709326982498,0.8313607573509216,0.8313607573509216,1.0,1.0,-0.7705309987068176,0.3001089990139007,0.4704220294952392,0.1878544688224792,0.0,0.0,0.2198260724544525,43.21832275390625,67.0,-42.873531341552734,-5386.4267578125,49.84742736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935119628906,305.0876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.52734375,18000.0,0.0,0.0,0.1292593330144882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582638472318649,0.1582681536674499,-4.3168142838112544e-06,0.0,0.0001311817904934,0.0,0.0,6.337252616882324,0.0,0.0,0.0,0.2793622612953186,4.0,0.0,1.0
401280,293.1113586425781,297.1499938964844,293.1499938964844,0.0223002899438142,-919.5601806640624,304.1455383300781,0.6668955683708191,0.0652887448668479,0.0588429868221282,294.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2330627441406,0.613065779209137,0.050000000745058,0.0478881001472473,293.0643920898437,297.1499938964844,293.1499938964844,0.1016426235437393,-1805.394775390625,304.1361999511719,0.9077557921409608,0.1658966988325119,0.1156110614538192,293.04754638671875,297.1499938964844,293.1499938964844,0.1327834278345108,-3020.00537109375,304.19293212890625,0.9786221981048584,0.320008784532547,0.1925707757472992,293.2911682128906,297.1499938964844,293.1499938964844,0.0015993387205526,-605.4417724609375,293.4416198730469,0.613065779209137,0.050000000745058,0.2271605283021927,291.2294006347656,291.1499938964844,269.773681640625,267.7778015136719,284.1370544433594,293.29168701171875,291.220458984375,1.0,0.1648709326982498,0.8313607573509216,0.8313607573509216,1.0,1.0,-0.7705309987068176,0.3001089990139007,0.4704220294952392,0.1878544688224792,0.0,0.0,0.2198260724544525,43.21832275390625,67.0,-42.873531341552734,-5386.4267578125,49.84742736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1935119628906,305.0876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.52734375,18000.0,0.0,0.0,0.1292593330144882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582638472318649,0.1582681536674499,-4.3168142838112544e-06,0.0,0.0001311817904934,0.0,0.0,6.337252616882324,0.0,0.0,0.0,0.2793622612953186,4.0,0.0,1.0
401340,293.1112670898437,297.1499938964844,293.1499938964844,0.0235034208744764,-944.8463134765624,304.1450500488281,0.6511572003364563,0.066299021244049,0.0600482299923896,294.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5936098694801331,0.050000000745058,0.0479789301753044,293.06011962890625,297.1499938964844,293.1499938964844,0.1051369607448577,-1856.396484375,304.135009765625,0.8862994313240051,0.1689488440752029,0.118071436882019,293.0569152832031,297.1499938964844,293.1499938964844,0.1567495614290237,-3462.062255859375,304.13824462890625,0.9907938241958618,0.3208088278770447,0.2201777100563049,293.2860412597656,297.1499938964844,293.1499938964844,0.0015792160993441,-599.8030395507812,293.3360290527344,0.5936098694801331,0.050000000745058,0.2275913804769516,291.1438293457031,291.1499938964844,269.7977294921875,267.79571533203125,284.1109619140625,293.286376953125,291.12762451171875,1.0,0.1752305924892425,0.8318193554878235,0.8318193554878235,1.0,1.0,-0.8086836338043213,0.3161240220069885,0.4925596415996551,0.1977815330028534,0.0,0.0,0.2257622331380844,45.95931243896485,70.0,-118.93595886230467,-5519.3818359375,58.85011291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338623046875,305.03741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.97265625,18000.0,0.0,0.0,0.1273791790008545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588599532842636,0.1588642597198486,-4.309679297875846e-06,0.0,0.0001292736706091,0.0,0.0,6.351917266845703,0.0,0.0,0.0,0.2793309092521667,4.0,0.0,1.0
401400,293.1112670898437,297.1499938964844,293.1499938964844,0.0235034208744764,-944.8463134765624,304.1450500488281,0.6511572003364563,0.066299021244049,0.0600482299923896,294.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15350341796875,0.5936098694801331,0.050000000745058,0.0479789301753044,293.06011962890625,297.1499938964844,293.1499938964844,0.1051369607448577,-1856.396484375,304.135009765625,0.8862994313240051,0.1689488440752029,0.118071436882019,293.0569152832031,297.1499938964844,293.1499938964844,0.1567495614290237,-3462.062255859375,304.13824462890625,0.9907938241958618,0.3208088278770447,0.2201777100563049,293.2860412597656,297.1499938964844,293.1499938964844,0.0015792160993441,-599.8030395507812,293.3360290527344,0.5936098694801331,0.050000000745058,0.2275913804769516,291.1438293457031,291.1499938964844,269.7977294921875,267.79571533203125,284.1109619140625,293.286376953125,291.12762451171875,1.0,0.1752305924892425,0.8318193554878235,0.8318193554878235,1.0,1.0,-0.8086836338043213,0.3161240220069885,0.4925596415996551,0.1977815330028534,0.0,0.0,0.2257622331380844,45.95931243896485,70.0,-118.93595886230467,-5519.3818359375,58.85011291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3338623046875,305.03741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.97265625,18000.0,0.0,0.0,0.1273791790008545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588599532842636,0.1588642597198486,-4.309679297875846e-06,0.0,0.0001292736706091,0.0,0.0,6.351917266845703,0.0,0.0,0.0,0.2793309092521667,4.0,0.0,1.0
401460,293.1158142089844,297.1499938964844,293.1499938964844,0.0240870583802461,-957.4811401367188,304.145751953125,0.6333634257316589,0.0663645341992378,0.0604216083884239,294.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.5729867815971375,0.050000000745058,0.0480901263654232,293.0625305175781,297.1499938964844,293.1499938964844,0.1076995655894279,-1893.704833984375,304.13580322265625,0.8629000186920166,0.1707456260919571,0.1195932999253273,293.1023864746094,297.1499938964844,293.1499938964844,0.1824498474597931,-3918.4697265625,304.0999755859375,0.9977112412452698,0.3139914572238922,0.2481618225574493,293.2836303710937,297.1499938964844,293.1499938964844,0.0015607742825523,-594.8073120117188,293.2164611816406,0.5729867815971375,0.050000000745058,0.2281188517808914,291.0489807128906,291.1499938964844,269.819580078125,267.811767578125,284.0833435058594,293.28369140625,291.04052734375,1.0,0.1853738725185394,0.8318080306053162,0.8318080306053162,1.0,1.0,-0.8453149199485779,0.3316699564456939,0.5136449337005615,0.2071611434221267,0.0,0.0,0.2460973709821701,49.20989990234375,73.0,-105.43772888183594,-5810.56201171875,69.09477233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,305.174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.880859375,18000.0,0.0,0.0,0.1261961162090301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699353605508804,0.1699396818876266,-4.321896085457411e-06,0.0,0.0001280730066355,0.0,0.0,6.835747241973877,0.0,0.0,0.0,0.2811073362827301,4.0,0.0,1.0
401520,293.1158142089844,297.1499938964844,293.1499938964844,0.0240870583802461,-957.4811401367188,304.145751953125,0.6333634257316589,0.0663645341992378,0.0604216083884239,294.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.5729867815971375,0.050000000745058,0.0480901263654232,293.0625305175781,297.1499938964844,293.1499938964844,0.1076995655894279,-1893.704833984375,304.13580322265625,0.8629000186920166,0.1707456260919571,0.1195932999253273,293.1023864746094,297.1499938964844,293.1499938964844,0.1824498474597931,-3918.4697265625,304.0999755859375,0.9977112412452698,0.3139914572238922,0.2481618225574493,293.2836303710937,297.1499938964844,293.1499938964844,0.0015607742825523,-594.8073120117188,293.2164611816406,0.5729867815971375,0.050000000745058,0.2281188517808914,291.0489807128906,291.1499938964844,269.819580078125,267.811767578125,284.0833435058594,293.28369140625,291.04052734375,1.0,0.1853738725185394,0.8318080306053162,0.8318080306053162,1.0,1.0,-0.8453149199485779,0.3316699564456939,0.5136449337005615,0.2071611434221267,0.0,0.0,0.2460973709821701,49.20989990234375,73.0,-105.43772888183594,-5810.56201171875,69.09477233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,305.174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.880859375,18000.0,0.0,0.0,0.1261961162090301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699353605508804,0.1699396818876266,-4.321896085457411e-06,0.0,0.0001280730066355,0.0,0.0,6.835747241973877,0.0,0.0,0.0,0.2811073362827301,4.0,0.0,1.0
401580,293.1225891113281,297.1499938964844,293.1499938964844,0.0239266827702522,-954.7019653320312,304.1474304199219,0.6152427792549133,0.0658562108874321,0.0601173155009746,294.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.5535794496536255,0.050000000745058,0.0482147634029388,293.0674133300781,297.1499938964844,293.1499938964844,0.1090988740324974,-1913.4991455078125,304.1382141113281,0.8413617014884949,0.1719696074724197,0.1205777078866958,293.1568908691406,297.1499938964844,293.1499938964844,0.2054833173751831,-4313.30859375,304.0786437988281,0.9990000128746032,0.3041463494300842,0.2730506658554077,293.28424072265625,297.1499938964844,293.1499938964844,0.0015342610422521,-585.2711791992188,293.1427307128906,0.5535794496536255,0.050000000745058,0.2287100702524185,291.01861572265625,291.1499938964844,269.8391418457031,267.825927734375,284.1014709472656,293.35479736328125,291.0189514160156,1.0,0.195266917347908,0.8317967057228088,0.8317967057228088,1.0,1.0,-0.8768634796142578,0.345313549041748,0.5315499305725098,0.2148685455322265,0.0,0.0,0.2662748694419861,52.74317932128906,61.0,-35.225242614746094,-6104.3037109375,79.64620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597961425781,305.3139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17939.546875,18000.0,0.0,0.0,0.1265751868486404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841442435979843,0.1841485947370529,-4.348081347416155e-06,0.0,0.0001284577301703,0.0,0.0,7.484504699707031,0.0,0.0,0.0,0.28363037109375,4.0,0.0,1.0
401640,293.1225891113281,297.1499938964844,293.1499938964844,0.0239266827702522,-954.7019653320312,304.1474304199219,0.6152427792549133,0.0658562108874321,0.0601173155009746,294.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.019775390625,0.5535794496536255,0.050000000745058,0.0482147634029388,293.0674133300781,297.1499938964844,293.1499938964844,0.1090988740324974,-1913.4991455078125,304.1382141113281,0.8413617014884949,0.1719696074724197,0.1205777078866958,293.1568908691406,297.1499938964844,293.1499938964844,0.2054833173751831,-4313.30859375,304.0786437988281,0.9990000128746032,0.3041463494300842,0.2730506658554077,293.28424072265625,297.1499938964844,293.1499938964844,0.0015342610422521,-585.2711791992188,293.1427307128906,0.5535794496536255,0.050000000745058,0.2287100702524185,291.01861572265625,291.1499938964844,269.8391418457031,267.825927734375,284.1014709472656,293.35479736328125,291.0189514160156,1.0,0.195266917347908,0.8317967057228088,0.8317967057228088,1.0,1.0,-0.8768634796142578,0.345313549041748,0.5315499305725098,0.2148685455322265,0.0,0.0,0.2662748694419861,52.74317932128906,61.0,-35.225242614746094,-6104.3037109375,79.64620971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2597961425781,305.3139038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17939.546875,18000.0,0.0,0.0,0.1265751868486404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841442435979843,0.1841485947370529,-4.348081347416155e-06,0.0,0.0001284577301703,0.0,0.0,7.484504699707031,0.0,0.0,0.0,0.28363037109375,4.0,0.0,1.0
401700,293.12432861328125,297.1499938964844,293.1499938964844,0.0238593779504299,-953.231201171875,304.1480407714844,0.6102444529533386,0.0658573657274246,0.0600683577358722,294.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0245056152344,0.5485161542892456,0.050000000745058,0.0482515431940555,293.06842041015625,297.1499938964844,293.1499938964844,0.1096348613500595,-1920.8037109375,304.1393737792969,0.8365141749382019,0.1728147119283676,0.1211203411221504,293.18115234375,297.1499938964844,293.1499938964844,0.2115024626255035,-4412.376953125,304.0808410644531,0.9990000128746032,0.2992899715900421,0.2794738709926605,293.2852783203125,297.1499938964844,293.1499938964844,0.001517453463748,-578.6445922851562,293.1231384277344,0.5485161542892456,0.050000000745058,0.2288845479488372,291.0266418457031,291.1499938964844,269.8480529785156,267.832275390625,284.136962890625,293.4283752441406,291.0313720703125,1.0,0.1976153701543808,0.8317910432815552,0.8317910432815552,1.0,1.0,-0.8854241967201233,0.3491196036338806,0.5363045930862427,0.2167412340641021,0.0,0.0,0.2737844884395599,53.7742919921875,61.0,6.0287604331970215,-6203.5732421875,82.734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1665954589844,305.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.328125,18000.0,0.0,0.0,0.1273777037858963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904299706220626,0.1904343366622924,-4.362276285974076e-06,0.0,0.0001292721717618,0.0,0.0,7.78076171875,0.0,0.0,0.0,0.2848125100135803,4.0,0.0,1.0
401760,293.1256408691406,297.1499938964844,293.1499938964844,0.0238312799483537,-952.3331909179688,304.1484375,0.6085102558135986,0.0659262090921402,0.0601159781217575,294.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437927246094,0.5465828776359558,0.050000000745058,0.0482661537826061,293.0684509277344,297.1499938964844,293.1499938964844,0.1101785227656364,-1928.0794677734373,304.14031982421875,0.8356449007987976,0.1738432347774505,0.1217854544520378,293.1991271972656,297.1499938964844,293.1499938964844,0.2132655680179596,-4438.28125,304.0903015136719,0.9990000128746032,0.2953609228134155,0.2813931703567505,293.2865295410156,297.1499938964844,293.1499938964844,0.0014980147825554,-570.7449340820312,293.1144714355469,0.5465828776359558,0.050000000745058,0.2289538383483886,291.0484924316406,291.1499938964844,269.8563537597656,267.8381042480469,284.165283203125,293.4837951660156,291.0558166503906,1.0,0.1984867304563522,0.8316464424133301,0.8316464424133301,1.0,1.0,-0.8887025117874146,0.350701630115509,0.5380008816719055,0.2171253263950348,0.0,0.0,0.2784166038036346,54.17574691772461,49.0,40.13113784790039,-6258.60009765625,83.93888092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0621032714844,305.3739929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.904296875,18000.0,0.0,0.0,0.1284937858581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1950181722640991,0.1950225532054901,-4.37484141002642e-06,0.0,0.0001304048637393,0.0,0.0,8.002967834472656,0.0,0.0,0.0,0.2857217192649841,4.0,0.0,1.0
401820,293.1277160644531,297.1499938964844,293.1499938964844,0.0237785838544368,-950.4920043945312,304.1490478515625,0.6128423810005188,0.0661200359463691,0.0602474212646484,294.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.5505403876304626,0.050000000745058,0.0482365675270557,293.0662841796875,297.1499938964844,293.1499938964844,0.111497588455677,-1945.8582763671875,304.1413269042969,0.8439085483551025,0.1763421297073364,0.1234126687049865,293.2144470214844,297.1499938964844,293.1499938964844,0.2083234339952469,-4347.98681640625,304.1181640625,0.9990000128746032,0.2909614741802215,0.2762496471405029,293.2889709472656,297.1499938964844,293.1499938964844,0.0014541149139404,-552.9064331054688,293.1062316894531,0.5505403876304626,0.050000000745058,0.2288135141134262,291.10321044921875,291.1499938964844,269.8711242675781,267.8482666015625,284.1857604980469,293.523193359375,291.109619140625,1.0,0.196254700422287,0.8313572406768799,0.8313572406768799,1.0,1.0,-0.8843966126441956,0.349319577217102,0.5350770354270935,0.2147957682609558,0.0,0.0,0.2809716761112213,53.34771728515625,37.0,64.28572082519531,-6259.982421875,81.90725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656005859375,305.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.87890625,18000.0,0.0,0.0,0.1312173157930374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986838430166244,0.1986882388591766,-4.389697096485179e-06,0.0,0.0001331688981736,0.0,0.0,8.19056510925293,0.0,0.0,0.0,0.286548912525177,4.0,0.0,1.0
401880,293.1277160644531,297.1499938964844,293.1499938964844,0.0237785838544368,-950.4920043945312,304.1490478515625,0.6128423810005188,0.0661200359463691,0.0602474212646484,294.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.5505403876304626,0.050000000745058,0.0482365675270557,293.0662841796875,297.1499938964844,293.1499938964844,0.111497588455677,-1945.8582763671875,304.1413269042969,0.8439085483551025,0.1763421297073364,0.1234126687049865,293.2144470214844,297.1499938964844,293.1499938964844,0.2083234339952469,-4347.98681640625,304.1181640625,0.9990000128746032,0.2909614741802215,0.2762496471405029,293.2889709472656,297.1499938964844,293.1499938964844,0.0014541149139404,-552.9064331054688,293.1062316894531,0.5505403876304626,0.050000000745058,0.2288135141134262,291.10321044921875,291.1499938964844,269.8711242675781,267.8482666015625,284.1857604980469,293.523193359375,291.109619140625,1.0,0.196254700422287,0.8313572406768799,0.8313572406768799,1.0,1.0,-0.8843966126441956,0.349319577217102,0.5350770354270935,0.2147957682609558,0.0,0.0,0.2809716761112213,53.34771728515625,37.0,64.28572082519531,-6259.982421875,81.90725708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8656005859375,305.32830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.87890625,18000.0,0.0,0.0,0.1312173157930374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986838430166244,0.1986882388591766,-4.389697096485179e-06,0.0,0.0001331688981736,0.0,0.0,8.19056510925293,0.0,0.0,0.0,0.286548912525177,4.0,0.0,1.0
401940,293.1291198730469,297.1499938964844,293.1499938964844,0.0237812176346778,-949.9869995117188,304.1493530273437,0.6252900958061218,0.0663989782333374,0.0603867694735527,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5638695359230042,0.050000000745058,0.0481457263231277,293.0622863769531,297.1499938964844,293.1499938964844,0.1132558658719062,-1970.0509033203125,304.1412658691406,0.8646977543830872,0.179272249341011,0.1253063827753067,293.20855712890625,297.1499938964844,293.1499938964844,0.1935518980026245,-4091.360595703125,304.1536865234375,0.9990000128746032,0.2904760837554931,0.2599932849407196,293.2906494140625,297.1499938964844,293.1499938964844,0.0014104502042755,-535.56396484375,293.0854797363281,0.5638695359230042,0.050000000745058,0.2283826023340225,291.14111328125,291.1499938964844,269.88336181640625,267.8562927246094,284.1659240722656,293.4831237792969,291.1463317871094,1.0,0.1894709020853042,0.8310679793357849,0.8310679793357849,1.0,1.0,-0.8666549921035767,0.3422750830650329,0.5243799090385437,0.2088023871183395,0.0,0.0,0.2795296907424927,50.79973602294922,25.0,57.307220458984375,-6183.953125,74.98442840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7309875488281,305.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.133995920419693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983175873756408,0.198321983218193,-4.392692972032819e-06,0.0,0.0001359888119623,0.0,0.0,8.179804801940918,0.0,0.0,0.0,0.2865557968616485,4.0,0.0,1.0
402000,293.1291198730469,297.1499938964844,293.1499938964844,0.0237812176346778,-949.9869995117188,304.1493530273437,0.6252900958061218,0.0663989782333374,0.0603867694735527,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5638695359230042,0.050000000745058,0.0481457263231277,293.0622863769531,297.1499938964844,293.1499938964844,0.1132558658719062,-1970.0509033203125,304.1412658691406,0.8646977543830872,0.179272249341011,0.1253063827753067,293.20855712890625,297.1499938964844,293.1499938964844,0.1935518980026245,-4091.360595703125,304.1536865234375,0.9990000128746032,0.2904760837554931,0.2599932849407196,293.2906494140625,297.1499938964844,293.1499938964844,0.0014104502042755,-535.56396484375,293.0854797363281,0.5638695359230042,0.050000000745058,0.2283826023340225,291.14111328125,291.1499938964844,269.88336181640625,267.8562927246094,284.1659240722656,293.4831237792969,291.1463317871094,1.0,0.1894709020853042,0.8310679793357849,0.8310679793357849,1.0,1.0,-0.8666549921035767,0.3422750830650329,0.5243799090385437,0.2088023871183395,0.0,0.0,0.2795296907424927,50.79973602294922,25.0,57.307220458984375,-6183.953125,74.98442840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7309875488281,305.2729187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.716796875,18000.0,0.0,0.0,0.133995920419693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983175873756408,0.198321983218193,-4.392692972032819e-06,0.0,0.0001359888119623,0.0,0.0,8.179804801940918,0.0,0.0,0.0,0.2865557968616485,4.0,0.0,1.0
402060,293.1296081542969,297.1499938964844,293.1499938964844,0.0238453857600688,-950.6575927734376,304.1494445800781,0.6458789706230164,0.0668290629982948,0.0606116577982902,294.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.586047351360321,0.050000000745058,0.0480175539851188,293.05615234375,297.1499938964844,293.1499938964844,0.1153475120663642,-1998.8408203125,304.14068603515625,0.8994857668876648,0.1827292889356613,0.127528041601181,293.1779479980469,297.1499938964844,293.1499938964844,0.1672310680150985,-3630.787109375,304.1965026855469,0.9939640760421752,0.295142650604248,0.230625569820404,293.2909545898437,297.1499938964844,293.1499938964844,0.0013690921477973,-519.105712890625,293.06903076171875,0.586047351360321,0.050000000745058,0.2277746051549911,291.1800537109375,291.1499938964844,269.8930358886719,267.8621826171875,284.1015319824219,293.35516357421875,291.18572998046875,1.0,0.1786429584026336,0.8311764597892761,0.8311764597892761,1.0,1.0,-0.8335403203964233,0.3288286030292511,0.5047116875648499,0.1987185925245285,0.0,0.0,0.272945761680603,47.12373352050781,28.0,57.29252243041992,-6041.29931640625,64.23870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6837158203125,305.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.97265625,18000.0,0.0,0.0,0.1362702995538711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945158839225769,0.1945202648639679,-4.388232355267974e-06,0.0,0.0001382970222039,0.0,0.0,8.004585266113281,0.0,0.0,0.0,0.2858940362930298,4.0,0.0,1.0
402120,293.1296081542969,297.1499938964844,293.1499938964844,0.0238453857600688,-950.6575927734376,304.1494445800781,0.6458789706230164,0.0668290629982948,0.0606116577982902,294.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.586047351360321,0.050000000745058,0.0480175539851188,293.05615234375,297.1499938964844,293.1499938964844,0.1153475120663642,-1998.8408203125,304.14068603515625,0.8994857668876648,0.1827292889356613,0.127528041601181,293.1779479980469,297.1499938964844,293.1499938964844,0.1672310680150985,-3630.787109375,304.1965026855469,0.9939640760421752,0.295142650604248,0.230625569820404,293.2909545898437,297.1499938964844,293.1499938964844,0.0013690921477973,-519.105712890625,293.06903076171875,0.586047351360321,0.050000000745058,0.2277746051549911,291.1800537109375,291.1499938964844,269.8930358886719,267.8621826171875,284.1015319824219,293.35516357421875,291.18572998046875,1.0,0.1786429584026336,0.8311764597892761,0.8311764597892761,1.0,1.0,-0.8335403203964233,0.3288286030292511,0.5047116875648499,0.1987185925245285,0.0,0.0,0.272945761680603,47.12373352050781,28.0,57.29252243041992,-6041.29931640625,64.23870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6837158203125,305.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18018.97265625,18000.0,0.0,0.0,0.1362702995538711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945158839225769,0.1945202648639679,-4.388232355267974e-06,0.0,0.0001382970222039,0.0,0.0,8.004585266113281,0.0,0.0,0.0,0.2858940362930298,4.0,0.0,1.0
402180,293.12713623046875,297.1499938964844,293.1499938964844,0.0242224875837564,-957.4663696289062,304.1489562988281,0.6665646433830261,0.0678331553936004,0.0612101256847381,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.6043931841850281,0.050000000745058,0.0479271076619625,293.0475769042969,297.1499938964844,293.1499938964844,0.1179572641849517,-2034.845458984375,304.139404296875,0.9352537393569946,0.1868360936641693,0.1301817744970321,293.1291198730469,297.1499938964844,293.1499938964844,0.1443719267845153,-3223.871337890625,304.21844482421875,0.9848276972770692,0.3043128252029419,0.2049885988235473,293.2894897460937,297.1499938964844,293.1499938964844,0.001332176150754,-504.4684143066406,293.0541076660156,0.6043931841850281,0.050000000745058,0.2273455709218979,291.21484375,291.1499938964844,269.8999938964844,267.8658142089844,284.0684509277344,293.2897033691406,291.2191772460937,1.0,0.1706592142581939,0.8312849402427673,0.8312849402427673,1.0,1.0,-0.8060445785522461,0.3179356455802917,0.4881089329719543,0.1899178922176361,0.0,0.0,0.2618233263492584,44.47658920288086,31.0,47.03624725341797,-5869.955078125,56.42973709106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73504638671875,305.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.603515625,18000.0,0.0,0.0,0.1375508606433868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871249228715896,0.1871293038129806,-4.375637217890471e-06,0.0,0.000139596639201,0.0,0.0,7.659907341003418,0.0,0.0,0.0,0.2845626473426819,4.0,0.0,1.0
402240,293.12713623046875,297.1499938964844,293.1499938964844,0.0242224875837564,-957.4663696289062,304.1489562988281,0.6665646433830261,0.0678331553936004,0.0612101256847381,294.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2119445800781,0.6043931841850281,0.050000000745058,0.0479271076619625,293.0475769042969,297.1499938964844,293.1499938964844,0.1179572641849517,-2034.845458984375,304.139404296875,0.9352537393569946,0.1868360936641693,0.1301817744970321,293.1291198730469,297.1499938964844,293.1499938964844,0.1443719267845153,-3223.871337890625,304.21844482421875,0.9848276972770692,0.3043128252029419,0.2049885988235473,293.2894897460937,297.1499938964844,293.1499938964844,0.001332176150754,-504.4684143066406,293.0541076660156,0.6043931841850281,0.050000000745058,0.2273455709218979,291.21484375,291.1499938964844,269.8999938964844,267.8658142089844,284.0684509277344,293.2897033691406,291.2191772460937,1.0,0.1706592142581939,0.8312849402427673,0.8312849402427673,1.0,1.0,-0.8060445785522461,0.3179356455802917,0.4881089329719543,0.1899178922176361,0.0,0.0,0.2618233263492584,44.47658920288086,31.0,47.03624725341797,-5869.955078125,56.42973709106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73504638671875,305.2472229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.603515625,18000.0,0.0,0.0,0.1375508606433868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871249228715896,0.1871293038129806,-4.375637217890471e-06,0.0,0.000139596639201,0.0,0.0,7.659907341003418,0.0,0.0,0.0,0.2845626473426819,4.0,0.0,1.0
402300,293.1241760253906,297.1499938964844,293.1499938964844,0.0247328598052263,-967.068115234375,304.1482238769531,0.6773669123649597,0.0687014609575271,0.0618865191936492,294.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.22540283203125,0.6117911338806152,0.050000000745058,0.0478936806321144,293.0423278808594,297.1499938964844,293.1499938964844,0.1195671483874321,-2057.102294921875,304.1383972167969,0.9518651366233826,0.1891666799783706,0.131741315126419,293.1029968261719,297.1499938964844,293.1499938964844,0.135081484913826,-3055.7509765625,304.22283935546875,0.97962886095047,0.3097104430198669,0.194420725107193,293.2880249023437,297.1499938964844,293.1499938964844,0.0013158998917788,-498.07757568359375,293.0450744628906,0.6117911338806152,0.050000000745058,0.2271869927644729,291.2276916503906,291.1499938964844,269.9024658203125,267.8667907714844,284.0660095214844,293.2882995605469,291.2307434082031,1.0,0.1675547659397125,0.8313391804695129,0.8313391804695129,1.0,1.0,-0.7958129048347473,0.3139986097812652,0.481814295053482,0.1864185184240341,0.0,0.0,0.2553354203701019,43.49520492553711,31.0,37.124881744384766,-5786.6396484375,53.64533233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7940979003906,305.2387084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18037.611328125,18000.0,0.0,0.0,0.1377338320016861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827200949192047,0.1827244609594345,-4.367282144812634e-06,0.0,0.0001397823216393,0.0,0.0,7.454960823059082,0.0,0.0,0.0,0.2837617695331573,4.0,0.0,1.0
402360,293.1213073730469,297.1499938964844,293.1499938964844,0.0253441985696554,-978.5332641601562,304.1474304199219,0.6877548694610596,0.0695927143096923,0.0626544654369354,294.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2337646484375,0.6179656982421875,0.050000000745058,0.0478662140667438,293.0373840332031,297.1499938964844,293.1499938964844,0.1212982013821601,-2081.04248046875,304.1373596191406,0.9661892652511596,0.1914983391761779,0.1333501040935516,293.0772399902344,297.1499938964844,293.1499938964844,0.1271682679653167,-2911.1865234375,304.22393798828125,0.974368691444397,0.3153649866580963,0.1853003203868866,293.2860717773437,297.1499938964844,293.1499938964844,0.0013008997775614,-492.2849731445313,293.0326843261719,0.6179656982421875,0.050000000745058,0.2270567119121551,291.2348937988281,291.1499938964844,269.9042358398437,267.8671875,284.0607604980469,293.2864074707031,291.2358703613281,1.0,0.1649899780750274,0.8315455913543701,0.8315455913543701,1.0,1.0,-0.7875286936759949,0.3109047412872314,0.4766239523887634,0.1834095120429992,0.0,0.0,0.248919129371643,42.68792724609375,51.0,22.449764251708984,-5710.12158203125,51.41974639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8708190917969,305.22930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.87890625,18000.0,0.0,0.0,0.1376035511493683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782093793153762,0.178213745355606,-4.358248133939924e-06,0.0,0.0001396501029375,0.0,0.0,7.245823860168457,0.0,0.0,0.0,0.2829420268535614,4.0,0.0,1.0
402420,293.1178283691406,297.1499938964844,293.1499938964844,0.0266437567770481,-1002.9230346679688,304.1461486816406,0.6873748898506165,0.0710316002368927,0.0641015619039535,294.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.613053023815155,0.050000000745058,0.0478880926966667,293.0315856933594,297.1499938964844,293.1499938964844,0.124963067471981,-2131.915771484375,304.1354675292969,0.9655508399009703,0.1955469101667404,0.1363728195428848,293.045166015625,297.1499938964844,293.1499938964844,0.1328719109296798,-3022.664306640625,304.1886901855469,0.9786325097084044,0.3238022327423095,0.1925891488790512,293.2816162109375,297.1499938964844,293.1499938964844,0.001273737871088,-482.4412231445313,292.9812927246094,0.613053023815155,0.050000000745058,0.2271604984998703,291.21551513671875,291.1499938964844,269.9056091308594,267.8661804199219,284.0234680175781,293.281982421875,291.20556640625,1.0,0.168831005692482,0.8319584131240845,0.8319584131240845,1.0,1.0,-0.8017789721488953,0.317836731672287,0.4839422702789306,0.1848323345184326,0.0,0.0,0.240682765841484,43.35984420776367,71.0,-50.077430725097656,-5676.45263671875,54.29758834838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052734375,305.1490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.330078125,18000.0,0.0,0.0,0.1365414559841156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711072325706482,0.1711115688085556,-4.341289240983315e-06,0.0,0.0001385722280247,0.0,0.0,6.915427207946777,0.0,0.0,0.0,0.2816274762153625,4.0,0.0,1.0
