time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402480,293.1178283691406,297.1499938964844,293.1499938964844,0.0266437567770481,-1002.9230346679688,304.1461486816406,0.6873748898506165,0.0710316002368927,0.0641015619039535,294.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.21990966796875,0.613053023815155,0.050000000745058,0.0478880926966667,293.0315856933594,297.1499938964844,293.1499938964844,0.124963067471981,-2131.915771484375,304.1354675292969,0.9655508399009703,0.1955469101667404,0.1363728195428848,293.045166015625,297.1499938964844,293.1499938964844,0.1328719109296798,-3022.664306640625,304.1886901855469,0.9786325097084044,0.3238022327423095,0.1925891488790512,293.2816162109375,297.1499938964844,293.1499938964844,0.001273737871088,-482.4412231445313,292.9812927246094,0.613053023815155,0.050000000745058,0.2271604984998703,291.21551513671875,291.1499938964844,269.9056091308594,267.8661804199219,284.0234680175781,293.281982421875,291.20556640625,1.0,0.168831005692482,0.8319584131240845,0.8319584131240845,1.0,1.0,-0.8017789721488953,0.317836731672287,0.4839422702789306,0.1848323345184326,0.0,0.0,0.240682765841484,43.35984420776367,71.0,-50.077430725097656,-5676.45263671875,54.29758834838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052734375,305.1490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.330078125,18000.0,0.0,0.0,0.1365414559841156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711072325706482,0.1711115688085556,-4.341289240983315e-06,0.0,0.0001385722280247,0.0,0.0,6.915427207946777,0.0,0.0,0.0,0.2816274762153625,4.0,0.0,1.0
402540,293.11981201171875,297.1499938964844,293.1499938964844,0.0272867213934659,-1018.3497314453124,304.146484375,0.6643642783164978,0.0714619010686874,0.0648643374443054,294.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5895956754684448,0.050000000745058,0.0479991808533668,293.0343017578125,297.1499938964844,293.1499938964844,0.1285070180892944,-2181.66015625,304.13446044921875,0.933203399181366,0.1980146318674087,0.1384862512350082,293.06365966796875,297.1499938964844,293.1499938964844,0.1617955565452575,-3553.6943359375,304.12713623046875,0.992574155330658,0.3228183686733246,0.2257474511861801,293.27850341796875,297.1499938964844,293.1499938964844,0.001250549335964,-475.4275512695313,292.8604736328125,0.5895956754684448,0.050000000745058,0.2276874631643295,291.1184387207031,291.1499938964844,269.9040832519531,267.8627624511719,283.9501342773437,293.2786560058594,291.1012268066406,1.0,0.1808373481035232,0.8323712348937988,0.8323712348937988,1.0,1.0,-0.8457857370376587,0.3379257321357727,0.507860004901886,0.1924905478954315,0.0,0.0,0.2507360875606537,46.61183547973633,89.0,-131.9752655029297,-5880.56982421875,65.43568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,305.130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.27734375,18000.0,0.0,0.0,0.135126456618309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740833967924118,0.1740877330303192,-4.336838628660189e-06,0.0,0.0001371361868223,0.0,0.0,7.035136699676514,0.0,0.0,0.0,0.2819963097572326,4.0,0.0,1.0
402600,293.11981201171875,297.1499938964844,293.1499938964844,0.0272867213934659,-1018.3497314453124,304.146484375,0.6643642783164978,0.0714619010686874,0.0648643374443054,294.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5895956754684448,0.050000000745058,0.0479991808533668,293.0343017578125,297.1499938964844,293.1499938964844,0.1285070180892944,-2181.66015625,304.13446044921875,0.933203399181366,0.1980146318674087,0.1384862512350082,293.06365966796875,297.1499938964844,293.1499938964844,0.1617955565452575,-3553.6943359375,304.12713623046875,0.992574155330658,0.3228183686733246,0.2257474511861801,293.27850341796875,297.1499938964844,293.1499938964844,0.001250549335964,-475.4275512695313,292.8604736328125,0.5895956754684448,0.050000000745058,0.2276874631643295,291.1184387207031,291.1499938964844,269.9040832519531,267.8627624511719,283.9501342773437,293.2786560058594,291.1012268066406,1.0,0.1808373481035232,0.8323712348937988,0.8323712348937988,1.0,1.0,-0.8457857370376587,0.3379257321357727,0.507860004901886,0.1924905478954315,0.0,0.0,0.2507360875606537,46.61183547973633,89.0,-131.9752655029297,-5880.56982421875,65.43568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2007141113281,305.130615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.27734375,18000.0,0.0,0.0,0.135126456618309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740833967924118,0.1740877330303192,-4.336838628660189e-06,0.0,0.0001371361868223,0.0,0.0,7.035136699676514,0.0,0.0,0.0,0.2819963097572326,4.0,0.0,1.0
402660,293.12841796875,297.1499938964844,293.1499938964844,0.0274780560284852,-1025.52197265625,304.1474609375,0.6294020414352417,0.0704877376556396,0.0644771829247474,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.5538730621337891,0.050000000745058,0.048212744295597,293.0458679199219,297.1499938964844,293.1499938964844,0.1308459192514419,-2214.619140625,304.1358337402344,0.8828912377357483,0.1986123621463775,0.1393627226352691,293.1307678222656,297.1499938964844,293.1499938964844,0.2049048542976379,-4308.57763671875,304.06317138671875,0.9990000128746032,0.3114860653877258,0.27267986536026,293.27911376953125,297.1499938964844,293.1499938964844,0.0012282058596611,-468.8684387207031,292.71484375,0.5538730621337891,0.050000000745058,0.228700503706932,291.0041809082031,291.1499938964844,269.8995666503906,267.8568725585937,283.8948059082031,293.3486328125,290.9923400878906,1.0,0.198713332414627,0.8322510123252869,0.8322510123252869,1.0,1.0,-0.9041621685028076,0.3650484383106231,0.5391137599945068,0.2018799185752868,0.0,0.0,0.2780646979808807,52.60868453979492,92.0,-133.94598388671875,-6313.64892578125,84.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,305.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.953125,18000.0,0.0,0.0,0.1347415745258331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903795897960662,0.1903839409351349,-4.357786110631423e-06,0.0,0.0001367455697618,0.0,0.0,7.770822048187256,0.0,0.0,0.0,0.2847758829593658,4.0,0.0,1.0
402720,293.12841796875,297.1499938964844,293.1499938964844,0.0274780560284852,-1025.52197265625,304.1474609375,0.6294020414352417,0.0704877376556396,0.0644771829247474,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0146484375,0.5538730621337891,0.050000000745058,0.048212744295597,293.0458679199219,297.1499938964844,293.1499938964844,0.1308459192514419,-2214.619140625,304.1358337402344,0.8828912377357483,0.1986123621463775,0.1393627226352691,293.1307678222656,297.1499938964844,293.1499938964844,0.2049048542976379,-4308.57763671875,304.06317138671875,0.9990000128746032,0.3114860653877258,0.27267986536026,293.27911376953125,297.1499938964844,293.1499938964844,0.0012282058596611,-468.8684387207031,292.71484375,0.5538730621337891,0.050000000745058,0.228700503706932,291.0041809082031,291.1499938964844,269.8995666503906,267.8568725585937,283.8948059082031,293.3486328125,290.9923400878906,1.0,0.198713332414627,0.8322510123252869,0.8322510123252869,1.0,1.0,-0.9041621685028076,0.3650484383106231,0.5391137599945068,0.2018799185752868,0.0,0.0,0.2780646979808807,52.60868453979492,92.0,-133.94598388671875,-6313.64892578125,84.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108459472656,305.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.953125,18000.0,0.0,0.0,0.1347415745258331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903795897960662,0.1903839409351349,-4.357786110631423e-06,0.0,0.0001367455697618,0.0,0.0,7.770822048187256,0.0,0.0,0.0,0.2847758829593658,4.0,0.0,1.0
402780,293.134765625,297.1499938964844,293.1499938964844,0.0271605644375085,-1018.1345825195312,304.1488037109375,0.5911718606948853,0.0697434172034263,0.0639870911836624,294.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847412109375,0.5175460577011108,0.050000000745058,0.0485378764569759,293.0555725097656,297.1499938964844,293.1499938964844,0.1316205412149429,-2224.68017578125,304.1392822265625,0.8352464437484741,0.1992712020874023,0.1399168521165847,293.1999206542969,297.1499938964844,293.1499938964844,0.2161682993173599,-4501.5263671875,304.0778503417969,0.9637227654457092,0.2978489696979522,0.2852498292922973,293.283447265625,297.1499938964844,293.1499938964844,0.0012042972957715,-459.80615234375,292.6447448730469,0.5175460577011108,0.050000000745058,0.2302427887916565,290.9895935058594,291.1499938964844,269.8919982910156,267.84844970703125,283.99346923828125,293.6106262207031,291.00152587890625,1.0,0.2140444368124008,0.8321307897567749,0.8321307897567749,1.0,1.0,-0.9203701019287108,0.373659998178482,0.5467100739479065,0.2018162459135055,0.0,0.0,0.3023505210876465,60.95467376708984,80.0,19.34257125854492,-6642.33935546875,100.67278289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0424499511719,305.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17908.892578125,18000.0,0.0,0.0,0.1364720463752746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117408514022827,0.2117452472448349,-4.402254035085207e-06,0.0,0.000138501782203,0.0,0.0,8.794140815734863,0.0,0.0,0.0,0.2888005375862121,4.0,0.0,1.0
402840,293.134765625,297.1499938964844,293.1499938964844,0.0271605644375085,-1018.1345825195312,304.1488037109375,0.5911718606948853,0.0697434172034263,0.0639870911836624,294.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847412109375,0.5175460577011108,0.050000000745058,0.0485378764569759,293.0555725097656,297.1499938964844,293.1499938964844,0.1316205412149429,-2224.68017578125,304.1392822265625,0.8352464437484741,0.1992712020874023,0.1399168521165847,293.1999206542969,297.1499938964844,293.1499938964844,0.2161682993173599,-4501.5263671875,304.0778503417969,0.9637227654457092,0.2978489696979522,0.2852498292922973,293.283447265625,297.1499938964844,293.1499938964844,0.0012042972957715,-459.80615234375,292.6447448730469,0.5175460577011108,0.050000000745058,0.2302427887916565,290.9895935058594,291.1499938964844,269.8919982910156,267.84844970703125,283.99346923828125,293.6106262207031,291.00152587890625,1.0,0.2140444368124008,0.8321307897567749,0.8321307897567749,1.0,1.0,-0.9203701019287108,0.373659998178482,0.5467100739479065,0.2018162459135055,0.0,0.0,0.3023505210876465,60.95467376708984,80.0,19.34257125854492,-6642.33935546875,100.67278289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0424499511719,305.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17908.892578125,18000.0,0.0,0.0,0.1364720463752746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117408514022827,0.2117452472448349,-4.402254035085207e-06,0.0,0.000138501782203,0.0,0.0,8.794140815734863,0.0,0.0,0.0,0.2888005375862121,4.0,0.0,1.0
402900,293.1373596191406,297.1499938964844,293.1499938964844,0.0269389282912015,-1010.9851684570312,304.1494140625,0.5784396529197693,0.0694285631179809,0.0638139843940734,294.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0334777832031,0.5077657699584961,0.050000000745058,0.0486615002155303,293.05816650390625,297.1499938964844,293.1499938964844,0.1315848082304,-2223.2314453125,304.14129638671875,0.8225630521774292,0.1999579966068267,0.1404189020395279,293.21307373046875,297.1499938964844,293.1499938964844,0.2133256047964096,-4437.60498046875,304.09625244140625,0.9405561089515686,0.2946256697177887,0.281228095293045,293.2862548828125,297.1499938964844,293.1499938964844,0.0011847357964143,-451.3807067871094,292.66229248046875,0.5077657699584961,0.050000000745058,0.2308292090892791,291.0450134277344,291.1499938964844,269.88702392578125,267.8432312011719,284.0114440917969,293.6631774902344,291.060302734375,1.0,0.2182644754648208,0.8320706486701965,0.8320706486701965,1.0,1.0,-0.9180142879486084,0.3729298412799835,0.5450844764709473,0.2004803270101547,0.0,0.0,0.3039027452468872,64.0400619506836,80.0,86.32845306396484,-6676.99462890625,104.87464904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9311828613281,305.54541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.6015625,18000.0,0.0,0.0,0.1379114538431167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164221554994583,0.2164265662431717,-4.421598532644566e-06,0.0,0.0001399625907652,0.0,0.0,9.042272567749023,0.0,0.0,0.0,0.2898484468460083,4.0,0.0,1.0
402960,293.1395874023437,297.1499938964844,293.1499938964844,0.0266765337437391,-1004.651123046875,304.1499938964844,0.5709067583084106,0.069152258336544,0.0636206269264221,294.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0828857421875,0.502594530582428,0.050000000745058,0.0487363748252391,293.06011962890625,297.1499938964844,293.1499938964844,0.1317727863788604,-2225.08837890625,304.1425170898437,0.816020667552948,0.2007348835468292,0.1409876644611358,293.2193603515625,297.1499938964844,293.1499938964844,0.2107510864734649,-4390.34912109375,304.1106262207031,0.9268471002578736,0.2925868630409241,0.2788534462451935,293.2890319824219,297.1499938964844,293.1499938964844,0.0011582559673115,-440.5905456542969,292.6715393066406,0.502594530582428,0.050000000745058,0.2311843782663345,291.0911865234375,291.1499938964844,269.8812561035156,267.8373718261719,284.0103454589844,293.683837890625,291.09942626953125,1.0,0.2207243293523788,0.8318679332733154,0.8318679332733154,1.0,1.0,-0.916130006313324,0.3725779056549072,0.5435521006584167,0.1987904161214828,0.0,0.0,0.3030612170696258,65.8875732421875,68.0,88.1319351196289,-6654.39453125,107.35929107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.829833984375,305.4859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.716796875,18000.0,0.0,0.0,0.1394668370485305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166554033756256,0.2166598290205001,-4.43032149632927e-06,0.0,0.0001415411097696,0.0,0.0,9.06994342803955,0.0,0.0,0.0,0.2900669276714325,4.0,0.0,1.0
403020,293.1430053710937,297.1499938964844,293.1499938964844,0.0262242313474416,-996.2938232421876,304.1507263183594,0.5666683316230774,0.0687180310487747,0.063223548233509,294.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5005431175231934,0.050000000745058,0.0487681403756141,293.0632019042969,297.1499938964844,293.1499938964844,0.1328049451112747,-2238.602294921875,304.14324951171875,0.815025269985199,0.2023832947015762,0.1421407759189605,293.2242126464844,297.1499938964844,293.1499938964844,0.2080716639757156,-4340.76171875,304.1279296875,0.918786883354187,0.2898361682891845,0.2759354412555694,293.2938537597656,297.1499938964844,293.1499938964844,0.00110959331505,-421.64361572265625,292.6370544433594,0.5005431175231934,0.050000000745058,0.2313350588083267,291.12213134765625,291.1499938964844,269.8672790527344,267.8236694335937,283.9873962402344,293.68963623046875,291.1242980957031,1.0,0.2212535440921783,0.8314625024795532,0.8314625024795532,1.0,1.0,-0.9137535095214844,0.3723942339420318,0.5413592457771301,0.1959631145000457,0.0,0.0,0.3041978776454925,66.6170654296875,56.0,46.820430755615234,-6629.22705078125,107.9896469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68243408203125,305.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.095703125,18000.0,0.0,0.0,0.1425396651029586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170113921165466,0.2170158326625824,-4.433969934325432e-06,0.0,0.0001446596434107,0.0,0.0,9.09324073791504,0.0,0.0,0.0,0.290230929851532,4.0,0.0,1.0
403080,293.1430053710937,297.1499938964844,293.1499938964844,0.0262242313474416,-996.2938232421876,304.1507263183594,0.5666683316230774,0.0687180310487747,0.063223548233509,294.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12030029296875,0.5005431175231934,0.050000000745058,0.0487681403756141,293.0632019042969,297.1499938964844,293.1499938964844,0.1328049451112747,-2238.602294921875,304.14324951171875,0.815025269985199,0.2023832947015762,0.1421407759189605,293.2242126464844,297.1499938964844,293.1499938964844,0.2080716639757156,-4340.76171875,304.1279296875,0.918786883354187,0.2898361682891845,0.2759354412555694,293.2938537597656,297.1499938964844,293.1499938964844,0.00110959331505,-421.64361572265625,292.6370544433594,0.5005431175231934,0.050000000745058,0.2313350588083267,291.12213134765625,291.1499938964844,269.8672790527344,267.8236694335937,283.9873962402344,293.68963623046875,291.1242980957031,1.0,0.2212535440921783,0.8314625024795532,0.8314625024795532,1.0,1.0,-0.9137535095214844,0.3723942339420318,0.5413592457771301,0.1959631145000457,0.0,0.0,0.3041978776454925,66.6170654296875,56.0,46.820430755615234,-6629.22705078125,107.9896469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68243408203125,305.3780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.095703125,18000.0,0.0,0.0,0.1425396651029586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170113921165466,0.2170158326625824,-4.433969934325432e-06,0.0,0.0001446596434107,0.0,0.0,9.09324073791504,0.0,0.0,0.0,0.290230929851532,4.0,0.0,1.0
403140,293.14520263671875,297.1499938964844,293.1499938964844,0.0258591379970312,-989.328857421875,304.1510925292969,0.573394238948822,0.0684448853135109,0.0628561601042747,294.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5065822005271912,0.050000000745058,0.0486781001091003,293.06561279296875,297.1499938964844,293.1499938964844,0.1339306980371475,-2253.548828125,304.14361572265625,0.8259959816932678,0.2040964215993881,0.1432596445083618,293.2254638671875,297.1499938964844,293.1499938964844,0.2060622125864029,-4304.2822265625,304.1385192871094,0.9283841848373412,0.2876969873905182,0.2737290263175964,293.2974853515625,297.1499938964844,293.1499938964844,0.0010623049456626,-403.4380187988281,292.5912170410156,0.5065822005271912,0.050000000745058,0.2309079468250274,291.1381225585937,291.1499938964844,269.8500061035156,267.80718994140625,283.9592590332031,293.6817626953125,291.1398010253906,1.0,0.21711365878582,0.831057071685791,0.831057071685791,1.0,1.0,-0.9113863706588744,0.3720498383045196,0.5393365025520325,0.1935603767633438,0.0,0.0,0.3046821653842926,64.271728515625,44.0,27.21801376342773,-6627.2060546875,103.85053253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5947265625,305.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.189453125,18000.0,0.0,0.0,0.1454799920320511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178027182817459,0.2178071588277816,-4.436561084730784e-06,0.0,0.0001476437028031,0.0,0.0,9.134236335754396,0.0,0.0,0.0,0.290397584438324,4.0,0.0,1.0
403200,293.14520263671875,297.1499938964844,293.1499938964844,0.0258591379970312,-989.328857421875,304.1510925292969,0.573394238948822,0.0684448853135109,0.0628561601042747,294.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5065822005271912,0.050000000745058,0.0486781001091003,293.06561279296875,297.1499938964844,293.1499938964844,0.1339306980371475,-2253.548828125,304.14361572265625,0.8259959816932678,0.2040964215993881,0.1432596445083618,293.2254638671875,297.1499938964844,293.1499938964844,0.2060622125864029,-4304.2822265625,304.1385192871094,0.9283841848373412,0.2876969873905182,0.2737290263175964,293.2974853515625,297.1499938964844,293.1499938964844,0.0010623049456626,-403.4380187988281,292.5912170410156,0.5065822005271912,0.050000000745058,0.2309079468250274,291.1381225585937,291.1499938964844,269.8500061035156,267.80718994140625,283.9592590332031,293.6817626953125,291.1398010253906,1.0,0.21711365878582,0.831057071685791,0.831057071685791,1.0,1.0,-0.9113863706588744,0.3720498383045196,0.5393365025520325,0.1935603767633438,0.0,0.0,0.3046821653842926,64.271728515625,44.0,27.21801376342773,-6627.2060546875,103.85053253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5947265625,305.3211975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.189453125,18000.0,0.0,0.0,0.1454799920320511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178027182817459,0.2178071588277816,-4.436561084730784e-06,0.0,0.0001476437028031,0.0,0.0,9.134236335754396,0.0,0.0,0.0,0.290397584438324,4.0,0.0,1.0
403260,293.1463317871094,297.1499938964844,293.1499938964844,0.0255789030343294,-984.0333251953124,304.15118408203125,0.5898470282554626,0.0683397948741912,0.062551349401474,294.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5208173990249634,0.050000000745058,0.0485011897981166,293.0674743652344,297.1499938964844,293.1499938964844,0.1351229399442672,-2269.50634765625,304.1437683105469,0.8480303287506104,0.2058558315038681,0.1443465203046798,293.2253112792969,297.1499938964844,293.1499938964844,0.2042801082134246,-4272.7548828125,304.1452331542969,0.9530174732208252,0.2858146429061889,0.2717244327068329,293.300048828125,297.1499938964844,293.1499938964844,0.0010151781607419,-385.4454040527344,292.5393371582031,0.5208173990249634,0.050000000745058,0.2300687581300735,291.1453857421875,291.1499938964844,269.829345703125,267.7890014648437,283.9290771484375,293.6669616699219,291.1457824707031,1.0,0.2093680053949356,0.8310410976409912,0.8310410976409912,1.0,1.0,-0.9086993336677552,0.3714444935321808,0.537254810333252,0.1914783865213394,0.0,0.0,0.3047099113464355,59.73111343383789,32.0,11.313918113708496,-6622.27490234375,96.27340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5609130859375,305.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.1481233537197113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178065478801727,0.2178109884262085,-4.437104053067742e-06,0.0,0.0001503263629274,0.0,0.0,9.135480880737305,0.0,0.0,0.0,0.2904121875762939,4.0,0.0,1.0
403320,293.1463317871094,297.1499938964844,293.1499938964844,0.0255789030343294,-984.0333251953124,304.15118408203125,0.5898470282554626,0.0683397948741912,0.062551349401474,294.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5208173990249634,0.050000000745058,0.0485011897981166,293.0674743652344,297.1499938964844,293.1499938964844,0.1351229399442672,-2269.50634765625,304.1437683105469,0.8480303287506104,0.2058558315038681,0.1443465203046798,293.2253112792969,297.1499938964844,293.1499938964844,0.2042801082134246,-4272.7548828125,304.1452331542969,0.9530174732208252,0.2858146429061889,0.2717244327068329,293.300048828125,297.1499938964844,293.1499938964844,0.0010151781607419,-385.4454040527344,292.5393371582031,0.5208173990249634,0.050000000745058,0.2300687581300735,291.1453857421875,291.1499938964844,269.829345703125,267.7890014648437,283.9290771484375,293.6669616699219,291.1457824707031,1.0,0.2093680053949356,0.8310410976409912,0.8310410976409912,1.0,1.0,-0.9086993336677552,0.3714444935321808,0.537254810333252,0.1914783865213394,0.0,0.0,0.3047099113464355,59.73111343383789,32.0,11.313918113708496,-6622.27490234375,96.27340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5609130859375,305.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.1481233537197113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178065478801727,0.2178109884262085,-4.437104053067742e-06,0.0,0.0001503263629274,0.0,0.0,9.135480880737305,0.0,0.0,0.0,0.2904121875762939,4.0,0.0,1.0
403380,293.14630126953125,297.1499938964844,293.1499938964844,0.0254144538193941,-980.9349975585938,304.15106201171875,0.616477370262146,0.0684358403086662,0.0623682625591754,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5467913150787354,0.050000000745058,0.0482647642493248,293.0688171386719,297.1499938964844,293.1499938964844,0.1363574415445327,-2286.06298828125,304.1437683105469,0.8860870003700256,0.2076727747917175,0.1454300284385681,293.22418212890625,297.1499938964844,293.1499938964844,0.2026157826185226,-4243.86328125,304.1495361328125,0.9893023371696472,0.2841314077377319,0.2698555588722229,293.30157470703125,297.1499938964844,293.1499938964844,0.0009691565064713,-367.9342041015625,292.48553466796875,0.5467913150787354,0.050000000745058,0.2289472669363021,291.1481628417969,291.1499938964844,269.8054504394531,267.7702331542969,283.8969116210937,293.6466369628906,291.1485290527344,1.0,0.1987404525279998,0.8310250639915466,0.8310250639915466,1.0,1.0,-0.9059070348739624,0.3706952035427093,0.5352118015289307,0.1896278858184814,0.0,0.0,0.3047679662704468,53.68788146972656,25.0,5.250994682312012,-6629.42041015625,86.40426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57257080078125,305.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.1503513008356094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178965359926223,0.2179009765386581,-4.437350980879273e-06,0.0,0.0001525874540675,0.0,0.0,9.140054702758787,0.0,0.0,0.0,0.2904303073883056,4.0,0.0,1.0
403440,293.14630126953125,297.1499938964844,293.1499938964844,0.0254144538193941,-980.9349975585938,304.15106201171875,0.616477370262146,0.0684358403086662,0.0623682625591754,294.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5467913150787354,0.050000000745058,0.0482647642493248,293.0688171386719,297.1499938964844,293.1499938964844,0.1363574415445327,-2286.06298828125,304.1437683105469,0.8860870003700256,0.2076727747917175,0.1454300284385681,293.22418212890625,297.1499938964844,293.1499938964844,0.2026157826185226,-4243.86328125,304.1495361328125,0.9893023371696472,0.2841314077377319,0.2698555588722229,293.30157470703125,297.1499938964844,293.1499938964844,0.0009691565064713,-367.9342041015625,292.48553466796875,0.5467913150787354,0.050000000745058,0.2289472669363021,291.1481628417969,291.1499938964844,269.8054504394531,267.7702331542969,283.8969116210937,293.6466369628906,291.1485290527344,1.0,0.1987404525279998,0.8310250639915466,0.8310250639915466,1.0,1.0,-0.9059070348739624,0.3706952035427093,0.5352118015289307,0.1896278858184814,0.0,0.0,0.3047679662704468,53.68788146972656,25.0,5.250994682312012,-6629.42041015625,86.40426635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57257080078125,305.3016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.689453125,18000.0,0.0,0.0,0.1503513008356094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178965359926223,0.2179009765386581,-4.437350980879273e-06,0.0,0.0001525874540675,0.0,0.0,9.140054702758787,0.0,0.0,0.0,0.2904303073883056,4.0,0.0,1.0
403500,293.1459350585937,297.1499938964844,293.1499938964844,0.025395356118679,-980.5586547851562,304.1509094238281,0.6292800307273865,0.0685547441244125,0.0623545050621032,294.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5612269639968872,0.050000000745058,0.0481628961861133,293.0692443847656,297.1499938964844,293.1499938964844,0.1369961947202682,-2294.617431640625,304.14373779296875,0.9073864221572876,0.2086153179407119,0.1459963470697403,293.22222900390625,297.1499938964844,293.1499938964844,0.1968845427036285,-4144.99267578125,304.1605224609375,0.9990000128746032,0.2835732400417328,0.2633678913116455,293.30194091796875,297.1499938964844,293.1499938964844,0.0009475870174355,-359.71978759765625,292.4598388671875,0.5612269639968872,0.050000000745058,0.2284640371799469,291.14990234375,291.1499938964844,269.7923583984375,267.7606506347656,283.8833312988281,293.6310119628906,291.1506652832031,1.0,0.1931777596473693,0.8310170769691467,0.8310170769691467,1.0,1.0,-0.8980486989021301,0.3673359453678131,0.5307127833366394,0.1876248270273208,0.0,0.0,0.3046079576015472,51.0145378112793,25.0,7.488124370574951,-6609.60595703125,80.85150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5921325683594,305.3321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.369140625,18000.0,0.0,0.0,0.1512925922870636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2178419381380081,0.2178463786840438,-4.437373718246818e-06,0.0,0.0001535427436465,0.0,0.0,9.13762092590332,0.0,0.0,0.0,0.2904211282730102,4.0,0.0,1.0
403560,293.1453857421875,297.1499938964844,293.1499938964844,0.0254039224237203,-980.55908203125,304.1507263183594,0.6403363943099976,0.068715289235115,0.0624108389019966,294.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5734742283821106,0.050000000745058,0.0480873249471187,293.06890869140625,297.1499938964844,293.1499938964844,0.137619137763977,-2302.822998046875,304.1437683105469,0.9279388785362244,0.2097057402133941,0.1466488540172577,293.2112121582031,297.1499938964844,293.1499938964844,0.1827037036418914,-3899.4140625,304.18438720703125,0.99760764837265,0.2848115563392639,0.2475204020738601,293.302001953125,297.1499938964844,293.1499938964844,0.0009284568368457,-352.3067321777344,292.44207763671875,0.5734742283821106,0.050000000745058,0.2281055599451065,291.1595764160156,291.1499938964844,269.7785339355469,267.7509155273437,283.8592834472656,293.57647705078125,291.1646423339844,1.0,0.1871825158596038,0.8310291767120361,0.8310291767120361,1.0,1.0,-0.8794021010398865,0.3591696321964264,0.5202324390411377,0.1834301501512527,0.0,0.0,0.303082525730133,48.89063262939453,25.0,29.70509910583496,-6551.09423828125,74.33830261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6262512207031,305.41717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.736328125,18000.0,0.0,0.0,0.1520358026027679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173201888799667,0.2173246294260025,-4.437114057509461e-06,0.0,0.0001542970130685,0.0,0.0,9.113430976867676,0.0,0.0,0.0,0.2903215289115906,4.0,0.0,1.0
403620,293.14385986328125,297.1499938964844,293.1499938964844,0.025447467342019,-980.7428588867188,304.150390625,0.6621394157409668,0.0691365450620651,0.0626407042145729,294.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.5951692461967468,0.050000000745058,0.0479712150990963,293.06719970703125,297.1499938964844,293.1499938964844,0.1388674825429916,-2318.979736328125,304.14373779296875,0.9655423760414124,0.212101548910141,0.1481906473636627,293.170654296875,297.1499938964844,293.1499938964844,0.1560397744178772,-3430.907470703125,304.2168273925781,0.990040361881256,0.2914471924304962,0.2180006951093673,293.3011474609375,297.1499938964844,293.1499938964844,0.0008887195144779,-336.6675109863281,292.4322204589844,0.5951692461967468,0.050000000745058,0.2275547832250595,291.2043151855469,291.1499938964844,269.74884033203125,267.7310791015625,283.7728576660156,293.4063720703125,291.20928955078125,1.0,0.1771871745586395,0.8310533761978149,0.8310533761978149,1.0,1.0,-0.845294177532196,0.3442958295345306,0.5009983777999878,0.1757961809635162,0.0,0.0,0.2928561866283417,45.573822021484375,43.0,49.06314468383789,-6404.736328125,63.86557769775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474060058594,305.49432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.94140625,18000.0,0.0,0.0,0.1527000069618225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107963263988495,0.210800752043724,-4.428330612427089e-06,0.0,0.0001549710868857,0.0,0.0,8.80168342590332,0.0,0.0,0.0,0.2891223132610321,4.0,0.0,1.0
403680,293.14385986328125,297.1499938964844,293.1499938964844,0.025447467342019,-980.7428588867188,304.150390625,0.6621394157409668,0.0691365450620651,0.0626407042145729,294.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2002258300781,0.5951692461967468,0.050000000745058,0.0479712150990963,293.06719970703125,297.1499938964844,293.1499938964844,0.1388674825429916,-2318.979736328125,304.14373779296875,0.9655423760414124,0.212101548910141,0.1481906473636627,293.170654296875,297.1499938964844,293.1499938964844,0.1560397744178772,-3430.907470703125,304.2168273925781,0.990040361881256,0.2914471924304962,0.2180006951093673,293.3011474609375,297.1499938964844,293.1499938964844,0.0008887195144779,-336.6675109863281,292.4322204589844,0.5951692461967468,0.050000000745058,0.2275547832250595,291.2043151855469,291.1499938964844,269.74884033203125,267.7310791015625,283.7728576660156,293.4063720703125,291.20928955078125,1.0,0.1771871745586395,0.8310533761978149,0.8310533761978149,1.0,1.0,-0.845294177532196,0.3442958295345306,0.5009983777999878,0.1757961809635162,0.0,0.0,0.2928561866283417,45.573822021484375,43.0,49.06314468383789,-6404.736328125,63.86557769775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7474060058594,305.49432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.94140625,18000.0,0.0,0.0,0.1527000069618225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107963263988495,0.210800752043724,-4.428330612427089e-06,0.0,0.0001549710868857,0.0,0.0,8.80168342590332,0.0,0.0,0.0,0.2891223132610321,4.0,0.0,1.0
403740,293.1415405273437,297.1499938964844,293.1499938964844,0.0258427672088146,-988.05078125,304.14959716796875,0.6683274507522583,0.0697628706693649,0.0631379336118698,294.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.5993108153343201,0.050000000745058,0.0479511320590972,293.0662536621094,297.1499938964844,293.1499938964844,0.1406908184289932,-2343.407958984375,304.14276123046875,0.974938690662384,0.2143948227167129,0.1498255729675293,293.1327514648437,297.1499938964844,293.1499938964844,0.1503531634807586,-3333.8662109375,304.2027893066406,0.9878638982772828,0.2986569404602051,0.2121845632791519,293.2987976074219,297.1499938964844,293.1499938964844,0.000851686054375,-322.5739440917969,292.3949584960937,0.5993108153343201,0.050000000745058,0.2274595201015472,291.213623046875,291.1499938964844,269.7165832519531,267.71075439453125,283.6968688964844,293.29888916015625,291.2100830078125,1.0,0.1763283014297485,0.8310775756835938,0.8310775756835938,1.0,1.0,-0.8407232761383057,0.3425643444061279,0.4981589019298553,0.1741463541984558,0.0,0.0,0.283037006855011,45.00263595581055,61.0,-1.1340854167938232,-6332.8701171875,62.336708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281311035156,305.4575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.875,18000.0,0.0,0.0,0.1521528214216232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021158039569854,0.2021202147006988,-4.409125267557101e-06,0.0,0.0001544157712487,0.0,0.0,8.37773609161377,0.0,0.0,0.0,0.2874580323696136,4.0,0.0,1.0
403800,293.1415405273437,297.1499938964844,293.1499938964844,0.0258427672088146,-988.05078125,304.14959716796875,0.6683274507522583,0.0697628706693649,0.0631379336118698,294.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2149353027344,0.5993108153343201,0.050000000745058,0.0479511320590972,293.0662536621094,297.1499938964844,293.1499938964844,0.1406908184289932,-2343.407958984375,304.14276123046875,0.974938690662384,0.2143948227167129,0.1498255729675293,293.1327514648437,297.1499938964844,293.1499938964844,0.1503531634807586,-3333.8662109375,304.2027893066406,0.9878638982772828,0.2986569404602051,0.2121845632791519,293.2987976074219,297.1499938964844,293.1499938964844,0.000851686054375,-322.5739440917969,292.3949584960937,0.5993108153343201,0.050000000745058,0.2274595201015472,291.213623046875,291.1499938964844,269.7165832519531,267.71075439453125,283.6968688964844,293.29888916015625,291.2100830078125,1.0,0.1763283014297485,0.8310775756835938,0.8310775756835938,1.0,1.0,-0.8407232761383057,0.3425643444061279,0.4981589019298553,0.1741463541984558,0.0,0.0,0.283037006855011,45.00263595581055,61.0,-1.1340854167938232,-6332.8701171875,62.336708068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281311035156,305.4575500488281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.875,18000.0,0.0,0.0,0.1521528214216232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021158039569854,0.2021202147006988,-4.409125267557101e-06,0.0,0.0001544157712487,0.0,0.0,8.37773609161377,0.0,0.0,0.0,0.2874580323696136,4.0,0.0,1.0
403860,293.1396484375,297.1499938964844,293.1499938964844,0.0265800170600414,-1002.3972778320312,304.14849853515625,0.6572335958480835,0.0703630521893501,0.0637963339686393,294.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.586287796497345,0.050000000745058,0.0480164401233196,293.068603515625,297.1499938964844,293.1499938964844,0.1429312080144882,-2374.0966796875,304.1414489746094,0.9589046239852904,0.2160537987947464,0.1511779129505157,293.1280822753906,297.1499938964844,293.1499938964844,0.1660921722650528,-3620.803466796875,304.15838623046875,0.9938752055168152,0.3001255989074707,0.2302969247102737,293.29608154296875,297.1499938964844,293.1499938964844,0.0008190195076167,-310.8166198730469,292.3055419921875,0.586287796497345,0.050000000745058,0.2277693152427673,291.16363525390625,291.1499938964844,269.6820068359375,267.69000244140625,283.6616516113281,293.3121032714844,291.1527709960937,1.0,0.1833034604787826,0.8313931822776794,0.8313931822776794,1.0,1.0,-0.8653170466423035,0.3537350594997406,0.5115820169448853,0.1785444617271423,0.0,0.0,0.2838928401470184,46.90293884277344,79.0,-72.16957092285156,-6402.17626953125,69.01761627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,305.4675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.626953125,18000.0,0.0,0.0,0.1508812606334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000539451837539,0.2000583410263061,-4.397212251205929e-06,0.0,0.0001531252928543,0.0,0.0,8.264643669128418,0.0,0.0,0.0,0.2869486212730407,4.0,0.0,1.0
403920,293.1396484375,297.1499938964844,293.1499938964844,0.0265800170600414,-1002.3972778320312,304.14849853515625,0.6572335958480835,0.0703630521893501,0.0637963339686393,294.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.586287796497345,0.050000000745058,0.0480164401233196,293.068603515625,297.1499938964844,293.1499938964844,0.1429312080144882,-2374.0966796875,304.1414489746094,0.9589046239852904,0.2160537987947464,0.1511779129505157,293.1280822753906,297.1499938964844,293.1499938964844,0.1660921722650528,-3620.803466796875,304.15838623046875,0.9938752055168152,0.3001255989074707,0.2302969247102737,293.29608154296875,297.1499938964844,293.1499938964844,0.0008190195076167,-310.8166198730469,292.3055419921875,0.586287796497345,0.050000000745058,0.2277693152427673,291.16363525390625,291.1499938964844,269.6820068359375,267.69000244140625,283.6616516113281,293.3121032714844,291.1527709960937,1.0,0.1833034604787826,0.8313931822776794,0.8313931822776794,1.0,1.0,-0.8653170466423035,0.3537350594997406,0.5115820169448853,0.1785444617271423,0.0,0.0,0.2838928401470184,46.90293884277344,79.0,-72.16957092285156,-6402.17626953125,69.01761627197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,305.4675598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.626953125,18000.0,0.0,0.0,0.1508812606334686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000539451837539,0.2000583410263061,-4.397212251205929e-06,0.0,0.0001531252928543,0.0,0.0,8.264643669128418,0.0,0.0,0.0,0.2869486212730407,4.0,0.0,1.0
403980,293.13885498046875,297.1499938964844,293.1499938964844,0.0272377543151378,-1016.837890625,304.1479187011719,0.6340907216072083,0.0707857906818389,0.0643315538764,294.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.5596741437911987,0.050000000745058,0.0481731630861759,293.07452392578125,297.1499938964844,293.1499938964844,0.1448488086462021,-2400.492431640625,304.1411437988281,0.9188765287399292,0.2169183045625686,0.1520161926746368,293.16119384765625,297.1499938964844,293.1499938964844,0.1977888345718383,-4177.16064453125,304.1027526855469,0.9990000128746032,0.2940371632575989,0.2653415203094482,293.2945556640625,297.1499938964844,293.1499938964844,0.0007903308724053,-300.7308654785156,292.1921691894531,0.5596741437911987,0.050000000745058,0.2285127341747284,291.0904846191406,291.1499938964844,269.64532470703125,267.6688842773437,283.6754150390625,293.4427490234375,291.08209228515625,1.0,0.196907177567482,0.8317087888717651,0.8317087888717651,1.0,1.0,-0.9101003408432008,0.3739612698554992,0.5361390709877014,0.1870916783809662,0.0,0.0,0.2968697845935821,51.343544006347656,82.0,-88.43920135498047,-6668.7685546875,83.56988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205322265625,305.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.740234375,18000.0,0.0,0.0,0.1498341560363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080088555812835,0.2080132514238357,-4.405321305966936e-06,0.0,0.0001520626246929,0.0,0.0,8.633090019226074,0.0,0.0,0.0,0.2883221805095672,4.0,0.0,1.0
404040,293.13885498046875,297.1499938964844,293.1499938964844,0.0272377543151378,-1016.837890625,304.1479187011719,0.6340907216072083,0.0707857906818389,0.0643315538764,294.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.5596741437911987,0.050000000745058,0.0481731630861759,293.07452392578125,297.1499938964844,293.1499938964844,0.1448488086462021,-2400.492431640625,304.1411437988281,0.9188765287399292,0.2169183045625686,0.1520161926746368,293.16119384765625,297.1499938964844,293.1499938964844,0.1977888345718383,-4177.16064453125,304.1027526855469,0.9990000128746032,0.2940371632575989,0.2653415203094482,293.2945556640625,297.1499938964844,293.1499938964844,0.0007903308724053,-300.7308654785156,292.1921691894531,0.5596741437911987,0.050000000745058,0.2285127341747284,291.0904846191406,291.1499938964844,269.64532470703125,267.6688842773437,283.6754150390625,293.4427490234375,291.08209228515625,1.0,0.196907177567482,0.8317087888717651,0.8317087888717651,1.0,1.0,-0.9101003408432008,0.3739612698554992,0.5361390709877014,0.1870916783809662,0.0,0.0,0.2968697845935821,51.343544006347656,82.0,-88.43920135498047,-6668.7685546875,83.56988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.205322265625,305.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17960.740234375,18000.0,0.0,0.0,0.1498341560363769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2080088555812835,0.2080132514238357,-4.405321305966936e-06,0.0,0.0001520626246929,0.0,0.0,8.633090019226074,0.0,0.0,0.0,0.2883221805095672,4.0,0.0,1.0
404100,293.13848876953125,297.1499938964844,293.1499938964844,0.0274398513138294,-1022.655029296875,304.1479187011719,0.6219041347503662,0.0710001438856124,0.0646196901798248,294.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06793212890625,0.5449700951576233,0.050000000745058,0.0482787750661373,293.0780944824219,297.1499938964844,293.1499938964844,0.1455363631248474,-2409.873291015625,304.1415100097656,0.8976597189903259,0.217176616191864,0.1522980779409408,293.1863098144531,297.1499938964844,293.1499938964844,0.2084072977304458,-4357.6708984375,304.0927429199219,0.9934208393096924,0.2889617681503296,0.2764590978622436,293.2943420410156,297.1499938964844,293.1499938964844,0.0007765610935166,-295.7787780761719,292.1420593261719,0.5449700951576233,0.050000000745058,0.2290137112140655,291.0626525878906,291.1499938964844,269.62628173828125,267.6581726074219,283.7015686035156,293.5316162109375,291.0576171875,1.0,0.2031885385513305,0.8318666219711304,0.8318666219711304,1.0,1.0,-0.9247292876243592,0.3805297911167145,0.5441994667053223,0.1900809854269027,0.0,0.0,0.3055335879325866,54.1801643371582,82.0,-71.09947967529297,-6803.66650390625,90.7960968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.204833984375,305.6030578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17944.3984375,18000.0,0.0,0.0,0.1497234851121902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144976407289505,0.214502066373825,-4.416762294567889e-06,0.0,0.0001519502984592,0.0,0.0,8.946000099182129,0.0,0.0,0.0,0.2895447313785553,4.0,0.0,1.0
404160,293.1381225585937,297.1499938964844,293.1499938964844,0.02767482586205,-1028.0048828125,304.1478881835937,0.6068697571754456,0.0712177380919456,0.0649542510509491,294.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.5285316705703735,0.050000000745058,0.0484216026961803,293.0806884765625,297.1499938964844,293.1499938964844,0.1459093242883682,-2414.62451171875,304.14239501953125,0.8748326301574707,0.2175783962011337,0.1526308059692382,293.2012634277344,297.1499938964844,293.1499938964844,0.2052508294582367,-4300.0263671875,304.1088256835937,0.9668516516685486,0.2855539917945862,0.2724929451942444,293.2942810058594,297.1499938964844,293.1499938964844,0.0007659916300326,-291.7128601074219,292.1158142089844,0.5285316705703735,0.050000000745058,0.2296912223100662,291.06134033203125,291.1499938964844,269.6067810058594,267.6473999023437,283.7254333496094,293.5830993652344,291.0677795410156,1.0,0.2088403701782226,0.8316611051559448,0.8316611051559448,1.0,1.0,-0.9218993186950684,0.3792864382266998,0.5426129102706909,0.189394861459732,0.0,0.0,0.3118114769458771,57.763465881347656,85.0,-3.917963743209839,-6898.302734375,95.85045623779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780090332031,305.70635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.826171875,18000.0,0.0,0.0,0.1499057859182357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210732102394104,0.2210776358842849,-4.4316943785815965e-06,0.0,0.0001521353260613,0.0,0.0,9.27316665649414,0.0,0.0,0.0,0.2908321619033813,4.0,0.0,1.0
404220,293.1378479003906,297.1499938964844,293.1499938964844,0.0279562789946794,-1032.6558837890625,304.1481018066406,0.5832847356796265,0.0715778544545173,0.0655380487442016,294.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5067565441131592,0.050000000745058,0.0486756637692451,293.0848083496094,297.1499938964844,293.1499938964844,0.1461746245622635,-2417.108642578125,304.1444091796875,0.8442044258117676,0.2184962481260299,0.1534463614225387,293.2101135253906,297.1499938964844,293.1499938964844,0.2014081627130508,-4229.75146484375,304.1285095214844,0.922245979309082,0.2824302613735199,0.2688407599925995,293.294677734375,297.1499938964844,293.1499938964844,0.0007295825053006,-277.2506408691406,292.1189270019531,0.5067565441131592,0.050000000745058,0.230896383523941,291.1203918457031,291.1499938964844,269.56658935546875,267.6256103515625,283.7250061035156,293.6095886230469,291.123779296875,1.0,0.2189588397741317,0.8312500715255737,0.8312500715255737,1.0,1.0,-0.9209453463554382,0.3788615465164184,0.5420837998390198,0.1890995055437088,0.0,0.0,0.3114663958549499,64.18399047851562,73.0,40.57130432128906,-6912.427734375,105.71843719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094482421875,305.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.83984375,18000.0,0.0,0.0,0.1507965475320816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236672788858413,0.2236717194318771,-4.449328571354272e-06,0.0,0.0001530393201392,0.0,0.0,9.427102088928224,0.0,0.0,0.0,0.2915522754192352,4.0,0.0,1.0
