time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404280,293.1378479003906,297.1499938964844,293.1499938964844,0.0279562789946794,-1032.6558837890625,304.1481018066406,0.5832847356796265,0.0715778544545173,0.0655380487442016,294.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162109375,0.5067565441131592,0.050000000745058,0.0486756637692451,293.0848083496094,297.1499938964844,293.1499938964844,0.1461746245622635,-2417.108642578125,304.1444091796875,0.8442044258117676,0.2184962481260299,0.1534463614225387,293.2101135253906,297.1499938964844,293.1499938964844,0.2014081627130508,-4229.75146484375,304.1285095214844,0.922245979309082,0.2824302613735199,0.2688407599925995,293.294677734375,297.1499938964844,293.1499938964844,0.0007295825053006,-277.2506408691406,292.1189270019531,0.5067565441131592,0.050000000745058,0.230896383523941,291.1203918457031,291.1499938964844,269.56658935546875,267.6256103515625,283.7250061035156,293.6095886230469,291.123779296875,1.0,0.2189588397741317,0.8312500715255737,0.8312500715255737,1.0,1.0,-0.9209453463554382,0.3788615465164184,0.5420837998390198,0.1890995055437088,0.0,0.0,0.3114663958549499,64.18399047851562,73.0,40.57130432128906,-6912.427734375,105.71843719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.094482421875,305.7084655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.83984375,18000.0,0.0,0.0,0.1507965475320816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2236672788858413,0.2236717194318771,-4.449328571354272e-06,0.0,0.0001530393201392,0.0,0.0,9.427102088928224,0.0,0.0,0.0,0.2915522754192352,4.0,0.0,1.0
404340,293.1376953125,297.1499938964844,293.1499938964844,0.028120469301939,-1036.242431640625,304.1482238769531,0.577475368976593,0.071791686117649,0.065796174108982,294.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12713623046875,0.5016814470291138,0.050000000745058,0.0487504340708255,293.08721923828125,297.1499938964844,293.1499938964844,0.1466071307659149,-2422.68701171875,304.14483642578125,0.8372159600257874,0.2190113961696624,0.1538684219121933,293.2108459472656,297.1499938964844,293.1499938964844,0.2004857063293457,-4212.603515625,304.1347045898437,0.9106536507606506,0.2813678979873657,0.2677521109580993,293.2948303222656,297.1499938964844,293.1499938964844,0.0007064506062306,-268.3988037109375,292.0953369140625,0.5016814470291138,0.050000000745058,0.2312510758638382,291.12799072265625,291.1499938964844,269.5417785644531,267.6123962402344,283.7146301269531,293.60888671875,291.12860107421875,1.0,0.2214528918266296,0.8310034871101379,0.8310034871101379,1.0,1.0,-0.9209707975387572,0.3788577318191528,0.5421130657196045,0.1890877783298492,0.0,0.0,0.3124288618564605,66.07748413085938,73.0,24.348331451416016,-6908.17724609375,108.69035339355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0529479980469,305.67633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.556640625,18000.0,0.0,0.0,0.1513968259096145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239112854003906,0.2239157408475875,-4.450766937225126e-06,0.0,0.0001536485360702,0.0,0.0,9.441194534301758,0.0,0.0,0.0,0.2916440963745117,4.0,0.0,1.0
404400,293.13751220703125,297.1499938964844,293.1499938964844,0.0282206460833549,-1038.4921875,304.1483154296875,0.5765504837036133,0.0719508454203605,0.0659472644329071,294.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5006075501441956,0.050000000745058,0.0487671718001365,293.0887451171875,297.1499938964844,293.1499938964844,0.146887719631195,-2426.33544921875,304.14508056640625,0.8359928131103516,0.2193469554185867,0.1541174054145813,293.210693359375,297.1499938964844,293.1499938964844,0.2000091224908828,-4203.7822265625,304.1378479003906,0.907817244529724,0.2807826399803161,0.2671628594398498,293.2948608398437,297.1499938964844,293.1499938964844,0.0006917638238519,-262.8021545410156,292.07672119140625,0.5006075501441956,0.050000000745058,0.231330469250679,291.12969970703125,291.1499938964844,269.5249938964844,267.6035461425781,283.70672607421875,293.6064147949219,291.1303405761719,1.0,0.221947431564331,0.8308390974998474,0.8308390974998474,1.0,1.0,-0.9208592772483826,0.3787927031517029,0.5420665740966797,0.1890661716461181,0.0,0.0,0.3133259415626526,66.50028228759766,61.0,18.027210235595703,-6911.58447265625,109.32877349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0292053222656,305.6710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.50390625,18000.0,0.0,0.0,0.1518089175224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2246113717555999,0.2246158272027969,-4.452022039913572e-06,0.0,0.0001540667581139,0.0,0.0,9.475831031799316,0.0,0.0,0.0,0.2917804419994354,4.0,0.0,1.0
404460,293.1368103027344,297.1499938964844,293.1499938964844,0.0284591130912303,-1043.6312255859375,304.1484680175781,0.5818873047828674,0.0724117383360862,0.0662964731454849,294.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5036693811416626,0.050000000745058,0.0487203113734722,293.0923767089844,297.1499938964844,293.1499938964844,0.1474875509738922,-2434.09912109375,304.1457214355469,0.841611385345459,0.2201648652553558,0.1546583026647567,293.2092590332031,297.1499938964844,293.1499938964844,0.1989076286554336,-4183.75439453125,304.1436767578125,0.9121695756912231,0.2795308232307434,0.2658677697181701,293.2947082519531,297.1499938964844,293.1499938964844,0.0006544727948494,-248.5919952392578,292.03131103515625,0.5036693811416626,0.050000000745058,0.2311081737279892,291.13446044921875,291.1499938964844,269.48223876953125,267.581298828125,283.6855773925781,293.5978698730469,291.1349792480469,1.0,0.2197308540344238,0.8308147192001343,0.8308147192001343,1.0,1.0,-0.9200504422187804,0.3784022927284241,0.5416481494903564,0.1889640539884567,0.0,0.0,0.3150696754455566,65.30609130859375,49.0,9.498079299926758,-6920.4833984375,107.28590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,305.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.384765625,18000.0,0.0,0.0,0.1528785228729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262411117553711,0.226245567202568,-4.456015631149057e-06,0.0,0.0001551522582303,0.0,0.0,9.55881404876709,0.0,0.0,0.0,0.2921132147312164,4.0,0.0,1.0
404520,293.1368103027344,297.1499938964844,293.1499938964844,0.0284591130912303,-1043.6312255859375,304.1484680175781,0.5818873047828674,0.0724117383360862,0.0662964731454849,294.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5036693811416626,0.050000000745058,0.0487203113734722,293.0923767089844,297.1499938964844,293.1499938964844,0.1474875509738922,-2434.09912109375,304.1457214355469,0.841611385345459,0.2201648652553558,0.1546583026647567,293.2092590332031,297.1499938964844,293.1499938964844,0.1989076286554336,-4183.75439453125,304.1436767578125,0.9121695756912231,0.2795308232307434,0.2658677697181701,293.2947082519531,297.1499938964844,293.1499938964844,0.0006544727948494,-248.5919952392578,292.03131103515625,0.5036693811416626,0.050000000745058,0.2311081737279892,291.13446044921875,291.1499938964844,269.48223876953125,267.581298828125,283.6855773925781,293.5978698730469,291.1349792480469,1.0,0.2197308540344238,0.8308147192001343,0.8308147192001343,1.0,1.0,-0.9200504422187804,0.3784022927284241,0.5416481494903564,0.1889640539884567,0.0,0.0,0.3150696754455566,65.30609130859375,49.0,9.498079299926758,-6920.4833984375,107.28590393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9807434082031,305.667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.384765625,18000.0,0.0,0.0,0.1528785228729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262411117553711,0.226245567202568,-4.456015631149057e-06,0.0,0.0001551522582303,0.0,0.0,9.55881404876709,0.0,0.0,0.0,0.2921132147312164,4.0,0.0,1.0
404580,293.1357727050781,297.1499938964844,293.1499938964844,0.0288022551685571,-1048.199951171875,304.1483764648437,0.596682608127594,0.0729539915919303,0.0666271671652793,294.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5145018696784973,0.050000000745058,0.0485742203891277,293.095703125,297.1499938964844,293.1499938964844,0.1479820013046264,-2440.47900390625,304.1463317871094,0.8588284254074097,0.2209504395723343,0.1551043838262558,293.2071533203125,297.1499938964844,293.1499938964844,0.197844386100769,-4164.8837890625,304.14752197265625,0.9319078922271729,0.2784573137760162,0.2646730840206146,293.2942810058594,297.1499938964844,293.1499938964844,0.000616526347585,-234.1433868408203,291.9860534667969,0.5145018696784973,0.050000000745058,0.2304151803255081,291.13848876953125,291.1499938964844,269.4385070800781,267.5588684082031,283.66455078125,293.5884094238281,291.1390991210937,1.0,0.2135050892829895,0.8307904005050659,0.8307904005050659,1.0,1.0,-0.9185420274734496,0.377686083316803,0.5408559441566467,0.1887534856796264,0.0,0.0,0.3163455128669739,61.5924186706543,37.0,6.941141128540039,-6931.34033203125,101.16252899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,305.6636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1539542973041534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274761945009231,0.2274806499481201,-4.4594594328373205e-06,0.0,0.0001562440447742,0.0,0.0,9.622727394104004,0.0,0.0,0.0,0.2923758029937744,4.0,0.0,1.0
404640,293.1357727050781,297.1499938964844,293.1499938964844,0.0288022551685571,-1048.199951171875,304.1483764648437,0.596682608127594,0.0729539915919303,0.0666271671652793,294.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5145018696784973,0.050000000745058,0.0485742203891277,293.095703125,297.1499938964844,293.1499938964844,0.1479820013046264,-2440.47900390625,304.1463317871094,0.8588284254074097,0.2209504395723343,0.1551043838262558,293.2071533203125,297.1499938964844,293.1499938964844,0.197844386100769,-4164.8837890625,304.14752197265625,0.9319078922271729,0.2784573137760162,0.2646730840206146,293.2942810058594,297.1499938964844,293.1499938964844,0.000616526347585,-234.1433868408203,291.9860534667969,0.5145018696784973,0.050000000745058,0.2304151803255081,291.13848876953125,291.1499938964844,269.4385070800781,267.5588684082031,283.66455078125,293.5884094238281,291.1390991210937,1.0,0.2135050892829895,0.8307904005050659,0.8307904005050659,1.0,1.0,-0.9185420274734496,0.377686083316803,0.5408559441566467,0.1887534856796264,0.0,0.0,0.3163455128669739,61.5924186706543,37.0,6.941141128540039,-6931.34033203125,101.16252899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,305.6636657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1539542973041534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274761945009231,0.2274806499481201,-4.4594594328373205e-06,0.0,0.0001562440447742,0.0,0.0,9.622727394104004,0.0,0.0,0.0,0.2923758029937744,4.0,0.0,1.0
404700,293.1351623535156,297.1499938964844,293.1499938964844,0.0291054993867874,-1050.280517578125,304.148193359375,0.6074039340019226,0.0732517838478088,0.0667914822697639,294.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5233959555625916,0.050000000745058,0.0484735146164894,293.0972900390625,297.1499938964844,293.1499938964844,0.1481880098581314,-2443.12060546875,304.1466064453125,0.8724351525306702,0.2213263362646103,0.155296504497528,293.2059631347656,297.1499938964844,293.1499938964844,0.1973102390766143,-4155.52734375,304.14892578125,0.947628140449524,0.2779684960842132,0.2640971839427948,293.2939758300781,297.1499938964844,293.1499938964844,0.0005974497180432,-226.8788146972656,291.9639892578125,0.5233959555625916,0.050000000745058,0.2299374788999557,291.14080810546875,291.1499938964844,269.4163513183594,267.547607421875,283.6541748046875,293.58367919921875,291.14141845703125,1.0,0.2091664522886276,0.830778181552887,0.830778181552887,1.0,1.0,-0.9175844192504884,0.3772345781326294,0.5403498411178589,0.1886125952005386,0.0,0.0,0.3167237341403961,59.03314971923828,37.0,6.556392669677734,-6934.9375,96.97064208984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93719482421875,305.6628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.392578125,18000.0,0.0,0.0,0.1544770300388336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278928011655807,0.2278972715139389,-4.460797754290979e-06,0.0,0.0001567745493957,0.0,0.0,9.644685745239258,0.0,0.0,0.0,0.2924674749374389,4.0,0.0,1.0
404760,293.1345520019531,297.1499938964844,293.1499938964844,0.0294495373964309,-1053.3011474609375,304.1479187011719,0.6200636029243469,0.0735640451312065,0.0669563636183738,294.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.5353425145149231,0.050000000745058,0.0483586080372333,293.0988464355469,297.1499938964844,293.1499938964844,0.1483737528324127,-2445.50048828125,304.1468811035156,0.8902285695075989,0.2216877490282058,0.1554687917232513,293.2047119140625,297.1499938964844,293.1499938964844,0.196784496307373,-4146.384765625,304.15008544921875,0.9666327238082886,0.2775072455406189,0.2635344266891479,293.2936706542969,297.1499938964844,293.1499938964844,0.0005783296073786,-219.6013336181641,291.9418334960937,0.5353425145149231,0.050000000745058,0.2293924242258072,291.1429138183594,291.1499938964844,269.39404296875,267.53631591796875,283.6439208984375,293.5790405273437,291.1434020996094,1.0,0.2041180729866027,0.8307658433914185,0.8307658433914185,1.0,1.0,-0.9165216684341432,0.3767357766628265,0.5397858619689941,0.1884508430957794,0.0,0.0,0.3169819116592407,56.1131591796875,25.0,5.800214767456055,-6936.86328125,92.20428466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9305419921875,305.6635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66796875,18000.0,0.0,0.0,0.1549765020608902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281755059957504,0.2281799763441085,-4.461790922505315e-06,0.0,0.0001572814508108,0.0,0.0,9.659772872924805,0.0,0.0,0.0,0.292531818151474,4.0,0.0,1.0
404820,293.1331481933594,297.1499938964844,293.1499938964844,0.0297489427030086,-1058.640380859375,304.1481018066406,0.6510650515556335,0.074239045381546,0.0673166066408157,294.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5678803324699402,0.050000000745058,0.0481207221746444,293.1016845703125,297.1499938964844,293.1499938964844,0.1487034112215042,-2449.71728515625,304.1473693847656,0.9408200979232788,0.2224051654338836,0.1557808369398117,293.2003173828125,297.1499938964844,293.1499938964844,0.1891157627105713,-4013.121826171875,304.1644287109375,0.9986404180526732,0.2769935727119446,0.2548282146453857,293.2928771972656,297.1499938964844,293.1499938964844,0.0005436093197204,-205.82781982421875,291.8978271484375,0.5678803324699402,0.050000000745058,0.2282639890909195,291.14678955078125,291.1499938964844,269.34912109375,267.5137023925781,283.62664794921875,293.5627746582031,291.14801025390625,1.0,0.1919901221990585,0.8307411074638367,0.8307411074638367,1.0,1.0,-0.9052534699440002,0.3715879619121551,0.5336654782295227,0.1864118427038192,0.0,0.0,0.3171744346618652,49.971717834472656,25.0,10.94154167175293,-6911.6748046875,80.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,305.6910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.578125,18000.0,0.0,0.0,0.1558697074651718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284919768571853,0.2284964323043823,-4.4630123738897964e-06,0.0,0.000158187947818,0.0,0.0,9.676899909973145,0.0,0.0,0.0,0.2926050722599029,4.0,0.0,1.0
404880,293.1331481933594,297.1499938964844,293.1499938964844,0.0297489427030086,-1058.640380859375,304.1481018066406,0.6510650515556335,0.074239045381546,0.0673166066408157,294.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5678803324699402,0.050000000745058,0.0481207221746444,293.1016845703125,297.1499938964844,293.1499938964844,0.1487034112215042,-2449.71728515625,304.1473693847656,0.9408200979232788,0.2224051654338836,0.1557808369398117,293.2003173828125,297.1499938964844,293.1499938964844,0.1891157627105713,-4013.121826171875,304.1644287109375,0.9986404180526732,0.2769935727119446,0.2548282146453857,293.2928771972656,297.1499938964844,293.1499938964844,0.0005436093197204,-205.82781982421875,291.8978271484375,0.5678803324699402,0.050000000745058,0.2282639890909195,291.14678955078125,291.1499938964844,269.34912109375,267.5137023925781,283.62664794921875,293.5627746582031,291.14801025390625,1.0,0.1919901221990585,0.8307411074638367,0.8307411074638367,1.0,1.0,-0.9052534699440002,0.3715879619121551,0.5336654782295227,0.1864118427038192,0.0,0.0,0.3171744346618652,49.971717834472656,25.0,10.94154167175293,-6911.6748046875,80.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,305.6910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.578125,18000.0,0.0,0.0,0.1558697074651718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284919768571853,0.2284964323043823,-4.4630123738897964e-06,0.0,0.000158187947818,0.0,0.0,9.676899909973145,0.0,0.0,0.0,0.2926050722599029,4.0,0.0,1.0
404940,293.13165283203125,297.1499938964844,293.1499938964844,0.0300447847694158,-1063.232421875,304.14825439453125,0.6757326126098633,0.0749679803848266,0.0678489208221435,294.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.5903580784797668,0.050000000745058,0.0479952543973922,293.1020202636719,297.1499938964844,293.1499938964844,0.1488555520772934,-2451.042236328125,304.14801025390625,0.975665271282196,0.2235605716705322,0.1564134657382965,293.16754150390625,297.1499938964844,293.1499938964844,0.1619257479906082,-3536.67822265625,304.204345703125,0.9922533631324768,0.2823062539100647,0.2246937900781631,293.2915344238281,297.1499938964844,293.1499938964844,0.0005303936195559,-198.40533447265625,291.8929443359375,0.5903580784797668,0.050000000745058,0.227668821811676,291.19012451171875,291.1499938964844,269.30389404296875,267.4911193847656,283.5760192871094,293.4442443847656,291.1973571777344,1.0,0.1815930008888244,0.8307163715362549,0.8307163715362549,1.0,1.0,-0.8696240186691284,0.3555867373943329,0.5140373110771179,0.1794363707304,0.0,0.0,0.309507668018341,46.41493225097656,43.0,56.97707748413086,-6768.40625,69.00547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,305.7694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.66796875,18000.0,0.0,0.0,0.1562871634960174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245166003704071,0.224521055817604,-4.459514912014129e-06,0.0,0.0001586115977261,0.0,0.0,9.486734390258787,0.0,0.0,0.0,0.2918609976768493,4.0,0.0,1.0
405000,293.13165283203125,297.1499938964844,293.1499938964844,0.0300447847694158,-1063.232421875,304.14825439453125,0.6757326126098633,0.0749679803848266,0.0678489208221435,294.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.5903580784797668,0.050000000745058,0.0479952543973922,293.1020202636719,297.1499938964844,293.1499938964844,0.1488555520772934,-2451.042236328125,304.14801025390625,0.975665271282196,0.2235605716705322,0.1564134657382965,293.16754150390625,297.1499938964844,293.1499938964844,0.1619257479906082,-3536.67822265625,304.204345703125,0.9922533631324768,0.2823062539100647,0.2246937900781631,293.2915344238281,297.1499938964844,293.1499938964844,0.0005303936195559,-198.40533447265625,291.8929443359375,0.5903580784797668,0.050000000745058,0.227668821811676,291.19012451171875,291.1499938964844,269.30389404296875,267.4911193847656,283.5760192871094,293.4442443847656,291.1973571777344,1.0,0.1815930008888244,0.8307163715362549,0.8307163715362549,1.0,1.0,-0.8696240186691284,0.3555867373943329,0.5140373110771179,0.1794363707304,0.0,0.0,0.309507668018341,46.41493225097656,43.0,56.97707748413086,-6768.40625,69.00547790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,305.7694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18026.66796875,18000.0,0.0,0.0,0.1562871634960174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2245166003704071,0.224521055817604,-4.459514912014129e-06,0.0,0.0001586115977261,0.0,0.0,9.486734390258787,0.0,0.0,0.0,0.2918609976768493,4.0,0.0,1.0
405060,293.13037109375,297.1499938964844,293.1499938964844,0.0305581837892532,-1071.8975830078125,304.14794921875,0.683078944683075,0.0756914094090461,0.0684772208333015,294.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.595058798789978,0.050000000745058,0.0479717142879962,293.1028747558594,297.1499938964844,293.1499938964844,0.1495741158723831,-2460.417724609375,304.1474304199219,0.983328938484192,0.2246050238609314,0.157187819480896,293.13134765625,297.1499938964844,293.1499938964844,0.1555485725402832,-3427.151123046875,304.1955261230469,0.9900949001312256,0.2892397344112396,0.2181548178195953,293.2894897460937,297.1499938964844,293.1499938964844,0.0005045509315095,-178.84762573242188,291.8676452636719,0.595058798789978,0.050000000745058,0.2275571525096893,291.2091064453125,291.1499938964844,269.2586669921875,267.46856689453125,283.5107727050781,293.3490600585937,291.2051086425781,1.0,0.1803737729787826,0.8309251666069031,0.8309251666069031,1.0,1.0,-0.8632751107215881,0.3527884185314178,0.5104867219924927,0.1781302988529205,0.0,0.0,0.2994304001331329,45.74988555908203,61.0,1.651408553123474,-6653.1201171875,66.98799896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0730895996094,305.6988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.982421875,18000.0,0.0,0.0,0.1557868719100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152013927698135,0.2152058333158493,-4.440043085196521e-06,0.0,0.0001581038814038,0.0,0.0,9.0231294631958,0.0,0.0,0.0,0.2900610566139221,4.0,0.0,1.0
405120,293.13037109375,297.1499938964844,293.1499938964844,0.0305581837892532,-1071.8975830078125,304.14794921875,0.683078944683075,0.0756914094090461,0.0684772208333015,294.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.595058798789978,0.050000000745058,0.0479717142879962,293.1028747558594,297.1499938964844,293.1499938964844,0.1495741158723831,-2460.417724609375,304.1474304199219,0.983328938484192,0.2246050238609314,0.157187819480896,293.13134765625,297.1499938964844,293.1499938964844,0.1555485725402832,-3427.151123046875,304.1955261230469,0.9900949001312256,0.2892397344112396,0.2181548178195953,293.2894897460937,297.1499938964844,293.1499938964844,0.0005045509315095,-178.84762573242188,291.8676452636719,0.595058798789978,0.050000000745058,0.2275571525096893,291.2091064453125,291.1499938964844,269.2586669921875,267.46856689453125,283.5107727050781,293.3490600585937,291.2051086425781,1.0,0.1803737729787826,0.8309251666069031,0.8309251666069031,1.0,1.0,-0.8632751107215881,0.3527884185314178,0.5104867219924927,0.1781302988529205,0.0,0.0,0.2994304001331329,45.74988555908203,61.0,1.651408553123474,-6653.1201171875,66.98799896240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0730895996094,305.6988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.982421875,18000.0,0.0,0.0,0.1557868719100952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152013927698135,0.2152058333158493,-4.440043085196521e-06,0.0,0.0001581038814038,0.0,0.0,9.0231294631958,0.0,0.0,0.0,0.2900610566139221,4.0,0.0,1.0
405180,293.129150390625,297.1499938964844,293.1499938964844,0.031434416770935,-1087.588623046875,304.1471862792969,0.6721193194389343,0.0764392092823982,0.0692057013511657,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5825389623641968,0.050000000745058,0.0480363667011261,293.1064453125,297.1499938964844,293.1499938964844,0.1508276313543319,-2477.730224609375,304.1462097167969,0.9672520756721495,0.2250820994377136,0.1576745510101318,293.1263427734375,297.1499938964844,293.1499938964844,0.170672595500946,-3701.093505859375,304.1545715332031,0.9951761960983276,0.2908077538013458,0.235403373837471,293.2870788574219,297.1499938964844,293.1499938964844,0.000491167360451,-166.96078491210938,291.7786865234375,0.5825389623641968,0.050000000745058,0.2278638482093811,291.15924072265625,291.1499938964844,269.213623046875,267.4461364746094,283.4788513183594,293.364501953125,291.1511535644531,1.0,0.1869999170303344,0.8311339020729065,0.8311339020729065,1.0,1.0,-0.8858731389045715,0.3629543781280517,0.5229187607765198,0.1824957281351089,0.0,0.0,0.3011535704135895,47.62368392944336,79.0,-59.29410552978516,-6746.70458984375,73.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,305.65069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1547544151544571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138368487358093,0.2138412743806839,-4.42819236923242e-06,0.0,0.0001570560707477,0.0,0.0,8.938398361206055,0.0,0.0,0.0,0.2896526455879211,4.0,0.0,1.0
405240,293.129150390625,297.1499938964844,293.1499938964844,0.031434416770935,-1087.588623046875,304.1471862792969,0.6721193194389343,0.0764392092823982,0.0692057013511657,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5825389623641968,0.050000000745058,0.0480363667011261,293.1064453125,297.1499938964844,293.1499938964844,0.1508276313543319,-2477.730224609375,304.1462097167969,0.9672520756721495,0.2250820994377136,0.1576745510101318,293.1263427734375,297.1499938964844,293.1499938964844,0.170672595500946,-3701.093505859375,304.1545715332031,0.9951761960983276,0.2908077538013458,0.235403373837471,293.2870788574219,297.1499938964844,293.1499938964844,0.000491167360451,-166.96078491210938,291.7786865234375,0.5825389623641968,0.050000000745058,0.2278638482093811,291.15924072265625,291.1499938964844,269.213623046875,267.4461364746094,283.4788513183594,293.364501953125,291.1511535644531,1.0,0.1869999170303344,0.8311339020729065,0.8311339020729065,1.0,1.0,-0.8858731389045715,0.3629543781280517,0.5229187607765198,0.1824957281351089,0.0,0.0,0.3011535704135895,47.62368392944336,79.0,-59.29410552978516,-6746.70458984375,73.55224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836242675781,305.65069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1547544151544571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2138368487358093,0.2138412743806839,-4.42819236923242e-06,0.0,0.0001570560707477,0.0,0.0,8.938398361206055,0.0,0.0,0.0,0.2896526455879211,4.0,0.0,1.0
405300,293.12860107421875,297.1499938964844,293.1499938964844,0.0319283194839954,-1096.3834228515625,304.14678955078125,0.6615106463432312,0.076806716620922,0.069602832198143,294.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.5709522366523743,0.050000000745058,0.0481021776795387,293.1092529296875,297.1499938964844,293.1499938964844,0.1513645499944687,-2485.20654296875,304.1459350585937,0.9501757025718688,0.2250803411006927,0.157780572772026,293.1378479003906,297.1499938964844,293.1499938964844,0.1844978183507919,-3945.077880859375,304.12860107421875,0.9981152415275574,0.2888545393943786,0.2508306205272674,293.2861328125,297.1499938964844,293.1499938964844,0.0004852600977756,-161.49905395507812,291.7284851074219,0.5709522366523743,0.050000000745058,0.2281760275363922,291.1288146972656,291.1499938964844,269.1912536621094,267.4349670410156,283.4757385253906,293.4095764160156,291.1200561523437,1.0,0.1928831934928894,0.8312382698059082,0.8312382698059082,1.0,1.0,-0.9054438471794128,0.3717785477638244,0.5336652994155884,0.1862910389900207,0.0,0.0,0.305595338344574,49.49892425537109,79.0,-76.38955688476562,-6845.5712890625,79.86644744873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212890625,305.6547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.119140625,18000.0,0.0,0.0,0.1543618142604828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164496779441833,0.2164541035890579,-4.429922228155192e-06,0.0,0.0001566576247569,0.0,0.0,9.059847831726074,0.0,0.0,0.0,0.2900969982147217,4.0,0.0,1.0
405360,293.12823486328125,297.1499938964844,293.1499938964844,0.0324595645070076,-1105.83154296875,304.1464233398437,0.6486823558807373,0.0771539956331253,0.0700119584798812,294.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.5565640926361084,0.050000000745058,0.0481940507888793,293.1127624511719,297.1499938964844,293.1499938964844,0.1518596112728119,-2492.17333984375,304.145751953125,0.9272648096084596,0.2249123007059097,0.1577903032302856,293.1578369140625,297.1499938964844,293.1499938964844,0.2012849450111389,-4236.95458984375,304.1019897460937,0.9990000128746032,0.2850900590419769,0.2692795991897583,293.2854919433594,297.1499938964844,293.1499938964844,0.0004794213746208,-156.0360565185547,291.6727294921875,0.5565640926361084,0.050000000745058,0.2286118268966674,291.09344482421875,291.1499938964844,269.16900634765625,267.42388916015625,283.4822998046875,293.4772644042969,291.0839233398437,1.0,0.2002492696046829,0.8311660885810852,0.8311660885810852,1.0,1.0,-0.928531050682068,0.3822031915187835,0.5463278293609619,0.1907855570316314,0.0,0.0,0.3128792643547058,52.07619094848633,82.0,-88.9345474243164,-6980.2138671875,88.22239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171936035156,305.6698303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.8671875,18000.0,0.0,0.0,0.1541842222213745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2211737632751464,0.2211782038211822,-4.436471044755308e-06,0.0,0.0001564773847348,0.0,0.0,9.287318229675291,0.0,0.0,0.0,0.2909794151782989,4.0,0.0,1.0
405420,293.1275634765625,297.1499938964844,293.1499938964844,0.0333352945744991,-1120.6204833984375,304.14617919921875,0.6204812526702881,0.0778422430157661,0.070898063480854,294.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733947753906,0.5240123867988586,0.050000000745058,0.0484670139849185,293.1177673339844,297.1499938964844,293.1499938964844,0.1520892828702926,-2495.1181640625,304.1468811035156,0.8781800270080566,0.2248297184705734,0.1578494906425476,293.1852722167969,297.1499938964844,293.1499938964844,0.1993812769651413,-4197.49072265625,304.1216735839844,0.9512142539024352,0.2792469561100006,0.2659864127635956,293.2846984863281,297.1499938964844,293.1499938964844,0.0004712051595561,-148.02926635742188,291.6117248535156,0.5240123867988586,0.050000000745058,0.2299066334962844,291.0767517089844,291.1499938964844,269.1250305175781,267.4018859863281,283.5118103027344,293.5643005371094,291.0835266113281,1.0,0.2114582359790802,0.8310217261314392,0.8310217261314392,1.0,1.0,-0.927937388420105,0.381941556930542,0.545995831489563,0.1906187087297439,0.0,0.0,0.3253935873508453,58.98111724853516,85.0,4.769257545471191,-7136.98974609375,98.97380065917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539306640625,305.8484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.619140625,18000.0,0.0,0.0,0.1546526551246643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338628619909286,0.2338673323392868,-4.464590801944723e-06,0.0,0.0001569527958054,0.0,0.0,9.928803443908691,0.0,0.0,0.0,0.2934982180595398,4.0,0.0,1.0
405480,293.1275634765625,297.1499938964844,293.1499938964844,0.0333352945744991,-1120.6204833984375,304.14617919921875,0.6204812526702881,0.0778422430157661,0.070898063480854,294.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733947753906,0.5240123867988586,0.050000000745058,0.0484670139849185,293.1177673339844,297.1499938964844,293.1499938964844,0.1520892828702926,-2495.1181640625,304.1468811035156,0.8781800270080566,0.2248297184705734,0.1578494906425476,293.1852722167969,297.1499938964844,293.1499938964844,0.1993812769651413,-4197.49072265625,304.1216735839844,0.9512142539024352,0.2792469561100006,0.2659864127635956,293.2846984863281,297.1499938964844,293.1499938964844,0.0004712051595561,-148.02926635742188,291.6117248535156,0.5240123867988586,0.050000000745058,0.2299066334962844,291.0767517089844,291.1499938964844,269.1250305175781,267.4018859863281,283.5118103027344,293.5643005371094,291.0835266113281,1.0,0.2114582359790802,0.8310217261314392,0.8310217261314392,1.0,1.0,-0.927937388420105,0.381941556930542,0.545995831489563,0.1906187087297439,0.0,0.0,0.3253935873508453,58.98111724853516,85.0,4.769257545471191,-7136.98974609375,98.97380065917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1539306640625,305.8484191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17945.619140625,18000.0,0.0,0.0,0.1546526551246643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338628619909286,0.2338673323392868,-4.464590801944723e-06,0.0,0.0001569527958054,0.0,0.0,9.928803443908691,0.0,0.0,0.0,0.2934982180595398,4.0,0.0,1.0
405540,293.1274108886719,297.1499938964844,293.1499938964844,0.0339166410267353,-1129.789794921875,304.146484375,0.6005797982215881,0.0784400105476379,0.071680948138237,294.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.5044171214103699,0.050000000745058,0.0487092211842536,293.1209411621094,297.1499938964844,293.1499938964844,0.151957631111145,-2492.741455078125,304.1480712890625,0.8487536907196045,0.2250006943941116,0.158135637640953,293.19012451171875,297.1499938964844,293.1499938964844,0.1970468163490295,-4155.2021484375,304.1346740722656,0.9110580086708068,0.2773532271385193,0.2638663351535797,293.28448486328125,297.1499938964844,293.1499938964844,0.0004576950159389,-134.61196899414062,291.6033020019531,0.5044171214103699,0.050000000745058,0.2310555726289749,291.1161193847656,291.1499938964844,269.0819396972656,267.38018798828125,283.4990539550781,293.5773620605469,291.1178894042969,1.0,0.2211290597915649,0.830877423286438,0.830877423286438,1.0,1.0,-0.928206980228424,0.3821504414081573,0.5460565686225891,0.1904145777225494,0.0,0.0,0.3268176019191742,65.11156463623047,73.0,25.676612854003903,-7157.17919921875,108.72390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0613098144531,305.82666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.607421875,18000.0,0.0,0.0,0.1557507812976837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236522227525711,0.2365267127752304,-4.480452389543643e-06,0.0,0.0001580672542331,0.0,0.0,10.086462020874023,0.0,0.0,0.0,0.2942385077476501,4.0,0.0,1.0
405600,293.1274108886719,297.1499938964844,293.1499938964844,0.0339166410267353,-1129.789794921875,304.146484375,0.6005797982215881,0.0784400105476379,0.071680948138237,294.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11376953125,0.5044171214103699,0.050000000745058,0.0487092211842536,293.1209411621094,297.1499938964844,293.1499938964844,0.151957631111145,-2492.741455078125,304.1480712890625,0.8487536907196045,0.2250006943941116,0.158135637640953,293.19012451171875,297.1499938964844,293.1499938964844,0.1970468163490295,-4155.2021484375,304.1346740722656,0.9110580086708068,0.2773532271385193,0.2638663351535797,293.28448486328125,297.1499938964844,293.1499938964844,0.0004576950159389,-134.61196899414062,291.6033020019531,0.5044171214103699,0.050000000745058,0.2310555726289749,291.1161193847656,291.1499938964844,269.0819396972656,267.38018798828125,283.4990539550781,293.5773620605469,291.1178894042969,1.0,0.2211290597915649,0.830877423286438,0.830877423286438,1.0,1.0,-0.928206980228424,0.3821504414081573,0.5460565686225891,0.1904145777225494,0.0,0.0,0.3268176019191742,65.11156463623047,73.0,25.676612854003903,-7157.17919921875,108.72390747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0613098144531,305.82666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.607421875,18000.0,0.0,0.0,0.1557507812976837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236522227525711,0.2365267127752304,-4.480452389543643e-06,0.0,0.0001580672542331,0.0,0.0,10.086462020874023,0.0,0.0,0.0,0.2942385077476501,4.0,0.0,1.0
405660,293.1272277832031,297.1499938964844,293.1499938964844,0.0344734452664852,-1138.9197998046875,304.146728515625,0.5955166816711426,0.079049713909626,0.0722963362932205,294.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.49906986951828,0.050000000745058,0.0487916730344295,293.1236267089844,297.1499938964844,293.1499938964844,0.1520998328924179,-2494.454345703125,304.14849853515625,0.8406896591186523,0.2251919507980346,0.1583217233419418,293.19000244140625,297.1499938964844,293.1499938964844,0.1962115168571472,-4139.408203125,304.1410827636719,0.8998241424560547,0.276355892419815,0.2628726065158844,293.2840881347656,297.1499938964844,293.1499938964844,0.0004443457291927,-121.7721710205078,291.5646057128906,0.49906986951828,0.050000000745058,0.2314466834068298,291.12335205078125,291.1499938964844,269.0399780273437,267.35888671875,283.47686767578125,293.5747985839844,291.1244201660156,1.0,0.2237806171178817,0.830703616142273,0.830703616142273,1.0,1.0,-0.92854505777359,0.3824145495891571,0.5461305379867554,0.1901546120643615,0.0,0.0,0.3298336267471313,67.19647216796875,61.0,15.592650413513184,-7180.599609375,112.08990478515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833984375,305.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.060546875,18000.0,0.0,0.0,0.157045379281044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390300333499908,0.2390345335006714,-4.487050773605006e-06,0.0,0.0001593810884514,0.0,0.0,10.218057632446287,0.0,0.0,0.0,0.294788658618927,4.0,0.0,1.0
405720,293.1272277832031,297.1499938964844,293.1499938964844,0.0344734452664852,-1138.9197998046875,304.146728515625,0.5955166816711426,0.079049713909626,0.0722963362932205,294.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.49906986951828,0.050000000745058,0.0487916730344295,293.1236267089844,297.1499938964844,293.1499938964844,0.1520998328924179,-2494.454345703125,304.14849853515625,0.8406896591186523,0.2251919507980346,0.1583217233419418,293.19000244140625,297.1499938964844,293.1499938964844,0.1962115168571472,-4139.408203125,304.1410827636719,0.8998241424560547,0.276355892419815,0.2628726065158844,293.2840881347656,297.1499938964844,293.1499938964844,0.0004443457291927,-121.7721710205078,291.5646057128906,0.49906986951828,0.050000000745058,0.2314466834068298,291.12335205078125,291.1499938964844,269.0399780273437,267.35888671875,283.47686767578125,293.5747985839844,291.1244201660156,1.0,0.2237806171178817,0.830703616142273,0.830703616142273,1.0,1.0,-0.92854505777359,0.3824145495891571,0.5461305379867554,0.1901546120643615,0.0,0.0,0.3298336267471313,67.19647216796875,61.0,15.592650413513184,-7180.599609375,112.08990478515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833984375,305.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.060546875,18000.0,0.0,0.0,0.157045379281044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390300333499908,0.2390345335006714,-4.487050773605006e-06,0.0,0.0001593810884514,0.0,0.0,10.218057632446287,0.0,0.0,0.0,0.294788658618927,4.0,0.0,1.0
405780,293.1267395019531,297.1499938964844,293.1499938964844,0.0349572896957397,-1146.8006591796875,304.1470031738281,0.6017261147499084,0.0797279924154281,0.0728387087583541,294.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5025328397750854,0.050000000745058,0.0487373657524585,293.1255798339844,297.1499938964844,293.1499938964844,0.1521634459495544,-2495.126220703125,304.1488647460937,0.8463529348373413,0.225461408495903,0.1584546566009521,293.1885986328125,297.1499938964844,293.1499938964844,0.1954724490642547,-4125.791015625,304.1452331542969,0.905228316783905,0.2756259441375732,0.262082576751709,293.28350830078125,297.1499938964844,293.1499938964844,0.0004305622715037,-108.9424285888672,291.5273742675781,0.5025328397750854,0.050000000745058,0.2311890870332718,291.1313171386719,291.1499938964844,268.99932861328125,267.33807373046875,283.452880859375,293.56817626953125,291.1321105957031,1.0,0.2213169187307357,0.8305298686027527,0.8305298686027527,1.0,1.0,-0.9280332326889038,0.3823288977146148,0.5457043051719666,0.1896391957998275,0.0,0.0,0.3317731022834778,65.80751037597656,49.0,11.498946189880373,-7198.712890625,109.78529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203796386719,305.781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.892578125,18000.0,0.0,0.0,0.1584737747907638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410888224840164,0.2410933077335357,-4.493298092711484e-06,0.0,0.0001608307356946,0.0,0.0,10.328374862670898,0.0,0.0,0.0,0.2952441871166229,4.0,0.0,1.0
405840,293.1267395019531,297.1499938964844,293.1499938964844,0.0349572896957397,-1146.8006591796875,304.1470031738281,0.6017261147499084,0.0797279924154281,0.0728387087583541,294.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.5025328397750854,0.050000000745058,0.0487373657524585,293.1255798339844,297.1499938964844,293.1499938964844,0.1521634459495544,-2495.126220703125,304.1488647460937,0.8463529348373413,0.225461408495903,0.1584546566009521,293.1885986328125,297.1499938964844,293.1499938964844,0.1954724490642547,-4125.791015625,304.1452331542969,0.905228316783905,0.2756259441375732,0.262082576751709,293.28350830078125,297.1499938964844,293.1499938964844,0.0004305622715037,-108.9424285888672,291.5273742675781,0.5025328397750854,0.050000000745058,0.2311890870332718,291.1313171386719,291.1499938964844,268.99932861328125,267.33807373046875,283.452880859375,293.56817626953125,291.1321105957031,1.0,0.2213169187307357,0.8305298686027527,0.8305298686027527,1.0,1.0,-0.9280332326889038,0.3823288977146148,0.5457043051719666,0.1896391957998275,0.0,0.0,0.3317731022834778,65.80751037597656,49.0,11.498946189880373,-7198.712890625,109.78529357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203796386719,305.781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.892578125,18000.0,0.0,0.0,0.1584737747907638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410888224840164,0.2410933077335357,-4.493298092711484e-06,0.0,0.0001608307356946,0.0,0.0,10.328374862670898,0.0,0.0,0.0,0.2952441871166229,4.0,0.0,1.0
405900,293.1263732910156,297.1499938964844,293.1499938964844,0.0351917594671249,-1150.6307373046875,304.1471252441406,0.6081569194793701,0.0800907090306282,0.0730951428413391,294.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5070463418960571,0.050000000745058,0.0486715734004974,293.1263122558594,297.1499938964844,293.1499938964844,0.1522054672241211,-2495.625244140625,304.1490173339844,0.8535105586051941,0.2256284654140472,0.1585147678852081,293.18768310546875,297.1499938964844,293.1499938964844,0.195127248764038,-4119.56689453125,304.146728515625,0.9133473634719848,0.2753132879734039,0.261707067489624,293.2831420898437,297.1499938964844,293.1499938964844,0.0004234043881297,-102.49129486083984,291.5076599121094,0.5070463418960571,0.050000000745058,0.2308769971132278,291.1338806152344,291.1499938964844,268.9795837402344,267.3278503417969,283.440673828125,293.5641784667969,291.13446044921875,1.0,0.2185498923063278,0.8304429650306702,0.8304429650306702,1.0,1.0,-0.9275090098381042,0.3821779787540436,0.5453310012817383,0.1892951428890228,0.0,0.0,0.3325835168361664,64.1310806274414,49.0,8.960533142089844,-7205.2216796875,107.0269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8962097167969,305.7742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.27734375,18000.0,0.0,0.0,0.1591997891664505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241870567202568,0.2418750673532486,-4.495665507420199e-06,0.0,0.0001615675573702,0.0,0.0,10.370372772216797,0.0,0.0,0.0,0.2954198718070984,4.0,0.0,1.0
405960,293.1259765625,297.1499938964844,293.1499938964844,0.0354228429496288,-1154.407958984375,304.147216796875,0.6164753437042236,0.0804676413536071,0.0733454897999763,294.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.5135957598686218,0.050000000745058,0.0485853366553783,293.1268920898437,297.1499938964844,293.1499938964844,0.1522534191608429,-2496.213623046875,304.14910888671875,0.8637473583221436,0.2258165776729583,0.1585747003555297,293.18670654296875,297.1499938964844,293.1499938964844,0.1947884261608123,-4113.529296875,304.14794921875,0.9255715608596802,0.2750273048877716,0.2613386213779449,293.2827453613281,297.1499938964844,293.1499938964844,0.0004162005207035,-96.15193176269533,291.487548828125,0.5135957598686218,0.050000000745058,0.2304679155349731,291.1358947753906,291.1499938964844,268.96026611328125,267.3177795410156,283.4283142089844,293.5599670410156,291.1363830566406,1.0,0.2149187177419662,0.8304160237312317,0.8304160237312317,1.0,1.0,-0.9268446564674376,0.3819763362407684,0.5448683500289917,0.1889043897390365,0.0,0.0,0.3333227038383484,61.93497467041016,37.0,7.187679767608643,-7211.7568359375,103.42294311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8772888183594,305.77032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.13671875,18000.0,0.0,0.0,0.1599165350198745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425945401191711,0.2425990402698516,-4.497768259170698e-06,0.0,0.0001622949494048,0.0,0.0,10.409128189086914,0.0,0.0,0.0,0.2955803573131561,4.0,0.0,1.0
406020,293.1250915527344,297.1499938964844,293.1499938964844,0.0358772911131382,-1161.8291015625,304.1473999023437,0.6387410759925842,0.0812588185071945,0.0738363042473793,294.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.53458571434021,0.050000000745058,0.0483652912080287,293.1275939941406,297.1499938964844,293.1499938964844,0.1523617953062057,-2497.568115234375,304.14923095703125,0.8954387903213501,0.226254865527153,0.1587028056383133,293.18463134765625,297.1499938964844,293.1499938964844,0.1941150277853012,-4101.68798828125,304.14971923828125,0.9618208408355712,0.2745234072208404,0.2606222331523895,293.2818908691406,297.1499938964844,293.1499938964844,0.0004013692669104,-83.5954818725586,291.4474182128906,0.53458571434021,0.050000000745058,0.2294241338968277,291.1394958496094,291.1499938964844,268.9230041503906,267.298095703125,283.40338134765625,293.5509338378906,291.13995361328125,1.0,0.2054316997528076,0.8303621411323547,0.8303621411323547,1.0,1.0,-0.9252108931541444,0.3814628720283508,0.5437480211257935,0.1879944205284118,0.0,0.0,0.3344773054122925,56.333587646484375,25.0,5.404732704162598,-7223.88818359375,94.26567840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,305.77105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9921875,18000.0,0.0,0.0,0.1612848341464996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437805384397506,0.2437850385904312,-4.501325747696683e-06,0.0,0.0001636835950193,0.0,0.0,10.47298526763916,0.0,0.0,0.0,0.2958447337150574,4.0,0.0,1.0
