time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406080,293.1250915527344,297.1499938964844,293.1499938964844,0.0358772911131382,-1161.8291015625,304.1473999023437,0.6387410759925842,0.0812588185071945,0.0738363042473793,294.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.53458571434021,0.050000000745058,0.0483652912080287,293.1275939941406,297.1499938964844,293.1499938964844,0.1523617953062057,-2497.568115234375,304.14923095703125,0.8954387903213501,0.226254865527153,0.1587028056383133,293.18463134765625,297.1499938964844,293.1499938964844,0.1941150277853012,-4101.68798828125,304.14971923828125,0.9618208408355712,0.2745234072208404,0.2606222331523895,293.2818908691406,297.1499938964844,293.1499938964844,0.0004013692669104,-83.5954818725586,291.4474182128906,0.53458571434021,0.050000000745058,0.2294241338968277,291.1394958496094,291.1499938964844,268.9230041503906,267.298095703125,283.40338134765625,293.5509338378906,291.13995361328125,1.0,0.2054316997528076,0.8303621411323547,0.8303621411323547,1.0,1.0,-0.9252108931541444,0.3814628720283508,0.5437480211257935,0.1879944205284118,0.0,0.0,0.3344773054122925,56.333587646484375,25.0,5.404732704162598,-7223.88818359375,94.26567840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,305.77105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9921875,18000.0,0.0,0.0,0.1612848341464996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437805384397506,0.2437850385904312,-4.501325747696683e-06,0.0,0.0001636835950193,0.0,0.0,10.47298526763916,0.0,0.0,0.0,0.2958447337150574,4.0,0.0,1.0
406140,293.1240234375,297.1499938964844,293.1499938964844,0.0363455601036548,-1169.4666748046875,304.1474914550781,0.6741319298744202,0.0821018815040588,0.0743424370884895,294.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5683084726333618,0.050000000745058,0.0481180697679519,293.1276550292969,297.1499938964844,293.1499938964844,0.1525155007839203,-2499.53369140625,304.14923095703125,0.9484882354736328,0.2268097251653671,0.1588729172945022,293.181396484375,297.1499938964844,293.1499938964844,0.1885679215192794,-4004.718017578125,304.16033935546875,0.9985732436180116,0.2742907106876373,0.2542731761932373,293.2808837890625,297.1499938964844,293.1499938964844,0.0003861047734972,-71.37690734863281,291.407958984375,0.5683084726333618,0.050000000745058,0.2282514125108719,291.1430358886719,291.1499938964844,268.88775634765625,267.27911376953125,283.3807373046875,293.5373229980469,291.14385986328125,1.0,0.1932906806468963,0.830308198928833,0.830308198928833,1.0,1.0,-0.9166803359985352,0.3778511583805084,0.5388292074203491,0.1857027560472488,0.0,0.0,0.3351805508136749,49.96894454956055,25.0,8.10754108428955,-7212.49853515625,82.6560287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515014648437,305.794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01953125,18000.0,0.0,0.0,0.1625102758407592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445749938488006,0.2445795089006424,-4.5038941607344896e-06,0.0,0.0001649272599024,0.0,0.0,10.51625633239746,0.0,0.0,0.0,0.2960252165794372,4.0,0.0,1.0
406200,293.1240234375,297.1499938964844,293.1499938964844,0.0363455601036548,-1169.4666748046875,304.1474914550781,0.6741319298744202,0.0821018815040588,0.0743424370884895,294.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426086425781,0.5683084726333618,0.050000000745058,0.0481180697679519,293.1276550292969,297.1499938964844,293.1499938964844,0.1525155007839203,-2499.53369140625,304.14923095703125,0.9484882354736328,0.2268097251653671,0.1588729172945022,293.181396484375,297.1499938964844,293.1499938964844,0.1885679215192794,-4004.718017578125,304.16033935546875,0.9985732436180116,0.2742907106876373,0.2542731761932373,293.2808837890625,297.1499938964844,293.1499938964844,0.0003861047734972,-71.37690734863281,291.407958984375,0.5683084726333618,0.050000000745058,0.2282514125108719,291.1430358886719,291.1499938964844,268.88775634765625,267.27911376953125,283.3807373046875,293.5373229980469,291.14385986328125,1.0,0.1932906806468963,0.830308198928833,0.830308198928833,1.0,1.0,-0.9166803359985352,0.3778511583805084,0.5388292074203491,0.1857027560472488,0.0,0.0,0.3351805508136749,49.96894454956055,25.0,8.10754108428955,-7212.49853515625,82.6560287475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515014648437,305.794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.01953125,18000.0,0.0,0.0,0.1625102758407592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445749938488006,0.2445795089006424,-4.5038941607344896e-06,0.0,0.0001649272599024,0.0,0.0,10.51625633239746,0.0,0.0,0.0,0.2960252165794372,4.0,0.0,1.0
406260,293.1228942871094,297.1499938964844,293.1499938964844,0.0367884077131748,-1176.148193359375,304.1475830078125,0.7008293867111206,0.0829928740859031,0.0750217214226722,294.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5908176302909851,0.050000000745058,0.0479928888380527,293.1243591308594,297.1499938964844,293.1499938964844,0.1526674777269363,-2500.96142578125,304.14923095703125,0.9820390343666076,0.2280389815568924,0.1595063954591751,293.15008544921875,297.1499938964844,293.1499938964844,0.1613655984401703,-3527.599853515625,304.2016296386719,0.9920560717582704,0.2797757387161255,0.224057525396347,293.279296875,297.1499938964844,293.1499938964844,0.0003726292343344,-61.09365463256836,291.40728759765625,0.5908176302909851,0.050000000745058,0.227657601237297,291.18414306640625,291.1499938964844,268.8547668457031,267.26092529296875,283.3292541503906,293.42987060546875,291.1916809082031,1.0,0.1829027086496353,0.8302999138832092,0.8302999138832092,1.0,1.0,-0.8811565637588501,0.3622863292694092,0.5188702344894409,0.1777315586805343,0.0,0.0,0.3285505175590515,46.39871597290039,43.0,57.358131408691406,-7075.76513671875,70.90664672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8910827636719,305.8851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.080078125,18000.0,0.0,0.0,0.1632506102323532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412694692611694,0.2412739694118499,-4.501730018091621e-06,0.0,0.0001656786189414,0.0,0.0,10.355318069458008,0.0,0.0,0.0,0.2953860461711883,4.0,0.0,1.0
406320,293.1228942871094,297.1499938964844,293.1499938964844,0.0367884077131748,-1176.148193359375,304.1475830078125,0.7008293867111206,0.0829928740859031,0.0750217214226722,294.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17840576171875,0.5908176302909851,0.050000000745058,0.0479928888380527,293.1243591308594,297.1499938964844,293.1499938964844,0.1526674777269363,-2500.96142578125,304.14923095703125,0.9820390343666076,0.2280389815568924,0.1595063954591751,293.15008544921875,297.1499938964844,293.1499938964844,0.1613655984401703,-3527.599853515625,304.2016296386719,0.9920560717582704,0.2797757387161255,0.224057525396347,293.279296875,297.1499938964844,293.1499938964844,0.0003726292343344,-61.09365463256836,291.40728759765625,0.5908176302909851,0.050000000745058,0.227657601237297,291.18414306640625,291.1499938964844,268.8547668457031,267.26092529296875,283.3292541503906,293.42987060546875,291.1916809082031,1.0,0.1829027086496353,0.8302999138832092,0.8302999138832092,1.0,1.0,-0.8811565637588501,0.3622863292694092,0.5188702344894409,0.1777315586805343,0.0,0.0,0.3285505175590515,46.39871597290039,43.0,57.358131408691406,-7075.76513671875,70.90664672851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8910827636719,305.8851623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18025.080078125,18000.0,0.0,0.0,0.1632506102323532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412694692611694,0.2412739694118499,-4.501730018091621e-06,0.0,0.0001656786189414,0.0,0.0,10.355318069458008,0.0,0.0,0.0,0.2953860461711883,4.0,0.0,1.0
406380,293.1219787597656,297.1499938964844,293.1499938964844,0.0374369658529758,-1186.57421875,304.14727783203125,0.7086284756660461,0.0838640183210372,0.0757857039570808,294.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2067565917969,0.595521867275238,0.050000000745058,0.0479694157838821,293.1214294433594,297.1499938964844,293.1499938964844,0.1534933149814605,-2511.74755859375,304.1480712890625,0.9894757270812988,0.229291021823883,0.1604139953851699,293.11346435546875,297.1499938964844,293.1499938964844,0.1549761593341827,-3417.46826171875,304.1937255859375,0.9898650646209716,0.2872402667999267,0.2175069600343704,293.2769775390625,297.1499938964844,293.1499938964844,0.0003547646629158,-48.44996643066406,291.3903503417969,0.595521867275238,0.050000000745058,0.2275462597608566,291.205810546875,291.1499938964844,268.82427978515625,267.2435913085937,283.2601928710937,293.3373413085937,291.20196533203125,1.0,0.1816982477903366,0.8302915692329407,0.8302915692329407,1.0,1.0,-0.8751243352890015,0.3600039482116699,0.5151203870773315,0.1754936277866363,0.0,0.0,0.3187015056610107,45.71916580200195,61.0,3.577497959136963,-6965.8642578125,68.88494110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99615478515625,305.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.14453125,18000.0,0.0,0.0,0.1630423665046692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316231429576873,0.2316276282072067,-4.480958978092531e-06,0.0,0.0001654672669246,0.0,0.0,9.859309196472168,0.0,0.0,0.0,0.2934536039829254,4.0,0.0,1.0
406440,293.1219787597656,297.1499938964844,293.1499938964844,0.0374369658529758,-1186.57421875,304.14727783203125,0.7086284756660461,0.0838640183210372,0.0757857039570808,294.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2067565917969,0.595521867275238,0.050000000745058,0.0479694157838821,293.1214294433594,297.1499938964844,293.1499938964844,0.1534933149814605,-2511.74755859375,304.1480712890625,0.9894757270812988,0.229291021823883,0.1604139953851699,293.11346435546875,297.1499938964844,293.1499938964844,0.1549761593341827,-3417.46826171875,304.1937255859375,0.9898650646209716,0.2872402667999267,0.2175069600343704,293.2769775390625,297.1499938964844,293.1499938964844,0.0003547646629158,-48.44996643066406,291.3903503417969,0.595521867275238,0.050000000745058,0.2275462597608566,291.205810546875,291.1499938964844,268.82427978515625,267.2435913085937,283.2601928710937,293.3373413085937,291.20196533203125,1.0,0.1816982477903366,0.8302915692329407,0.8302915692329407,1.0,1.0,-0.8751243352890015,0.3600039482116699,0.5151203870773315,0.1754936277866363,0.0,0.0,0.3187015056610107,45.71916580200195,61.0,3.577497959136963,-6965.8642578125,68.88494110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99615478515625,305.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.14453125,18000.0,0.0,0.0,0.1630423665046692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316231429576873,0.2316276282072067,-4.480958978092531e-06,0.0,0.0001654672669246,0.0,0.0,9.859309196472168,0.0,0.0,0.0,0.2934536039829254,4.0,0.0,1.0
406500,293.1215209960937,297.1499938964844,293.1499938964844,0.0379395149648189,-1195.0980224609375,304.1468505859375,0.7050910592079163,0.0843064337968826,0.0762010440230369,294.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1898803710937,0.5911656022071838,0.050000000745058,0.0479911677539348,293.12109375,297.1499938964844,293.1499938964844,0.1542120277881622,-2521.574462890625,304.1470947265625,0.9847223162651062,0.2297145277261734,0.1607756614685058,293.1061096191406,297.1499938964844,293.1499938964844,0.1602292358875274,-3513.98779296875,304.1761474609375,0.9919047355651855,0.2891598343849182,0.2235753983259201,293.27557373046875,297.1499938964844,293.1499938964844,0.0003459912259131,-42.663841247558594,291.3518981933594,0.5911656022071838,0.050000000745058,0.2276494354009628,291.1852722167969,291.1499938964844,268.8100280761719,267.2352905273437,283.23760986328125,293.32989501953125,291.1777038574219,1.0,0.1841126978397369,0.8302873969078064,0.8302873969078064,1.0,1.0,-0.8834856748580933,0.3639355003833771,0.5195502042770386,0.1766504496335983,0.0,0.0,0.318331241607666,46.34814834594727,61.0,-35.257530212402344,-6984.30908203125,71.2257308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0581970214844,305.7991027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6640625,18000.0,0.0,0.0,0.1626669019460678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296475917100906,0.2296520620584488,-4.4718040044244844e-06,0.0,0.0001650862250244,0.0,0.0,9.748558044433594,0.0,0.0,0.0,0.2929861843585968,4.0,0.0,1.0
406560,293.12109375,297.1499938964844,293.1499938964844,0.0385088361799716,-1204.8094482421875,304.1463928222656,0.6973916888237,0.0847501903772354,0.0766404345631599,294.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614074707031,0.5829548835754395,0.050000000745058,0.0480341091752052,293.12158203125,297.1499938964844,293.1499938964844,0.1549529433250427,-2531.767333984375,304.14630126953125,0.974474549293518,0.2299879193305969,0.1610518544912338,293.1081848144531,297.1499938964844,293.1499938964844,0.1701971292495727,-3693.224609375,304.1532287597656,0.9950407147407532,0.2893165647983551,0.2348394393920898,293.27423095703125,297.1499938964844,293.1499938964844,0.0003378669789526,-37.5387077331543,291.3039855957031,0.5829548835754395,0.050000000745058,0.2278531342744827,291.15509033203125,291.1499938964844,268.7965087890625,267.2272033691406,283.22412109375,293.3473815917969,291.1462097167969,1.0,0.1883469521999359,0.8303672075271606,0.8303672075271606,1.0,1.0,-0.8981552720069885,0.3706819415092468,0.5274733304977417,0.1791097670793533,0.0,0.0,0.3209867179393768,47.58250427246094,79.0,-62.97589874267578,-7057.51611328125,75.6263198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,305.7977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.064453125,18000.0,0.0,0.0,0.1622682958841323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304848432540893,0.2304893136024475,-4.468344741326291e-06,0.0,0.000164681681781,0.0,0.0,9.78009796142578,0.0,0.0,0.0,0.2930684089660644,4.0,0.0,1.0
406620,293.1205444335937,297.1499938964844,293.1499938964844,0.0397296436131,-1225.5963134765625,304.14556884765625,0.6720718145370483,0.0855954959988594,0.0775662511587143,294.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.5568058490753174,0.050000000745058,0.0481923893094062,293.1247863769531,297.1499938964844,293.1499938964844,0.1562106013298034,-2549.1435546875,304.1454772949219,0.9356932044029236,0.2300622016191482,0.1613323241472244,293.14031982421875,297.1499938964844,293.1499938964844,0.2007128745317459,-4230.25048828125,304.1012878417969,0.9990000128746032,0.2839360237121582,0.2689570784568786,293.27227783203125,297.1499938964844,293.1499938964844,0.0003202224906999,-27.181245803833008,291.1995544433594,0.5568058490753174,0.050000000745058,0.2286039590835571,291.08770751953125,291.1499938964844,268.77166748046875,267.2118530273437,283.2276611328125,293.4493408203125,291.0795288085937,1.0,0.2016139477491378,0.8305268883705139,0.8305268883705139,1.0,1.0,-0.9409983158111572,0.3901563882827759,0.5508419275283813,0.1870918869972229,0.0,0.0,0.3337893784046173,52.04555892944336,82.0,-84.55149841308594,-7326.1162109375,90.64640808105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14813232421875,305.8300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17951.16796875,18000.0,0.0,0.0,0.1619416624307632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394365519285202,0.2394410371780395,-4.480218649405288e-06,0.0,0.000164350203704,0.0,0.0,10.222297668457031,0.0,0.0,0.0,0.2947755455970764,4.0,0.0,1.0
406680,293.1205444335937,297.1499938964844,293.1499938964844,0.0397296436131,-1225.5963134765625,304.14556884765625,0.6720718145370483,0.0855954959988594,0.0775662511587143,294.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.5568058490753174,0.050000000745058,0.0481923893094062,293.1247863769531,297.1499938964844,293.1499938964844,0.1562106013298034,-2549.1435546875,304.1454772949219,0.9356932044029236,0.2300622016191482,0.1613323241472244,293.14031982421875,297.1499938964844,293.1499938964844,0.2007128745317459,-4230.25048828125,304.1012878417969,0.9990000128746032,0.2839360237121582,0.2689570784568786,293.27227783203125,297.1499938964844,293.1499938964844,0.0003202224906999,-27.181245803833008,291.1995544433594,0.5568058490753174,0.050000000745058,0.2286039590835571,291.08770751953125,291.1499938964844,268.77166748046875,267.2118530273437,283.2276611328125,293.4493408203125,291.0795288085937,1.0,0.2016139477491378,0.8305268883705139,0.8305268883705139,1.0,1.0,-0.9409983158111572,0.3901563882827759,0.5508419275283813,0.1870918869972229,0.0,0.0,0.3337893784046173,52.04555892944336,82.0,-84.55149841308594,-7326.1162109375,90.64640808105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14813232421875,305.8300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,17951.16796875,18000.0,0.0,0.0,0.1619416624307632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394365519285202,0.2394410371780395,-4.480218649405288e-06,0.0,0.000164350203704,0.0,0.0,10.222297668457031,0.0,0.0,0.0,0.2947755455970764,4.0,0.0,1.0
406740,293.1202697753906,297.1499938964844,293.1499938964844,0.0407070182263851,-1241.522705078125,304.1454772949219,0.6408951878547668,0.0864001363515853,0.0785625949501991,294.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.5240113139152527,0.050000000745058,0.0484670251607894,293.126220703125,297.1499938964844,293.1499938964844,0.1566410213708877,-2554.628173828125,304.1463317871094,0.8853175640106201,0.2304033786058426,0.1616442203521728,293.1683349609375,297.1499938964844,293.1499938964844,0.1984955072402954,-4182.962890625,304.12164306640625,0.950089991092682,0.2784146666526794,0.2651332020759582,293.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5240113139152527,0.050000000745058,0.2299066931009292,291.07867431640625,291.1499938964844,268.75,267.1976013183594,283.2510070800781,293.52557373046875,291.0860900878906,1.0,0.2128186374902725,0.8306865096092224,0.8306865096092224,1.0,1.0,-0.9405996799468994,0.3903335630893707,0.5502661466598511,0.1861243546009063,0.0,0.0,0.3455072939395904,58.97732162475586,85.0,11.294106483459473,-7488.8974609375,101.58897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840759277344,305.991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.73046875,18000.0,0.0,0.0,0.1626958101987838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527004182338714,0.252704918384552,-4.513350631896174e-06,0.0,0.0001651155762374,0.0,0.0,10.924383163452148,0.0,0.0,0.0,0.2975653707981109,4.0,0.0,1.0
406800,293.1202697753906,297.1499938964844,293.1499938964844,0.0407070182263851,-1241.522705078125,304.1454772949219,0.6408951878547668,0.0864001363515853,0.0785625949501991,294.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0745544433594,0.5240113139152527,0.050000000745058,0.0484670251607894,293.126220703125,297.1499938964844,293.1499938964844,0.1566410213708877,-2554.628173828125,304.1463317871094,0.8853175640106201,0.2304033786058426,0.1616442203521728,293.1683349609375,297.1499938964844,293.1499938964844,0.1984955072402954,-4182.962890625,304.12164306640625,0.950089991092682,0.2784146666526794,0.2651332020759582,293.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5240113139152527,0.050000000745058,0.2299066931009292,291.07867431640625,291.1499938964844,268.75,267.1976013183594,283.2510070800781,293.52557373046875,291.0860900878906,1.0,0.2128186374902725,0.8306865096092224,0.8306865096092224,1.0,1.0,-0.9405996799468994,0.3903335630893707,0.5502661466598511,0.1861243546009063,0.0,0.0,0.3455072939395904,58.97732162475586,85.0,11.294106483459473,-7488.8974609375,101.58897399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840759277344,305.991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.73046875,18000.0,0.0,0.0,0.1626958101987838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2527004182338714,0.252704918384552,-4.513350631896174e-06,0.0,0.0001651155762374,0.0,0.0,10.924383163452148,0.0,0.0,0.0,0.2975653707981109,4.0,0.0,1.0
406860,293.1199951171875,297.1499938964844,293.1499938964844,0.0414355993270874,-1252.918212890625,304.145751953125,0.6225073337554932,0.0872066095471382,0.0794979706406593,294.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.5045027732849121,0.050000000745058,0.0487079694867134,293.1247863769531,297.1499938964844,293.1499938964844,0.1570386737585067,-2559.2880859375,304.1468200683594,0.8561933636665344,0.2312892824411392,0.1623741090297699,293.1734924316406,297.1499938964844,293.1499938964844,0.1965181827545166,-4146.4521484375,304.1340637207031,0.9105281233787536,0.2768864035606384,0.2633245587348938,293.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5045027732849121,0.050000000745058,0.2310496270656585,291.1167907714844,291.1499938964844,268.7300109863281,267.1838684082031,283.2372131347656,293.5364685058594,291.1180419921875,1.0,0.2225092053413391,0.8303410410881042,0.8303410410881042,1.0,1.0,-0.9420153498649596,0.3913702964782715,0.5506450533866882,0.1852928102016449,0.0,0.0,0.3468041121959686,65.07108306884766,88.0,24.076997756958008,-7508.16796875,111.6578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954528808594,305.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7109375,18000.0,0.0,0.0,0.1640277951955795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551295459270477,0.2551340758800506,-4.529998022917425e-06,0.0,0.0001664673618506,0.0,0.0,11.079325675964355,0.0,0.0,0.0,0.2983061969280243,4.0,0.0,1.0
406920,293.1199951171875,297.1499938964844,293.1499938964844,0.0414355993270874,-1252.918212890625,304.145751953125,0.6225073337554932,0.0872066095471382,0.0794979706406593,294.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.5045027732849121,0.050000000745058,0.0487079694867134,293.1247863769531,297.1499938964844,293.1499938964844,0.1570386737585067,-2559.2880859375,304.1468200683594,0.8561933636665344,0.2312892824411392,0.1623741090297699,293.1734924316406,297.1499938964844,293.1499938964844,0.1965181827545166,-4146.4521484375,304.1340637207031,0.9105281233787536,0.2768864035606384,0.2633245587348938,293.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5045027732849121,0.050000000745058,0.2310496270656585,291.1167907714844,291.1499938964844,268.7300109863281,267.1838684082031,283.2372131347656,293.5364685058594,291.1180419921875,1.0,0.2225092053413391,0.8303410410881042,0.8303410410881042,1.0,1.0,-0.9420153498649596,0.3913702964782715,0.5506450533866882,0.1852928102016449,0.0,0.0,0.3468041121959686,65.07108306884766,88.0,24.076997756958008,-7508.16796875,111.6578369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954528808594,305.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7109375,18000.0,0.0,0.0,0.1640277951955795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551295459270477,0.2551340758800506,-4.529998022917425e-06,0.0,0.0001664673618506,0.0,0.0,11.079325675964355,0.0,0.0,0.0,0.2983061969280243,4.0,0.0,1.0
406980,293.11932373046875,297.1499938964844,293.1499938964844,0.0423781313002109,-1268.227294921875,304.1455993652344,0.6090454459190369,0.0881039947271347,0.0804906114935875,294.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4914103150367737,0.050000000745058,0.0489237233996391,293.12261962890625,297.1499938964844,293.1499938964844,0.1580465584993362,-2572.45458984375,304.1462097167969,0.8366060853004456,0.232369065284729,0.1632584333419799,293.17315673828125,297.1499938964844,293.1499938964844,0.1962425112724304,-4140.30322265625,304.1397399902344,0.8856879472732544,0.2763549089431762,0.2628876268863678,293.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4914103150367737,0.050000000745058,0.2320730835199356,291.1205444335937,291.1499938964844,268.7099914550781,267.1700744628906,283.21307373046875,293.5322570800781,291.1210021972656,1.0,0.2310013771057129,0.8299955725669861,0.8299955725669861,1.0,1.0,-0.9452305436134338,0.3932149112224579,0.5520156621932983,0.1848213225603103,0.0,0.0,0.3504236936569214,70.54708862304688,76.0,10.831537246704102,-7548.84716796875,121.1700210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227905273437,305.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.86328125,18000.0,0.0,0.0,0.1655217856168747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258266270160675,0.258270800113678,-4.53810071121552e-06,0.0,0.0001679835841059,0.0,0.0,11.249618530273438,0.0,0.0,0.0,0.2990130484104156,4.0,0.0,1.0
407040,293.11932373046875,297.1499938964844,293.1499938964844,0.0423781313002109,-1268.227294921875,304.1455993652344,0.6090454459190369,0.0881039947271347,0.0804906114935875,294.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4914103150367737,0.050000000745058,0.0489237233996391,293.12261962890625,297.1499938964844,293.1499938964844,0.1580465584993362,-2572.45458984375,304.1462097167969,0.8366060853004456,0.232369065284729,0.1632584333419799,293.17315673828125,297.1499938964844,293.1499938964844,0.1962425112724304,-4140.30322265625,304.1397399902344,0.8856879472732544,0.2763549089431762,0.2628876268863678,293.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202392578125,0.4914103150367737,0.050000000745058,0.2320730835199356,291.1205444335937,291.1499938964844,268.7099914550781,267.1700744628906,283.21307373046875,293.5322570800781,291.1210021972656,1.0,0.2310013771057129,0.8299955725669861,0.8299955725669861,1.0,1.0,-0.9452305436134338,0.3932149112224579,0.5520156621932983,0.1848213225603103,0.0,0.0,0.3504236936569214,70.54708862304688,76.0,10.831537246704102,-7548.84716796875,121.1700210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9227905273437,305.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,17981.86328125,18000.0,0.0,0.0,0.1655217856168747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258266270160675,0.258270800113678,-4.53810071121552e-06,0.0,0.0001679835841059,0.0,0.0,11.249618530273438,0.0,0.0,0.0,0.2990130484104156,4.0,0.0,1.0
407100,293.11883544921875,297.1499938964844,293.1499938964844,0.0428215563297271,-1275.4228515625,304.1455993652344,0.6067829132080078,0.0885867550969123,0.080959104001522,294.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.4887526035308838,0.050000000745058,0.0489729940891265,293.121337890625,297.1499938964844,293.1499938964844,0.1585446000099182,-2578.93408203125,304.14599609375,0.8330810070037842,0.2329677045345306,0.1636963039636612,293.17236328125,297.1499938964844,293.1499938964844,0.1961696445941925,-4138.52978515625,304.1417541503906,0.8806741833686829,0.2762169539928436,0.2627739906311035,293.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220397949219,0.4887526035308838,0.050000000745058,0.2323067933320999,291.1224060058594,291.1499938964844,268.70001220703125,267.16314697265625,283.2007141113281,293.5292358398437,291.1229553222656,1.0,0.2325729429721832,0.829822838306427,0.829822838306427,1.0,1.0,-0.9465218782424928,0.3939961194992065,0.5525257587432861,0.1845179796218872,0.0,0.0,0.3520758152008056,71.79759216308594,76.0,8.590167045593262,-7570.9208984375,123.4803695678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8901672363281,305.9270324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17981.701171875,18000.0,0.0,0.0,0.1663356721401214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599841058254242,0.2599886357784271,-4.542899660009425e-06,0.0,0.0001688095653662,0.0,0.0,11.344161033630373,0.0,0.0,0.0,0.2993982434272766,4.0,0.0,1.0
407160,293.11822509765625,297.1499938964844,293.1499938964844,0.0432507395744323,-1282.388671875,304.1455993652344,0.6074867248535156,0.0890999212861061,0.0814134255051612,294.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.4883631467819214,0.050000000745058,0.0489803366363048,293.119873046875,297.1499938964844,293.1499938964844,0.159045934677124,-2585.447509765625,304.14581298828125,0.8331634402275085,0.2336185276508331,0.1641368418931961,293.1713562011719,297.1499938964844,293.1499938964844,0.1960981041193008,-4136.87353515625,304.14337158203125,0.8798525929450989,0.2761316001415252,0.2626761198043823,293.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.4883631467819214,0.050000000745058,0.2323416322469711,291.1244201660156,291.1499938964844,268.69000244140625,267.1561889648437,283.188232421875,293.52587890625,291.1249084472656,1.0,0.2327780574560165,0.8297631740570068,0.8297631740570068,1.0,1.0,-0.947529137134552,0.3946578502655029,0.5528712868690491,0.184160828590393,0.0,0.0,0.3535817563533783,71.98326110839844,64.0,7.057694435119629,-7590.78076171875,124.01367950439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860595703125,305.9213562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.625,18000.0,0.0,0.0,0.1671811938285827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2615517973899841,0.2615563571453094,-4.547549451672239e-06,0.0,0.0001696676627034,0.0,0.0,11.43135929107666,0.0,0.0,0.0,0.2997575402259826,4.0,0.0,1.0
407220,293.1167297363281,297.1499938964844,293.1499938964844,0.0440992899239063,-1296.1806640625,304.1456604003906,0.6153308749198914,0.0902066826820373,0.0823093503713607,294.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4926099181175232,0.050000000745058,0.0489020124077796,293.1164855957031,297.1499938964844,293.1499938964844,0.1601019203662872,-2599.16064453125,304.1454467773437,0.8414190411567688,0.2350658476352691,0.1650533825159073,293.1689453125,297.1499938964844,293.1499938964844,0.1959676593542099,-4134.00537109375,304.1457824707031,0.887471616268158,0.2760795056819916,0.2625119686126709,293.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4926099181175232,0.050000000745058,0.2319701015949249,291.1277160644531,291.1499938964844,268.6700134277344,267.1422119140625,283.16363525390625,293.51861572265625,291.1281433105469,1.0,0.2297429293394088,0.8296439051628113,0.8296439051628113,1.0,1.0,-0.9489675760269164,0.3957144021987915,0.553253173828125,0.1833530813455581,0.0,0.0,0.3563233613967895,69.9937515258789,52.0,5.156923770904541,-7627.2080078125,121.13715362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81298828125,305.91571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51171875,18000.0,0.0,0.0,0.1689153462648391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643898725509643,0.2643944323062897,-4.556084149953676e-06,0.0,0.0001714276004349,0.0,0.0,11.590187072753906,0.0,0.0,0.0,0.3004143536090851,4.0,0.0,1.0
407280,293.1167297363281,297.1499938964844,293.1499938964844,0.0440992899239063,-1296.1806640625,304.1456604003906,0.6153308749198914,0.0902066826820373,0.0823093503713607,294.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4926099181175232,0.050000000745058,0.0489020124077796,293.1164855957031,297.1499938964844,293.1499938964844,0.1601019203662872,-2599.16064453125,304.1454467773437,0.8414190411567688,0.2350658476352691,0.1650533825159073,293.1689453125,297.1499938964844,293.1499938964844,0.1959676593542099,-4134.00537109375,304.1457824707031,0.887471616268158,0.2760795056819916,0.2625119686126709,293.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.4926099181175232,0.050000000745058,0.2319701015949249,291.1277160644531,291.1499938964844,268.6700134277344,267.1422119140625,283.16363525390625,293.51861572265625,291.1281433105469,1.0,0.2297429293394088,0.8296439051628113,0.8296439051628113,1.0,1.0,-0.9489675760269164,0.3957144021987915,0.553253173828125,0.1833530813455581,0.0,0.0,0.3563233613967895,69.9937515258789,52.0,5.156923770904541,-7627.2080078125,121.13715362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81298828125,305.91571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51171875,18000.0,0.0,0.0,0.1689153462648391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643898725509643,0.2643944323062897,-4.556084149953676e-06,0.0,0.0001714276004349,0.0,0.0,11.590187072753906,0.0,0.0,0.0,0.3004143536090851,4.0,0.0,1.0
407340,293.114990234375,297.1499938964844,293.1499938964844,0.0449415296316146,-1309.887451171875,304.14569091796875,0.6298621892929077,0.0914047956466674,0.0832015872001648,294.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5030943751335144,0.050000000745058,0.0487288758158683,293.1126708984375,297.1499938964844,293.1499938964844,0.1612228751182556,-2613.69091796875,304.14508056640625,0.8601740598678589,0.2366852462291717,0.1660246700048446,293.16619873046875,297.1499938964844,293.1499938964844,0.1958377063274383,-4131.34716796875,304.1473693847656,0.9066467881202698,0.2761546373367309,0.262380838394165,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5030943751335144,0.050000000745058,0.2311488091945648,291.13116455078125,291.1499938964844,268.6499938964844,267.1281433105469,283.1401062011719,293.51129150390625,291.13165283203125,1.0,0.223031684756279,0.829524576663971,0.829524576663971,1.0,1.0,-0.9498533010482788,0.3964992761611938,0.5533540844917297,0.1824930012226104,0.0,0.0,0.358610451221466,65.5986099243164,40.0,5.027054309844971,-7660.48046875,114.23897552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823791503906,305.9191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.701171875,18000.0,0.0,0.0,0.1706362217664718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668386995792389,0.2668432891368866,-4.563646598398918e-06,0.0,0.0001731740776449,0.0,0.0,11.728439331054688,0.0,0.0,0.0,0.3009862303733825,4.0,0.0,1.0
407400,293.114990234375,297.1499938964844,293.1499938964844,0.0449415296316146,-1309.887451171875,304.14569091796875,0.6298621892929077,0.0914047956466674,0.0832015872001648,294.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5030943751335144,0.050000000745058,0.0487288758158683,293.1126708984375,297.1499938964844,293.1499938964844,0.1612228751182556,-2613.69091796875,304.14508056640625,0.8601740598678589,0.2366852462291717,0.1660246700048446,293.16619873046875,297.1499938964844,293.1499938964844,0.1958377063274383,-4131.34716796875,304.1473693847656,0.9066467881202698,0.2761546373367309,0.262380838394165,293.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307983398437,0.5030943751335144,0.050000000745058,0.2311488091945648,291.13116455078125,291.1499938964844,268.6499938964844,267.1281433105469,283.1401062011719,293.51129150390625,291.13165283203125,1.0,0.223031684756279,0.829524576663971,0.829524576663971,1.0,1.0,-0.9498533010482788,0.3964992761611938,0.5533540844917297,0.1824930012226104,0.0,0.0,0.358610451221466,65.5986099243164,40.0,5.027054309844971,-7660.48046875,114.23897552490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7823791503906,305.9191589355469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.701171875,18000.0,0.0,0.0,0.1706362217664718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668386995792389,0.2668432891368866,-4.563646598398918e-06,0.0,0.0001731740776449,0.0,0.0,11.728439331054688,0.0,0.0,0.0,0.3009862303733825,4.0,0.0,1.0
407460,293.1130676269531,297.1499938964844,293.1499938964844,0.045788437128067,-1323.69189453125,304.1457214355469,0.6529924869537354,0.0926779881119728,0.0841027572751045,294.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.521805465221405,0.050000000745058,0.0484904088079929,293.108642578125,297.1499938964844,293.1499938964844,0.1624103784561157,-2629.05517578125,304.1447448730469,0.8919548392295837,0.2384500205516815,0.167053610086441,293.16326904296875,297.1499938964844,293.1499938964844,0.1957197338342666,-4129.02783203125,304.1484375,0.9423295855522156,0.2763359248638153,0.2622887790203094,293.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.521805465221405,0.050000000745058,0.2300176173448562,291.13494873046875,291.1499938964844,268.6300048828125,267.1139831542969,283.11785888671875,293.5043029785156,291.13543701171875,1.0,0.2134434133768081,0.8294081687927246,0.8294081687927246,1.0,1.0,-0.9504153728485109,0.3971080183982849,0.553307294845581,0.1816471964120865,0.0,0.0,0.3603643178939819,59.54741287231445,28.0,5.193949699401856,-7690.03076171875,104.58050537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76934814453125,305.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.453125,18000.0,0.0,0.0,0.172268196940422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687750458717346,0.2687796056270599,-4.569904376694467e-06,0.0,0.0001748303184285,0.0,0.0,11.838918685913086,0.0,0.0,0.0,0.3014450967311859,4.0,0.0,1.0
407520,293.1130676269531,297.1499938964844,293.1499938964844,0.045788437128067,-1323.69189453125,304.1457214355469,0.6529924869537354,0.0926779881119728,0.0841027572751045,294.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.521805465221405,0.050000000745058,0.0484904088079929,293.108642578125,297.1499938964844,293.1499938964844,0.1624103784561157,-2629.05517578125,304.1447448730469,0.8919548392295837,0.2384500205516815,0.167053610086441,293.16326904296875,297.1499938964844,293.1499938964844,0.1957197338342666,-4129.02783203125,304.1484375,0.9423295855522156,0.2763359248638153,0.2622887790203094,293.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.521805465221405,0.050000000745058,0.2300176173448562,291.13494873046875,291.1499938964844,268.6300048828125,267.1139831542969,283.11785888671875,293.5043029785156,291.13543701171875,1.0,0.2134434133768081,0.8294081687927246,0.8294081687927246,1.0,1.0,-0.9504153728485109,0.3971080183982849,0.553307294845581,0.1816471964120865,0.0,0.0,0.3603643178939819,59.54741287231445,28.0,5.193949699401856,-7690.03076171875,104.58050537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76934814453125,305.9299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.453125,18000.0,0.0,0.0,0.172268196940422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687750458717346,0.2687796056270599,-4.569904376694467e-06,0.0,0.0001748303184285,0.0,0.0,11.838918685913086,0.0,0.0,0.0,0.3014450967311859,4.0,0.0,1.0
407580,293.1111145019531,297.1499938964844,293.1499938964844,0.04665033146739,-1337.7730712890625,304.1457214355469,0.6917172074317932,0.0940133854746818,0.0850215852260589,294.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5544304847717285,0.050000000745058,0.0482088290154933,293.1044921875,297.1499938964844,293.1499938964844,0.1636701822280883,-2645.330078125,304.1444091796875,0.94669371843338,0.2403374016284942,0.1681398749351501,293.1602783203125,297.1499938964844,293.1499938964844,0.1956339031457901,-4127.3544921875,304.1490783691406,0.9908660054206848,0.2766096591949463,0.2622436881065368,293.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5544304847717285,0.050000000745058,0.2286819219589233,291.138671875,291.1499938964844,268.6099853515625,267.0997009277344,283.0968017578125,293.4978942871094,291.1391296386719,1.0,0.2015032917261123,0.8292917609214783,0.8292917609214783,1.0,1.0,-0.9508265852928162,0.3976229727268219,0.5532036423683167,0.180838331580162,0.0,0.0,0.3616258203983307,52.404327392578125,25.0,5.043700695037842,-7716.541015625,93.11387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732849121094,305.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.189453125,18000.0,0.0,0.0,0.1737483441829681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702064216136932,0.2702109813690185,-4.574716058414197e-06,0.0,0.0001763324689818,0.0,0.0,11.921324729919434,0.0,0.0,0.0,0.3017886877059936,4.0,0.0,1.0
407640,293.1111145019531,297.1499938964844,293.1499938964844,0.04665033146739,-1337.7730712890625,304.1457214355469,0.6917172074317932,0.0940133854746818,0.0850215852260589,294.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5544304847717285,0.050000000745058,0.0482088290154933,293.1044921875,297.1499938964844,293.1499938964844,0.1636701822280883,-2645.330078125,304.1444091796875,0.94669371843338,0.2403374016284942,0.1681398749351501,293.1602783203125,297.1499938964844,293.1499938964844,0.1956339031457901,-4127.3544921875,304.1490783691406,0.9908660054206848,0.2766096591949463,0.2622436881065368,293.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5544304847717285,0.050000000745058,0.2286819219589233,291.138671875,291.1499938964844,268.6099853515625,267.0997009277344,283.0968017578125,293.4978942871094,291.1391296386719,1.0,0.2015032917261123,0.8292917609214783,0.8292917609214783,1.0,1.0,-0.9508265852928162,0.3976229727268219,0.5532036423683167,0.180838331580162,0.0,0.0,0.3616258203983307,52.404327392578125,25.0,5.043700695037842,-7716.541015625,93.11387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7732849121094,305.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.189453125,18000.0,0.0,0.0,0.1737483441829681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702064216136932,0.2702109813690185,-4.574716058414197e-06,0.0,0.0001763324689818,0.0,0.0,11.921324729919434,0.0,0.0,0.0,0.3017886877059936,4.0,0.0,1.0
407700,293.11004638671875,297.1499938964844,293.1499938964844,0.0471348464488983,-1345.69775390625,304.1455993652344,0.7095304727554321,0.0947162806987762,0.0855467393994331,294.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5692046880722046,0.050000000745058,0.0481126047670841,293.1020202636719,297.1499938964844,293.1499938964844,0.164370059967041,-2654.357421875,304.1441345214844,0.9700491428375244,0.2413979768753051,0.1687579452991485,293.1560974121094,297.1499938964844,293.1499938964844,0.1876071542501449,-3987.760498046875,304.16436767578125,0.9984262585639954,0.2772871255874634,0.2531092166900635,293.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5692046880722046,0.050000000745058,0.2282254844903946,291.14129638671875,291.1499938964844,268.6000061035156,267.092529296875,283.0830078125,293.48504638671875,291.1430053710937,1.0,0.1959815323352813,0.8292335867881775,0.8292335867881775,1.0,1.0,-0.9405830502510072,0.3933855295181274,0.5471975207328796,0.1778197735548019,0.0,0.0,0.3619588315486908,49.83625030517578,25.0,13.451175689697266,-7694.43603515625,86.96688079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7819519042969,305.9831237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.791015625,18000.0,0.0,0.0,0.1744076609611511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707274854183197,0.270732045173645,-4.576610081130639e-06,0.0,0.0001770016096998,0.0,0.0,11.951733589172363,0.0,0.0,0.0,0.3019146025180816,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0475805588066577,-1352.7935791015625,304.1455993652344,0.7232821583747864,0.0954316779971122,0.0861217826604843,294.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5810378789901733,0.050000000745058,0.0480444692075252,293.09832763671875,297.1499938964844,293.1499938964844,0.165047138929367,-2662.866943359375,304.1439819335937,0.9868741631507874,0.2427292764186859,0.1695453375577926,293.141357421875,297.1499938964844,293.1499938964844,0.1735351383686065,-3741.95654296875,304.1872863769531,0.9956472516059875,0.2800973355770111,0.2374328076839447,293.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.5810378789901733,0.050000000745058,0.2279022783041,291.1576843261719,291.1499938964844,268.5899963378906,267.0853271484375,283.04901123046875,293.4376525878906,291.1644287109375,1.0,0.190457135438919,0.8292019963264465,0.8292019963264465,1.0,1.0,-0.9229338765144348,0.3860683739185333,0.5368654727935791,0.1727442294359207,0.0,0.0,0.3599140644073486,47.888282775878906,43.0,41.60797500610352,-7640.77001953125,80.55484771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8029479980469,306.0413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.109375,18000.0,0.0,0.0,0.1749149113893509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701683938503265,0.2701729834079742,-4.577525942295324e-06,0.0,0.0001775163982529,0.0,0.0,11.9263277053833,0.0,0.0,0.0,0.3018009662628174,4.0,0.0,1.0
407820,293.1072082519531,297.1499938964844,293.1499938964844,0.0485957749187946,-1369.2032470703125,304.1453552246094,0.7329397201538086,0.0968309268355369,0.0873541682958602,294.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.5874759554862976,0.050000000745058,0.0480101071298122,293.0916748046875,297.1499938964844,293.1499938964844,0.1668798625469207,-2686.27880859375,304.14288330078125,0.9970994591712952,0.2453977614641189,0.1714152842760086,293.10601806640625,297.1499938964844,293.1499938964844,0.1650712639093399,-3595.64794921875,304.1875305175781,0.9934247136116028,0.2875081598758697,0.2286670058965683,293.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.5874759554862976,0.050000000745058,0.2277392894029617,291.18902587890625,291.1499938964844,268.57000732421875,267.07086181640625,282.9794006347656,293.3479309082031,291.1870422363281,1.0,0.1886825859546661,0.8291389346122742,0.8291389346122742,1.0,1.0,-0.915885090827942,0.3834936618804931,0.5323914289474487,0.1698308736085891,0.0,0.0,0.35182985663414,46.91180038452149,61.0,13.187685012817385,-7557.8583984375,77.74620056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868408203125,306.01519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.203125,18000.0,0.0,0.0,0.1753120720386505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624964714050293,0.2625010311603546,-4.5630331442225724e-06,0.0,0.0001779194572009,0.0,0.0,11.51420783996582,0.0,0.0,0.0,0.3001947999000549,4.0,0.0,1.0
