time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407880,293.1072082519531,297.1499938964844,293.1499938964844,0.0485957749187946,-1369.2032470703125,304.1453552246094,0.7329397201538086,0.0968309268355369,0.0873541682958602,294.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.5874759554862976,0.050000000745058,0.0480101071298122,293.0916748046875,297.1499938964844,293.1499938964844,0.1668798625469207,-2686.27880859375,304.14288330078125,0.9970994591712952,0.2453977614641189,0.1714152842760086,293.10601806640625,297.1499938964844,293.1499938964844,0.1650712639093399,-3595.64794921875,304.1875305175781,0.9934247136116028,0.2875081598758697,0.2286670058965683,293.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1886901855469,0.5874759554862976,0.050000000745058,0.2277392894029617,291.18902587890625,291.1499938964844,268.57000732421875,267.07086181640625,282.9794006347656,293.3479309082031,291.1870422363281,1.0,0.1886825859546661,0.8291389346122742,0.8291389346122742,1.0,1.0,-0.915885090827942,0.3834936618804931,0.5323914289474487,0.1698308736085891,0.0,0.0,0.35182985663414,46.91180038452149,61.0,13.187685012817385,-7557.8583984375,77.74620056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8868408203125,306.01519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.203125,18000.0,0.0,0.0,0.1753120720386505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624964714050293,0.2625010311603546,-4.5630331442225724e-06,0.0,0.0001779194572009,0.0,0.0,11.51420783996582,0.0,0.0,0.0,0.3001947999000549,4.0,0.0,1.0
407940,293.1055908203125,297.1499938964844,293.1499938964844,0.0500670187175273,-1394.092529296875,304.1444396972656,0.7254491448402405,0.0982421785593032,0.0886737331748008,294.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5766322612762451,0.050000000745058,0.0480690747499465,293.08892822265625,297.1499938964844,293.1499938964844,0.1693806648254394,-2719.1611328125,304.14111328125,0.9870415925979614,0.2474365830421447,0.1730009913444519,293.09698486328125,297.1499938964844,293.1499938964844,0.1780038028955459,-3827.718017578125,304.1528625488281,0.9968709349632264,0.2905227243900299,0.2433370053768158,293.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5766322612762451,0.050000000745058,0.2280189990997314,291.1511535644531,291.1499938964844,268.54998779296875,267.0562744140625,282.9626159667969,293.3518981933594,291.1446533203125,1.0,0.1948151439428329,0.829075813293457,0.829075813293457,1.0,1.0,-0.9373775720596312,0.392941415309906,0.5444361567497253,0.1745502650737762,0.0,0.0,0.3538050651550293,48.64478302001953,79.0,-44.84542846679688,-7645.5185546875,84.45272827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851989746094,305.9985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.1751756519079208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613967359066009,0.2614012956619262,-4.550869562081061e-06,0.0,0.0001777810248313,0.0,0.0,11.43167781829834,0.0,0.0,0.0,0.2998252511024475,4.0,0.0,1.0
408000,293.1055908203125,297.1499938964844,293.1499938964844,0.0500670187175273,-1394.092529296875,304.1444396972656,0.7254491448402405,0.0982421785593032,0.0886737331748008,294.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5766322612762451,0.050000000745058,0.0480690747499465,293.08892822265625,297.1499938964844,293.1499938964844,0.1693806648254394,-2719.1611328125,304.14111328125,0.9870415925979614,0.2474365830421447,0.1730009913444519,293.09698486328125,297.1499938964844,293.1499938964844,0.1780038028955459,-3827.718017578125,304.1528625488281,0.9968709349632264,0.2905227243900299,0.2433370053768158,293.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5766322612762451,0.050000000745058,0.2280189990997314,291.1511535644531,291.1499938964844,268.54998779296875,267.0562744140625,282.9626159667969,293.3518981933594,291.1446533203125,1.0,0.1948151439428329,0.829075813293457,0.829075813293457,1.0,1.0,-0.9373775720596312,0.392941415309906,0.5444361567497253,0.1745502650737762,0.0,0.0,0.3538050651550293,48.64478302001953,79.0,-44.84542846679688,-7645.5185546875,84.45272827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9851989746094,305.9985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25390625,18000.0,0.0,0.0,0.1751756519079208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613967359066009,0.2614012956619262,-4.550869562081061e-06,0.0,0.0001777810248313,0.0,0.0,11.43167781829834,0.0,0.0,0.0,0.2998252511024475,4.0,0.0,1.0
408060,293.1042785644531,297.1499938964844,293.1499938964844,0.051690824329853,-1421.7816162109375,304.1435852050781,0.7033666372299194,0.0996344536542892,0.0900824218988418,294.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.5520352125167847,0.050000000745058,0.0482257567346096,293.0901184082031,297.1499938964844,293.1499938964844,0.1715886890888214,-2748.16357421875,304.1404113769531,0.9552100896835328,0.2487537562847137,0.1741618514060974,293.12322998046875,297.1499938964844,293.1499938964844,0.205570712685585,-4302.8837890625,304.1060485839844,0.9983927011489868,0.2866188287734985,0.2731974124908447,293.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.5520352125167847,0.050000000745058,0.2287622243165969,291.09942626953125,291.1499938964844,268.5299987792969,267.04156494140625,282.99658203125,293.4466857910156,291.09326171875,1.0,0.2075790762901306,0.8290248513221741,0.8290248513221741,1.0,1.0,-0.9778900146484376,0.4104496538639068,0.567440390586853,0.1845313310623169,0.0,0.0,0.3639938235282898,53.09863662719727,82.0,-64.54334259033203,-7886.65283203125,99.76428985595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0202331542969,306.019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.859375,18000.0,0.0,0.0,0.1753841787576675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693932950496673,0.2693978548049927,-4.56343695987016e-06,0.0,0.0001779926533345,0.0,0.0,11.85361385345459,0.0,0.0,0.0,0.3014859855175018,4.0,0.0,1.0
408120,293.1042785644531,297.1499938964844,293.1499938964844,0.051690824329853,-1421.7816162109375,304.1435852050781,0.7033666372299194,0.0996344536542892,0.0900824218988418,294.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.5520352125167847,0.050000000745058,0.0482257567346096,293.0901184082031,297.1499938964844,293.1499938964844,0.1715886890888214,-2748.16357421875,304.1404113769531,0.9552100896835328,0.2487537562847137,0.1741618514060974,293.12322998046875,297.1499938964844,293.1499938964844,0.205570712685585,-4302.8837890625,304.1060485839844,0.9983927011489868,0.2866188287734985,0.2731974124908447,293.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1048889160156,0.5520352125167847,0.050000000745058,0.2287622243165969,291.09942626953125,291.1499938964844,268.5299987792969,267.04156494140625,282.99658203125,293.4466857910156,291.09326171875,1.0,0.2075790762901306,0.8290248513221741,0.8290248513221741,1.0,1.0,-0.9778900146484376,0.4104496538639068,0.567440390586853,0.1845313310623169,0.0,0.0,0.3639938235282898,53.09863662719727,82.0,-64.54334259033203,-7886.65283203125,99.76428985595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0202331542969,306.019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.859375,18000.0,0.0,0.0,0.1753841787576675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693932950496673,0.2693978548049927,-4.56343695987016e-06,0.0,0.0001779926533345,0.0,0.0,11.85361385345459,0.0,0.0,0.0,0.3014859855175018,4.0,0.0,1.0
408180,293.1031494140625,297.1499938964844,293.1499938964844,0.0530859380960464,-1445.0374755859375,304.1434326171875,0.6719867587089539,0.1010235399007797,0.0915901362895965,294.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.5214099884033203,0.050000000745058,0.0484945774078369,293.0897216796875,297.1499938964844,293.1499938964844,0.1730043292045593,-2766.0,304.14129638671875,0.9063767194747924,0.2503402531147003,0.1753446757793426,293.1435852050781,297.1499938964844,293.1499938964844,0.2020713835954666,-4241.70263671875,304.1261291503906,0.950822651386261,0.2831021547317505,0.2691995501518249,293.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.5214099884033203,0.050000000745058,0.2300373911857605,291.0989074707031,291.1499938964844,268.510009765625,267.0267639160156,283.01953125,293.5132141113281,291.1043395996094,1.0,0.2182926088571548,0.8289738893508911,0.8289738893508911,1.0,1.0,-0.9776746034622192,0.4106003642082214,0.5670742392539978,0.1838187128305435,0.0,0.0,0.372118204832077,59.8897819519043,85.0,11.6941499710083,-8010.3505859375,111.06532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788513183594,306.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.033203125,18000.0,0.0,0.0,0.1763853728771209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802290022373199,0.28023362159729,-4.595188784151105e-06,0.0,0.0001790087262634,0.0,0.0,12.471673965454102,0.0,0.0,0.0,0.3039597570896148,4.0,0.0,1.0
408240,293.1031494140625,297.1499938964844,293.1499938964844,0.0530859380960464,-1445.0374755859375,304.1434326171875,0.6719867587089539,0.1010235399007797,0.0915901362895965,294.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.5214099884033203,0.050000000745058,0.0484945774078369,293.0897216796875,297.1499938964844,293.1499938964844,0.1730043292045593,-2766.0,304.14129638671875,0.9063767194747924,0.2503402531147003,0.1753446757793426,293.1435852050781,297.1499938964844,293.1499938964844,0.2020713835954666,-4241.70263671875,304.1261291503906,0.950822651386261,0.2831021547317505,0.2691995501518249,293.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0951843261719,0.5214099884033203,0.050000000745058,0.2300373911857605,291.0989074707031,291.1499938964844,268.510009765625,267.0267639160156,283.01953125,293.5132141113281,291.1043395996094,1.0,0.2182926088571548,0.8289738893508911,0.8289738893508911,1.0,1.0,-0.9776746034622192,0.4106003642082214,0.5670742392539978,0.1838187128305435,0.0,0.0,0.372118204832077,59.8897819519043,85.0,11.6941499710083,-8010.3505859375,111.06532287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9788513183594,306.1421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17950.033203125,18000.0,0.0,0.0,0.1763853728771209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802290022373199,0.28023362159729,-4.595188784151105e-06,0.0,0.0001790087262634,0.0,0.0,12.471673965454102,0.0,0.0,0.0,0.3039597570896148,4.0,0.0,1.0
408300,293.102783203125,297.1499938964844,293.1499938964844,0.0536626391112804,-1454.495849609375,304.1435852050781,0.6616523861885071,0.1016862243413925,0.0923045799136161,293.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5114635229110718,0.050000000745058,0.0486121699213981,293.0888671875,297.1499938964844,293.1499938964844,0.1736511886119842,-2773.968994140625,304.1416931152344,0.8914236426353455,0.251273900270462,0.1760658919811248,293.1461181640625,297.1499938964844,293.1499938964844,0.2014200240373611,-4229.1162109375,304.1316223144531,0.9313607215881348,0.2826855480670929,0.2686282396316528,293.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.5114635229110718,0.050000000745058,0.2305952161550521,291.1164245605469,291.1499938964844,268.5,267.0193176269531,283.0176696777344,293.5240478515625,291.119140625,1.0,0.2231338620185852,0.828948438167572,0.828948438167572,1.0,1.0,-0.9795221090316772,0.4115244150161743,0.5679976940155029,0.1839436590671539,0.0,0.0,0.372543454170227,62.8829345703125,85.0,20.626052856445312,-8025.62109375,116.46398162841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94989013671875,306.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.390625,18000.0,0.0,0.0,0.1770466268062591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2814793586730957,0.2814839780330658,-4.604747118719388e-06,0.0,0.000179679816938,0.0,0.0,12.55889129638672,0.0,0.0,0.0,0.3043640851974487,4.0,0.0,1.0
408360,293.1025085449219,297.1499938964844,293.1499938964844,0.054288063198328,-1464.9468994140625,304.14361572265625,0.6533222794532776,0.1023420691490173,0.0930018797516822,293.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5034651160240173,0.050000000745058,0.0487231984734535,293.0880126953125,297.1499938964844,293.1499938964844,0.1744856685400009,-2784.533935546875,304.1416931152344,0.8791321516036987,0.2522172629833221,0.1768018156290054,293.1468811035156,297.1499938964844,293.1499938964844,0.2013306021690368,-4226.6298828125,304.1351013183594,0.915164589881897,0.2825806438922882,0.2684989869594574,293.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5034651160240173,0.050000000745058,0.2311218827962875,291.1223449707031,291.1499938964844,268.489990234375,267.0118408203125,283.01324462890625,293.52984619140625,291.1227111816406,1.0,0.2276707142591476,0.8287846446037292,0.8287846446037292,1.0,1.0,-0.9818522930145264,0.4126399159431457,0.5692123770713806,0.1842028051614761,0.0,0.0,0.3737456500530243,65.71627044677734,88.0,14.01972770690918,-8039.7333984375,121.72834777832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,306.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.810546875,18000.0,0.0,0.0,0.1777313202619552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2823930978775024,0.2823977172374725,-4.609456937032519e-06,0.0,0.0001803746999939,0.0,0.0,12.617000579833984,0.0,0.0,0.0,0.3046429753303528,4.0,0.0,1.0
408420,293.1019287109375,297.1499938964844,293.1499938964844,0.05556296184659,-1486.4287109375,304.14361572265625,0.6407516002655029,0.1036611124873161,0.0943796411156654,293.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.491077572107315,0.050000000745058,0.0489296689629554,293.08642578125,297.1499938964844,293.1499938964844,0.1762701272964477,-2807.217529296875,304.1414794921875,0.8599975109100342,0.2541103661060333,0.1782713234424591,293.1464233398437,297.1499938964844,293.1499938964844,0.2016946971416473,-4231.53515625,304.139404296875,0.8918027281761169,0.2827528715133667,0.2687633335590362,293.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.491077572107315,0.050000000745058,0.2321012765169143,291.1242980957031,291.1499938964844,268.4700012207031,266.9967956542969,283.002197265625,293.53680419921875,291.1247253417969,1.0,0.2359432876110077,0.8284570574760437,0.8284570574760437,1.0,1.0,-0.9870100021362304,0.4150682091712951,0.5719417929649353,0.1848903447389602,0.0,0.0,0.3770564496517181,70.99554443359375,91.0,7.288299560546875,-8091.294921875,131.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8793029785156,306.10986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.220703125,18000.0,0.0,0.0,0.1791749745607376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857649326324463,0.2857695519924164,-4.619083028956084e-06,0.0,0.000181839815923,0.0,0.0,12.812470436096191,0.0,0.0,0.0,0.3054476976394653,4.0,0.0,1.0
408480,293.1019287109375,297.1499938964844,293.1499938964844,0.05556296184659,-1486.4287109375,304.14361572265625,0.6407516002655029,0.1036611124873161,0.0943796411156654,293.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.491077572107315,0.050000000745058,0.0489296689629554,293.08642578125,297.1499938964844,293.1499938964844,0.1762701272964477,-2807.217529296875,304.1414794921875,0.8599975109100342,0.2541103661060333,0.1782713234424591,293.1464233398437,297.1499938964844,293.1499938964844,0.2016946971416473,-4231.53515625,304.139404296875,0.8918027281761169,0.2827528715133667,0.2687633335590362,293.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.491077572107315,0.050000000745058,0.2321012765169143,291.1242980957031,291.1499938964844,268.4700012207031,266.9967956542969,283.002197265625,293.53680419921875,291.1247253417969,1.0,0.2359432876110077,0.8284570574760437,0.8284570574760437,1.0,1.0,-0.9870100021362304,0.4150682091712951,0.5719417929649353,0.1848903447389602,0.0,0.0,0.3770564496517181,70.99554443359375,91.0,7.288299560546875,-8091.294921875,131.8011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8793029785156,306.10986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.220703125,18000.0,0.0,0.0,0.1791749745607376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857649326324463,0.2857695519924164,-4.619083028956084e-06,0.0,0.000181839815923,0.0,0.0,12.812470436096191,0.0,0.0,0.0,0.3054476976394653,4.0,0.0,1.0
408540,293.101318359375,297.1499938964844,293.1499938964844,0.0568307414650917,-1507.89306640625,304.1436462402344,0.631725549697876,0.1050041392445564,0.0957600548863411,293.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.4811893105506897,0.050000000745058,0.0491189621388912,293.0849609375,297.1499938964844,293.1499938964844,0.1780456751585006,-2829.7197265625,304.141357421875,0.8458468317985535,0.2560144066810608,0.1797351092100143,293.1450500488281,297.1499938964844,293.1499938964844,0.2022151052951812,-4239.47216796875,304.1420288085937,0.8744878172874451,0.2831178307533264,0.2692634165287018,293.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.4811893105506897,0.050000000745058,0.2329992204904556,291.1268310546875,291.1499938964844,268.45001220703125,266.98162841796875,282.99102783203125,293.54266357421875,291.126953125,1.0,0.2433153092861175,0.8281294703483582,0.8281294703483582,1.0,1.0,-0.9923287630081176,0.4175485670566559,0.5747801661491394,0.1856682449579239,0.0,0.0,0.3799498677253723,75.84321594238281,79.0,3.7564218044281006,-8142.5556640625,141.28797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8400573730469,306.10369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.31640625,18000.0,0.0,0.0,0.1807321310043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889723777770996,0.2889769971370697,-4.629382601706311e-06,0.0,0.0001834201393648,0.0,0.0,13.002606391906738,0.0,0.0,0.0,0.30623260140419,4.0,0.0,1.0
408600,293.101318359375,297.1499938964844,293.1499938964844,0.0568307414650917,-1507.89306640625,304.1436462402344,0.631725549697876,0.1050041392445564,0.0957600548863411,293.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.4811893105506897,0.050000000745058,0.0491189621388912,293.0849609375,297.1499938964844,293.1499938964844,0.1780456751585006,-2829.7197265625,304.141357421875,0.8458468317985535,0.2560144066810608,0.1797351092100143,293.1450500488281,297.1499938964844,293.1499938964844,0.2022151052951812,-4239.47216796875,304.1420288085937,0.8744878172874451,0.2831178307533264,0.2692634165287018,293.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.4811893105506897,0.050000000745058,0.2329992204904556,291.1268310546875,291.1499938964844,268.45001220703125,266.98162841796875,282.99102783203125,293.54266357421875,291.126953125,1.0,0.2433153092861175,0.8281294703483582,0.8281294703483582,1.0,1.0,-0.9923287630081176,0.4175485670566559,0.5747801661491394,0.1856682449579239,0.0,0.0,0.3799498677253723,75.84321594238281,79.0,3.7564218044281006,-8142.5556640625,141.28797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8400573730469,306.10369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.31640625,18000.0,0.0,0.0,0.1807321310043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889723777770996,0.2889769971370697,-4.629382601706311e-06,0.0,0.0001834201393648,0.0,0.0,13.002606391906738,0.0,0.0,0.0,0.30623260140419,4.0,0.0,1.0
408660,293.1005249023437,297.1499938964844,293.1499938964844,0.0579923838376998,-1527.6480712890625,304.1438293457031,0.6325849890708923,0.1063985154032707,0.0970253497362136,293.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4796564877033233,0.050000000745058,0.0491489432752132,293.0834350585937,297.1499938964844,293.1499938964844,0.1797276437282562,-2850.961181640625,304.1414489746094,0.8455256223678589,0.2579717636108398,0.1811060309410095,293.14337158203125,297.1499938964844,293.1499938964844,0.2026733458042144,-4246.5732421875,304.1438903808594,0.8723853230476379,0.2835865318775177,0.2697098851203918,293.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4796564877033233,0.050000000745058,0.2331414222717285,291.1283569335937,291.1499938964844,268.42999267578125,266.96630859375,282.9801330566406,293.5482482910156,291.1287536621094,1.0,0.2442861497402191,0.8279229998588562,0.8279229998588562,1.0,1.0,-0.996235966682434,0.4194183647632599,0.5768176317214966,0.1861223727464676,0.0,0.0,0.3827597498893738,76.64021301269531,67.0,3.58149528503418,-8190.09716796875,143.63426208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80889892578125,306.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.626953125,18000.0,0.0,0.0,0.1823489665985107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921266555786133,0.2921312749385834,-4.639455710275797e-06,0.0,0.0001850610278779,0.0,0.0,13.19066047668457,0.0,0.0,0.0,0.3070074617862701,4.0,0.0,1.0
408720,293.1005249023437,297.1499938964844,293.1499938964844,0.0579923838376998,-1527.6480712890625,304.1438293457031,0.6325849890708923,0.1063985154032707,0.0970253497362136,293.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4796564877033233,0.050000000745058,0.0491489432752132,293.0834350585937,297.1499938964844,293.1499938964844,0.1797276437282562,-2850.961181640625,304.1414489746094,0.8455256223678589,0.2579717636108398,0.1811060309410095,293.14337158203125,297.1499938964844,293.1499938964844,0.2026733458042144,-4246.5732421875,304.1438903808594,0.8723853230476379,0.2835865318775177,0.2697098851203918,293.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.4796564877033233,0.050000000745058,0.2331414222717285,291.1283569335937,291.1499938964844,268.42999267578125,266.96630859375,282.9801330566406,293.5482482910156,291.1287536621094,1.0,0.2442861497402191,0.8279229998588562,0.8279229998588562,1.0,1.0,-0.996235966682434,0.4194183647632599,0.5768176317214966,0.1861223727464676,0.0,0.0,0.3827597498893738,76.64021301269531,67.0,3.58149528503418,-8190.09716796875,143.63426208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80889892578125,306.1063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.626953125,18000.0,0.0,0.0,0.1823489665985107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921266555786133,0.2921312749385834,-4.639455710275797e-06,0.0,0.0001850610278779,0.0,0.0,13.19066047668457,0.0,0.0,0.0,0.3070074617862701,4.0,0.0,1.0
408780,293.0994567871094,297.1499938964844,293.1499938964844,0.0590789206326007,-1546.178466796875,304.1440734863281,0.6412754058837891,0.1078638285398483,0.0982290878891944,293.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4849058985710144,0.050000000745058,0.0490463897585868,293.0816345214844,297.1499938964844,293.1499938964844,0.1813367307186126,-2871.197265625,304.1416015625,0.8559721112251282,0.2600216865539551,0.1824424713850021,293.1413879394531,297.1499938964844,293.1499938964844,0.2030389010906219,-4252.21728515625,304.14532470703125,0.8819682002067566,0.2841522991657257,0.2701182663440704,293.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4849058985710144,0.050000000745058,0.2326549589633941,291.1321105957031,291.1499938964844,268.4100036621094,266.9508972167969,282.9690856933594,293.5527038574219,291.1325988769531,1.0,0.2407310158014297,0.827716588973999,0.827716588973999,1.0,1.0,-0.9990682005882264,0.4208167791366577,0.5782514214515686,0.1863229125738144,0.0,0.0,0.3849009871482849,74.06849670410156,55.0,4.912846088409424,-8229.5986328125,139.99195861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7887268066406,306.1133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.07421875,18000.0,0.0,0.0,0.1839592158794403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2947055697441101,0.2947102189064026,-4.64850108983228e-06,0.0,0.0001866952079581,0.0,0.0,13.347474098205566,0.0,0.0,0.0,0.3076569736003876,4.0,0.0,1.0
408840,293.0994567871094,297.1499938964844,293.1499938964844,0.0590789206326007,-1546.178466796875,304.1440734863281,0.6412754058837891,0.1078638285398483,0.0982290878891944,293.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4849058985710144,0.050000000745058,0.0490463897585868,293.0816345214844,297.1499938964844,293.1499938964844,0.1813367307186126,-2871.197265625,304.1416015625,0.8559721112251282,0.2600216865539551,0.1824424713850021,293.1413879394531,297.1499938964844,293.1499938964844,0.2030389010906219,-4252.21728515625,304.14532470703125,0.8819682002067566,0.2841522991657257,0.2701182663440704,293.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.4849058985710144,0.050000000745058,0.2326549589633941,291.1321105957031,291.1499938964844,268.4100036621094,266.9508972167969,282.9690856933594,293.5527038574219,291.1325988769531,1.0,0.2407310158014297,0.827716588973999,0.827716588973999,1.0,1.0,-0.9990682005882264,0.4208167791366577,0.5782514214515686,0.1863229125738144,0.0,0.0,0.3849009871482849,74.06849670410156,55.0,4.912846088409424,-8229.5986328125,139.99195861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7887268066406,306.1133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.07421875,18000.0,0.0,0.0,0.1839592158794403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2947055697441101,0.2947102189064026,-4.64850108983228e-06,0.0,0.0001866952079581,0.0,0.0,13.347474098205566,0.0,0.0,0.0,0.3076569736003876,4.0,0.0,1.0
408900,293.098876953125,297.1499938964844,293.1499938964844,0.0596070066094398,-1555.2137451171875,304.1441955566406,0.6483686566352844,0.1086181327700614,0.0988171100616455,293.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4895033538341522,0.050000000745058,0.0489587225019931,293.0806884765625,297.1499938964844,293.1499938964844,0.1821336597204208,-2881.205078125,304.1416931152344,0.8648960590362549,0.2610749900341034,0.1831049472093582,293.1403503417969,297.1499938964844,293.1499938964844,0.2032096534967422,-4254.88134765625,304.1458435058594,0.8906306028366089,0.2844667732715606,0.2703171372413635,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.4895033538341522,0.050000000745058,0.2322391122579574,291.1340637207031,291.1499938964844,268.3999938964844,266.943115234375,282.96356201171875,293.5546569824219,291.1345520019531,1.0,0.2376071959733963,0.827613353729248,0.827613353729248,1.0,1.0,-1.0002034902572632,0.4213908016681671,0.5788127183914185,0.1863619536161422,0.0,0.0,0.3857661783695221,71.85791778564453,55.0,5.191169738769531,-8246.724609375,136.51840209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78369140625,306.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.8515625,18000.0,0.0,0.0,0.1847378313541412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2957541942596435,0.295758843421936,-4.65228686152841e-06,0.0,0.0001874854206107,0.0,0.0,13.411767959594728,0.0,0.0,0.0,0.30792436003685,4.0,0.0,1.0
408960,293.0982666015625,297.1499938964844,293.1499938964844,0.0601279661059379,-1564.146484375,304.144287109375,0.6575304269790649,0.1093846708536148,0.0993990004062652,293.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4954259395599365,0.050000000745058,0.0488522946834564,293.0797119140625,297.1499938964844,293.1499938964844,0.1829277575016021,-2891.1689453125,304.1417541503906,0.8764839172363281,0.2621438205242157,0.1837651878595352,293.1392822265625,297.1499938964844,293.1499938964844,0.2033765912055969,-4257.505859375,304.14630126953125,0.901945173740387,0.2848001718521118,0.2705157697200775,293.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4954259395599365,0.050000000745058,0.2317342609167099,291.13604736328125,291.1499938964844,268.3900146484375,266.9353332519531,282.9581298828125,293.5565185546875,291.13653564453125,1.0,0.2337370961904525,0.8275138139724731,0.8275138139724731,1.0,1.0,-1.0011991262435913,0.4219018220901489,0.5792973041534424,0.1863732635974884,0.0,0.0,0.3864987194538116,69.17071533203125,43.0,5.365690231323242,-8262.5439453125,132.19044494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7821350097656,306.1246643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.568359375,18000.0,0.0,0.0,0.1854877918958664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966601550579071,0.2966648042201996,-4.655609245673986e-06,0.0,0.0001882465294329,0.0,0.0,13.467567443847656,0.0,0.0,0.0,0.3081563711166382,4.0,0.0,1.0
409020,293.0970153808594,297.1499938964844,293.1499938964844,0.0611562281847,-1581.8375244140625,304.1444702148437,0.6834768652915955,0.1109494119882583,0.1005517542362213,293.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.512715220451355,0.050000000745058,0.048596117645502,293.0777587890625,297.1499938964844,293.1499938964844,0.1845137625932693,-2911.046630859375,304.1418762207031,0.9091959595680236,0.2643193006515503,0.1850822865962982,293.1370849609375,297.1499938964844,293.1499938964844,0.2037107497453689,-4262.81982421875,304.14697265625,0.9368897676467896,0.2855187356472015,0.2709203362464905,293.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.512715220451355,0.050000000745058,0.2305190563201904,291.1399230957031,291.1499938964844,268.3699951171875,266.9196472167969,282.9474792480469,293.56011962890625,291.140380859375,1.0,0.2240798771381378,0.8273148536682129,0.8273148536682129,1.0,1.0,-1.0028831958770752,0.4227818548679352,0.5801013708114624,0.1863423883914947,0.0,0.0,0.3875802457332611,62.69609069824219,31.0,5.294285297393799,-8290.58984375,121.5582046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894897460937,306.1408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.96875,18000.0,0.0,0.0,0.1868747174739837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980400919914245,0.2980447709560394,-4.660865670302883e-06,0.0,0.0001896540925372,0.0,0.0,13.553300857543944,0.0,0.0,0.0,0.308513730764389,4.0,0.0,1.0
409080,293.0970153808594,297.1499938964844,293.1499938964844,0.0611562281847,-1581.8375244140625,304.1444702148437,0.6834768652915955,0.1109494119882583,0.1005517542362213,293.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.512715220451355,0.050000000745058,0.048596117645502,293.0777587890625,297.1499938964844,293.1499938964844,0.1845137625932693,-2911.046630859375,304.1418762207031,0.9091959595680236,0.2643193006515503,0.1850822865962982,293.1370849609375,297.1499938964844,293.1499938964844,0.2037107497453689,-4262.81982421875,304.14697265625,0.9368897676467896,0.2855187356472015,0.2709203362464905,293.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.512715220451355,0.050000000745058,0.2305190563201904,291.1399230957031,291.1499938964844,268.3699951171875,266.9196472167969,282.9474792480469,293.56011962890625,291.140380859375,1.0,0.2240798771381378,0.8273148536682129,0.8273148536682129,1.0,1.0,-1.0028831958770752,0.4227818548679352,0.5801013708114624,0.1863423883914947,0.0,0.0,0.3875802457332611,62.69609069824219,31.0,5.294285297393799,-8290.58984375,121.5582046508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7894897460937,306.1408386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.96875,18000.0,0.0,0.0,0.1868747174739837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2980400919914245,0.2980447709560394,-4.660865670302883e-06,0.0,0.0001896540925372,0.0,0.0,13.553300857543944,0.0,0.0,0.0,0.308513730764389,4.0,0.0,1.0
409140,293.0957336425781,297.1499938964844,293.1499938964844,0.0621771849691867,-1599.487548828125,304.1446228027344,0.7217754125595093,0.1125497296452522,0.1016993001103401,293.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5423908233642578,0.050000000745058,0.0482989698648452,293.07586669921875,297.1499938964844,293.1499938964844,0.1861069798469543,-2930.99072265625,304.14190673828125,0.9632620811462402,0.2665332853794098,0.1863983422517776,293.13482666015625,297.1499938964844,293.1499938964844,0.2040630728006363,-4268.50927734375,304.1473999023437,0.9853131771087646,0.2862994372844696,0.271344393491745,293.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5423908233642578,0.050000000745058,0.229109525680542,291.1433410644531,291.1499938964844,268.3500061035156,266.90380859375,282.9372863769531,293.56378173828125,291.14373779296875,1.0,0.2122503519058227,0.8271158337593079,0.8271158337593079,1.0,1.0,-1.0043007135391235,0.4235332608222961,0.5807673931121826,0.1862789392471313,0.0,0.0,0.3882317543029785,55.18159866333008,34.0,4.708012104034424,-8314.8837890625,109.05321502685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80975341796875,306.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9453125,18000.0,0.0,0.0,0.188076913356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989099323749542,0.2989145815372467,-4.664379048335832e-06,0.0,0.0001908741687657,0.0,0.0,13.608013153076172,0.0,0.0,0.0,0.3087429702281952,4.0,0.0,1.0
409200,293.0957336425781,297.1499938964844,293.1499938964844,0.0621771849691867,-1599.487548828125,304.1446228027344,0.7217754125595093,0.1125497296452522,0.1016993001103401,293.9331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5423908233642578,0.050000000745058,0.0482989698648452,293.07586669921875,297.1499938964844,293.1499938964844,0.1861069798469543,-2930.99072265625,304.14190673828125,0.9632620811462402,0.2665332853794098,0.1863983422517776,293.13482666015625,297.1499938964844,293.1499938964844,0.2040630728006363,-4268.50927734375,304.1473999023437,0.9853131771087646,0.2862994372844696,0.271344393491745,293.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5423908233642578,0.050000000745058,0.229109525680542,291.1433410644531,291.1499938964844,268.3500061035156,266.90380859375,282.9372863769531,293.56378173828125,291.14373779296875,1.0,0.2122503519058227,0.8271158337593079,0.8271158337593079,1.0,1.0,-1.0043007135391235,0.4235332608222961,0.5807673931121826,0.1862789392471313,0.0,0.0,0.3882317543029785,55.18159866333008,34.0,4.708012104034424,-8314.8837890625,109.05321502685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80975341796875,306.16143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9453125,18000.0,0.0,0.0,0.188076913356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989099323749542,0.2989145815372467,-4.664379048335832e-06,0.0,0.0001908741687657,0.0,0.0,13.608013153076172,0.0,0.0,0.0,0.3087429702281952,4.0,0.0,1.0
409260,293.094482421875,297.1499938964844,293.1499938964844,0.063296303153038,-1618.8651123046875,304.1445617675781,0.7477872371673584,0.1141814589500427,0.1030075028538703,293.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5648104548454285,0.050000000745058,0.048139601945877,293.0732421875,297.1499938964844,293.1499938964844,0.1878083944320678,-2952.209228515625,304.14178466796875,0.9949105381965636,0.2689371705055237,0.1878876239061355,293.12567138671875,297.1499938964844,293.1499938964844,0.192825898528099,-4074.759033203125,304.168212890625,0.9990047216415404,0.2884913086891174,0.2587857246398926,293.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5648104548454285,0.050000000745058,0.2283535450696945,291.1514892578125,291.1499938964844,268.3299865722656,266.8878173828125,282.9161071777344,293.5464172363281,291.1549987792969,1.0,0.2041572779417038,0.8269277811050415,0.8269277811050415,1.0,1.0,-0.9914937019348145,0.4182135164737701,0.5732802152633667,0.1824028044939041,0.0,0.0,0.3877299129962921,50.97413635253906,37.0,21.582624435424805,-8287.86328125,99.12726593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446350097656,306.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.677734375,18000.0,0.0,0.0,0.1890275627374649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991177141666412,0.2991223633289337,-4.666355380322784e-06,0.0,0.0001918389461934,0.0,0.0,13.624180793762209,0.0,0.0,0.0,0.3088040351867676,4.0,0.0,1.0
409320,293.094482421875,297.1499938964844,293.1499938964844,0.063296303153038,-1618.8651123046875,304.1445617675781,0.7477872371673584,0.1141814589500427,0.1030075028538703,293.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5648104548454285,0.050000000745058,0.048139601945877,293.0732421875,297.1499938964844,293.1499938964844,0.1878083944320678,-2952.209228515625,304.14178466796875,0.9949105381965636,0.2689371705055237,0.1878876239061355,293.12567138671875,297.1499938964844,293.1499938964844,0.192825898528099,-4074.759033203125,304.168212890625,0.9990047216415404,0.2884913086891174,0.2587857246398926,293.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5648104548454285,0.050000000745058,0.2283535450696945,291.1514892578125,291.1499938964844,268.3299865722656,266.8878173828125,282.9161071777344,293.5464172363281,291.1549987792969,1.0,0.2041572779417038,0.8269277811050415,0.8269277811050415,1.0,1.0,-0.9914937019348145,0.4182135164737701,0.5732802152633667,0.1824028044939041,0.0,0.0,0.3877299129962921,50.97413635253906,37.0,21.582624435424805,-8287.86328125,99.12726593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8446350097656,306.22088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.677734375,18000.0,0.0,0.0,0.1890275627374649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991177141666412,0.2991223633289337,-4.666355380322784e-06,0.0,0.0001918389461934,0.0,0.0,13.624180793762209,0.0,0.0,0.0,0.3088040351867676,4.0,0.0,1.0
409380,293.0933532714844,297.1499938964844,293.1499938964844,0.0643584430217742,-1637.0394287109375,304.14459228515625,0.7624756693840027,0.1158173382282257,0.1044161468744278,293.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5752676725387573,0.050000000745058,0.0480767227709293,293.059814453125,297.1499938964844,293.1499938964844,0.1795132756233215,-2843.2900390625,304.15869140625,0.9972033500671388,0.2735587656497955,0.1810661554336547,293.0987854003906,297.1499938964844,293.1499938964844,0.1800886988639831,-3854.989990234375,304.18280029296875,0.9972033500671388,0.2945510447025299,0.2451489269733429,293.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5752676725387573,0.050000000745058,0.2280552685260772,291.1829833984375,291.1499938964844,268.3099975585937,266.8717041015625,282.8562316894531,293.46368408203125,291.18585205078125,1.0,0.1983161121606826,0.8267396688461304,0.8267396688461304,1.0,1.0,-0.9684045314788818,0.4085986316204071,0.5598058700561523,0.1756336987018585,0.0,0.0,0.3811616599559784,49.07955551147461,55.0,33.348968505859375,-8175.7919921875,91.19227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919189453125,306.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.470703125,18000.0,0.0,0.0,0.1893708854913711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936617434024811,0.2936663925647735,-4.656543296732707e-06,0.0,0.0001921873772516,0.0,0.0,13.315053939819336,0.0,0.0,0.0,0.3075650036334991,4.0,0.0,1.0
409440,293.0933532714844,297.1499938964844,293.1499938964844,0.0643584430217742,-1637.0394287109375,304.14459228515625,0.7624756693840027,0.1158173382282257,0.1044161468744278,293.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5752676725387573,0.050000000745058,0.0480767227709293,293.059814453125,297.1499938964844,293.1499938964844,0.1795132756233215,-2843.2900390625,304.15869140625,0.9972033500671388,0.2735587656497955,0.1810661554336547,293.0987854003906,297.1499938964844,293.1499938964844,0.1800886988639831,-3854.989990234375,304.18280029296875,0.9972033500671388,0.2945510447025299,0.2451489269733429,293.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17999267578125,0.5752676725387573,0.050000000745058,0.2280552685260772,291.1829833984375,291.1499938964844,268.3099975585937,266.8717041015625,282.8562316894531,293.46368408203125,291.18585205078125,1.0,0.1983161121606826,0.8267396688461304,0.8267396688461304,1.0,1.0,-0.9684045314788818,0.4085986316204071,0.5598058700561523,0.1756336987018585,0.0,0.0,0.3811616599559784,49.07955551147461,55.0,33.348968505859375,-8175.7919921875,91.19227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919189453125,306.26922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.470703125,18000.0,0.0,0.0,0.1893708854913711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936617434024811,0.2936663925647735,-4.656543296732707e-06,0.0,0.0001921873772516,0.0,0.0,13.315053939819336,0.0,0.0,0.0,0.3075650036334991,4.0,0.0,1.0
409500,293.0928649902344,297.1499938964844,293.1499938964844,0.0649764686822891,-1647.8350830078125,304.1444396972656,0.7645470499992371,0.1166311800479888,0.1051491722464561,293.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.5755348801612854,0.050000000745058,0.0480752140283584,293.04913330078125,297.1499938964844,293.1499938964844,0.1788652390241623,-2836.37890625,304.1580810546875,0.9971399307250975,0.2767999768257141,0.1808044910430908,293.08673095703125,297.1499938964844,293.1499938964844,0.1794775277376175,-3845.990966796875,304.17779541015625,0.9971399307250975,0.2975703477859497,0.2447946518659591,293.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1888427734375,0.5755348801612854,0.050000000745058,0.2280481159687042,291.18975830078125,291.1499938964844,268.29998779296875,266.86358642578125,282.8277282714844,293.42535400390625,291.189208984375,1.0,0.1986967176198959,0.8266456723213196,0.8266456723213196,1.0,1.0,-0.968315601348877,0.4086575806140899,0.5596579909324646,0.175329640507698,0.0,0.0,0.3777619898319244,49.03404998779297,55.0,14.470721244812012,-8149.4052734375,91.1201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742126464844,306.2595520019531,278.1499938964844,0.0,18000.0,313.1499938964844,18042.451171875,18000.0,0.0,0.0,0.1892285048961639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896950244903564,0.2896996736526489,-4.645489298127359e-06,0.0,0.0001920428767334,0.0,0.0,13.081820487976074,0.0,0.0,0.0,0.3066336810588836,4.0,0.0,1.0
409560,293.0923767089844,297.1499938964844,293.1499938964844,0.0657268092036247,-1661.2562255859375,304.14410400390625,0.7628803849220276,0.1174469888210296,0.1058973893523216,293.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5724495649337769,0.050000000745058,0.0480931252241134,293.0440673828125,297.1499938964844,293.1499938964844,0.1825581789016723,-2884.6787109375,304.1498413085937,0.9978223443031312,0.2790786027908325,0.1838125735521316,293.0802307128906,297.1499938964844,293.1499938964844,0.1830756515264511,-3910.470458984375,304.1661376953125,0.9978223443031312,0.2996512055397033,0.2488673478364944,293.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.5724495649337769,0.050000000745058,0.2281330823898315,291.1783752441406,291.1499938964844,268.2900085449219,266.8554382324219,282.8167419433594,293.415771484375,291.173095703125,1.0,0.2010567933320999,0.8266550898551941,0.8266550898551941,1.0,1.0,-0.9778298139572144,0.4127454459667206,0.5650843381881714,0.1777456700801849,0.0,0.0,0.3769066035747528,49.60335540771485,73.0,-20.309728622436523,-8169.26611328125,93.9900360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0305480957031,306.2381896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.74609375,18000.0,0.0,0.0,0.1889596134424209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871253788471222,0.2871300280094147,-4.63475817014114e-06,0.0,0.0001917699846671,0.0,0.0,12.922392845153809,0.0,0.0,0.0,0.3059968650341034,4.0,0.0,1.0
409620,293.0915832519531,297.1499938964844,293.1499938964844,0.0674738883972168,-1693.009521484375,304.1431579589844,0.7499982118606567,0.1190692260861396,0.1074496954679489,293.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5573996901512146,0.050000000745058,0.0481880716979503,293.0572204589844,297.1499938964844,293.1499938964844,0.1980388611555099,-3082.324951171875,304.124267578125,0.9969815611839294,0.2791595160961151,0.1958297789096832,293.0874328613281,297.1499938964844,293.1499938964844,0.2009395509958267,-4221.75048828125,304.13055419921875,0.9990000128746032,0.3000179231166839,0.2682212889194488,293.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5573996901512146,0.050000000745058,0.2285834699869156,291.12158203125,291.1499938964844,268.2699890136719,266.8390197753906,282.846435546875,293.4873962402344,291.11431884765625,1.0,0.2111583650112152,0.8266738653182983,0.8266738653182983,1.0,1.0,-1.0181808471679688,0.4299558699131012,0.5882249474525452,0.1885815411806106,0.0,0.0,0.3842668235301971,52.52262878417969,76.0,-67.38496398925781,-8376.0625,107.55809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1027526855469,306.2340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.568359375,18000.0,0.0,0.0,0.1885429173707962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914669513702392,0.2914715707302093,-4.634174274542602e-06,0.0,0.0001913470914587,0.0,0.0,13.14284324645996,0.0,0.0,0.0,0.3068456351757049,4.0,0.0,1.0
