time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409680,293.0915832519531,297.1499938964844,293.1499938964844,0.0674738883972168,-1693.009521484375,304.1431579589844,0.7499982118606567,0.1190692260861396,0.1074496954679489,293.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5573996901512146,0.050000000745058,0.0481880716979503,293.0572204589844,297.1499938964844,293.1499938964844,0.1980388611555099,-3082.324951171875,304.124267578125,0.9969815611839294,0.2791595160961151,0.1958297789096832,293.0874328613281,297.1499938964844,293.1499938964844,0.2009395509958267,-4221.75048828125,304.13055419921875,0.9990000128746032,0.3000179231166839,0.2682212889194488,293.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5573996901512146,0.050000000745058,0.2285834699869156,291.12158203125,291.1499938964844,268.2699890136719,266.8390197753906,282.846435546875,293.4873962402344,291.11431884765625,1.0,0.2111583650112152,0.8266738653182983,0.8266738653182983,1.0,1.0,-1.0181808471679688,0.4299558699131012,0.5882249474525452,0.1885815411806106,0.0,0.0,0.3842668235301971,52.52262878417969,76.0,-67.38496398925781,-8376.0625,107.55809020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1027526855469,306.2340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17967.568359375,18000.0,0.0,0.0,0.1885429173707962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914669513702392,0.2914715707302093,-4.634174274542602e-06,0.0,0.0001913470914587,0.0,0.0,13.14284324645996,0.0,0.0,0.0,0.3068456351757049,4.0,0.0,1.0
409740,293.0909729003906,297.1499938964844,293.1499938964844,0.0690763518214225,-1721.93212890625,304.1427917480469,0.7298079133033752,0.1206733658909797,0.109057068824768,293.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.5350934863090515,0.050000000745058,0.0483603551983833,293.0712280273437,297.1499938964844,293.1499938964844,0.1978473961353302,-3079.580810546875,304.13299560546875,0.9671494960784912,0.278630644083023,0.1951865553855896,293.11456298828125,297.1499938964844,293.1499938964844,0.2139844447374344,-4440.67724609375,304.11749267578125,0.9862285256385804,0.2961001396179199,0.2816957235336303,293.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.5350934863090515,0.050000000745058,0.2294007092714309,291.0899353027344,291.1499938964844,268.25,266.82244873046875,282.901123046875,293.6023254394531,291.0920104980469,1.0,0.2204461246728897,0.8266927003860474,0.8266927003860474,1.0,1.0,-1.0366852283477783,0.437860369682312,0.5988248586654663,0.1936578303575515,0.0,0.0,0.3952740430831909,57.13064956665039,79.0,-20.34854888916016,-8575.9560546875,119.8763198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,306.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.400390625,18000.0,0.0,0.0,0.1889965236186981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039743304252624,0.3039790093898773,-4.6665022637171205e-06,0.0,0.0001918074412969,0.0,0.0,13.878135681152344,0.0,0.0,0.0,0.309782326221466,4.0,0.0,1.0
409800,293.0909729003906,297.1499938964844,293.1499938964844,0.0690763518214225,-1721.93212890625,304.1427917480469,0.7298079133033752,0.1206733658909797,0.109057068824768,293.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.5350934863090515,0.050000000745058,0.0483603551983833,293.0712280273437,297.1499938964844,293.1499938964844,0.1978473961353302,-3079.580810546875,304.13299560546875,0.9671494960784912,0.278630644083023,0.1951865553855896,293.11456298828125,297.1499938964844,293.1499938964844,0.2139844447374344,-4440.67724609375,304.11749267578125,0.9862285256385804,0.2961001396179199,0.2816957235336303,293.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0902404785156,0.5350934863090515,0.050000000745058,0.2294007092714309,291.0899353027344,291.1499938964844,268.25,266.82244873046875,282.901123046875,293.6023254394531,291.0920104980469,1.0,0.2204461246728897,0.8266927003860474,0.8266927003860474,1.0,1.0,-1.0366852283477783,0.437860369682312,0.5988248586654663,0.1936578303575515,0.0,0.0,0.3952740430831909,57.13064956665039,79.0,-20.34854888916016,-8575.9560546875,119.8763198852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07830810546875,306.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.400390625,18000.0,0.0,0.0,0.1889965236186981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039743304252624,0.3039790093898773,-4.6665022637171205e-06,0.0,0.0001918074412969,0.0,0.0,13.878135681152344,0.0,0.0,0.0,0.309782326221466,4.0,0.0,1.0
409860,293.0908508300781,297.1499938964844,293.1499938964844,0.0702627822756767,-1742.7032470703125,304.1432189941406,0.7106776237487793,0.1221933737397193,0.1106373593211174,293.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5154614448547363,0.050000000745058,0.0485621467232704,293.07403564453125,297.1499938964844,293.1499938964844,0.1986005455255508,-3087.676025390625,304.1372985839844,0.9349128603935242,0.2800511419773102,0.1961128115653991,293.1240539550781,297.1499938964844,293.1499938964844,0.2122085392475128,-4408.26513671875,304.13092041015625,0.9539274573326112,0.2950453460216522,0.2801231443881988,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5154614448547363,0.050000000745058,0.2303579151630401,291.1213684082031,291.1499938964844,268.2300109863281,266.80572509765625,282.91607666015625,293.6459045410156,291.12335205078125,1.0,0.2285777628421783,0.8262026906013489,0.8262026906013489,1.0,1.0,-1.0390379428863523,0.438927948474884,0.6001099944114685,0.1940060704946518,0.0,0.0,0.3969655334949493,62.26571273803711,82.0,19.483448028564453,-8618.9423828125,129.5320281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121154785156,306.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.23046875,18000.0,0.0,0.0,0.1900766193866729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086040019989013,0.3086086809635162,-4.6926493268983904e-06,0.0,0.0001929036079673,0.0,0.0,14.194440841674805,0.0,0.0,0.0,0.3111136555671692,4.0,0.0,1.0
409920,293.0908508300781,297.1499938964844,293.1499938964844,0.0702627822756767,-1742.7032470703125,304.1432189941406,0.7106776237487793,0.1221933737397193,0.1106373593211174,293.8810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5154614448547363,0.050000000745058,0.0485621467232704,293.07403564453125,297.1499938964844,293.1499938964844,0.1986005455255508,-3087.676025390625,304.1372985839844,0.9349128603935242,0.2800511419773102,0.1961128115653991,293.1240539550781,297.1499938964844,293.1499938964844,0.2122085392475128,-4408.26513671875,304.13092041015625,0.9539274573326112,0.2950453460216522,0.2801231443881988,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.5154614448547363,0.050000000745058,0.2303579151630401,291.1213684082031,291.1499938964844,268.2300109863281,266.80572509765625,282.91607666015625,293.6459045410156,291.12335205078125,1.0,0.2285777628421783,0.8262026906013489,0.8262026906013489,1.0,1.0,-1.0390379428863523,0.438927948474884,0.6001099944114685,0.1940060704946518,0.0,0.0,0.3969655334949493,62.26571273803711,82.0,19.483448028564453,-8618.9423828125,129.5320281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121154785156,306.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.23046875,18000.0,0.0,0.0,0.1900766193866729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086040019989013,0.3086086809635162,-4.6926493268983904e-06,0.0,0.0001929036079673,0.0,0.0,14.194440841674805,0.0,0.0,0.0,0.3111136555671692,4.0,0.0,1.0
409980,293.0909729003906,297.1499938964844,293.1499938964844,0.0715489238500595,-1765.7515869140625,304.1433410644531,0.6958065032958984,0.1236674040555954,0.1121362894773483,293.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5022077560424805,0.050000000745058,0.0487418733537197,293.07501220703125,297.1499938964844,293.1499938964844,0.2002426981925964,-3107.623291015625,304.1387634277344,0.9111154079437256,0.2817746996879577,0.1974225044250488,293.1256408691406,297.1499938964844,293.1499938964844,0.2126045078039169,-4413.18310546875,304.1365051269531,0.9280495643615724,0.2953722476959228,0.2804092764854431,293.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5022077560424805,0.050000000745058,0.2312104552984237,291.1264953613281,291.1499938964844,268.2099914550781,266.7888488769531,282.9159240722656,293.66265869140625,291.126708984375,1.0,0.2359373420476913,0.8257126808166504,0.8257126808166504,1.0,1.0,-1.0439910888671875,0.4410719573497772,0.6029191017150879,0.1951649934053421,0.0,0.0,0.3995888829231262,66.87908172607422,85.0,8.461670875549316,-8650.580078125,138.95469665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,306.3065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.396484375,18000.0,0.0,0.0,0.1913143694400787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110588490962982,0.3110635578632355,-4.701947091234615e-06,0.0,0.0001941597729455,0.0,0.0,14.350757598876951,0.0,0.0,0.0,0.3117941915988922,4.0,0.0,1.0
410040,293.0909729003906,297.1499938964844,293.1499938964844,0.0715489238500595,-1765.7515869140625,304.1433410644531,0.6958065032958984,0.1236674040555954,0.1121362894773483,293.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5022077560424805,0.050000000745058,0.0487418733537197,293.07501220703125,297.1499938964844,293.1499938964844,0.2002426981925964,-3107.623291015625,304.1387634277344,0.9111154079437256,0.2817746996879577,0.1974225044250488,293.1256408691406,297.1499938964844,293.1499938964844,0.2126045078039169,-4413.18310546875,304.1365051269531,0.9280495643615724,0.2953722476959228,0.2804092764854431,293.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263732910156,0.5022077560424805,0.050000000745058,0.2312104552984237,291.1264953613281,291.1499938964844,268.2099914550781,266.7888488769531,282.9159240722656,293.66265869140625,291.126708984375,1.0,0.2359373420476913,0.8257126808166504,0.8257126808166504,1.0,1.0,-1.0439910888671875,0.4410719573497772,0.6029191017150879,0.1951649934053421,0.0,0.0,0.3995888829231262,66.87908172607422,85.0,8.461670875549316,-8650.580078125,138.95469665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95526123046875,306.3065795898437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.396484375,18000.0,0.0,0.0,0.1913143694400787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110588490962982,0.3110635578632355,-4.701947091234615e-06,0.0,0.0001941597729455,0.0,0.0,14.350757598876951,0.0,0.0,0.0,0.3117941915988922,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0721897929906845,-1777.2855224609375,304.14337158203125,0.6897218823432922,0.1244061291217804,0.1128790155053138,293.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4969168305397033,0.050000000745058,0.0488267019391059,293.0754089355469,297.1499938964844,293.1499938964844,0.2010913640260696,-3117.976806640625,304.1392517089844,0.9020626544952391,0.2826467156410217,0.198091447353363,293.1256408691406,297.1499938964844,293.1499938964844,0.212974339723587,-4418.7666015625,304.1382751464844,0.9172964692115784,0.2956815361976623,0.2807529270648956,293.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4969168305397033,0.050000000745058,0.2316128462553024,291.1276550292969,291.1499938964844,268.20001220703125,266.78033447265625,282.914794921875,293.66900634765625,291.12799072265625,1.0,0.2393712252378463,0.8254677057266235,0.8254677057266235,1.0,1.0,-1.0466827154159546,0.4422314763069153,0.6044511795043945,0.1958175897598266,0.0,0.0,0.4009664952754974,69.06163024902344,85.0,6.563421249389648,-8673.5537109375,143.5336456298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9296264648437,306.29913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.0546875,18000.0,0.0,0.0,0.1919870972633361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3127349615097046,0.3127396702766418,-4.707391326519428e-06,0.0,0.0001948424906004,0.0,0.0,14.455395698547363,0.0,0.0,0.0,0.3122191727161407,4.0,0.0,1.0
410160,293.091064453125,297.1499938964844,293.1499938964844,0.0728296786546707,-1788.8272705078125,304.1434020996094,0.684339165687561,0.1251483410596847,0.1136219576001167,293.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.4921997785568237,0.050000000745058,0.0489089228212833,293.0758056640625,297.1499938964844,293.1499938964844,0.2019367069005966,-3128.29638671875,304.1396789550781,0.8942897319793701,0.2835175395011902,0.1987587362527847,293.1254272460937,297.1499938964844,293.1499938964844,0.2133772522211074,-4424.99658203125,304.1396789550781,0.9080004692077636,0.296028733253479,0.2811444997787475,293.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.4921997785568237,0.050000000745058,0.2320028692483902,291.1288757324219,291.1499938964844,268.19000244140625,266.7718200683594,282.91339111328125,293.675048828125,291.12908935546875,1.0,0.2426644265651703,0.8253384828567505,0.8253384828567505,1.0,1.0,-1.0494120121002195,0.4434129297733307,0.6059991121292114,0.1964970976114273,0.0,0.0,0.4022500216960907,71.17886352539062,88.0,4.710726261138916,-8695.6416015625,148.02862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905517578125,306.2912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.521484375,18000.0,0.0,0.0,0.1926938891410827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3142902553081512,0.3142949640750885,-4.71286102765589e-06,0.0,0.0001955597981577,0.0,0.0,14.554000854492188,0.0,0.0,0.0,0.312623918056488,4.0,0.0,1.0
410220,293.0910339355469,297.1499938964844,293.1499938964844,0.0741197913885116,-1812.195068359375,304.1434631347656,0.6752824187278748,0.1266438215970993,0.1151111423969268,293.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4838541746139526,0.050000000745058,0.0490665212273597,293.0765075683594,297.1499938964844,293.1499938964844,0.2036424279212951,-3149.157958984375,304.1402587890625,0.8809513449668884,0.2852527201175689,0.2000843733549118,293.1247863769531,297.1499938964844,293.1499938964844,0.2142529487609863,-4438.8544921875,304.1416320800781,0.8931393027305603,0.2967845201492309,0.2819960713386535,293.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4838541746139526,0.050000000745058,0.2327504605054855,291.1295471191406,291.1499938964844,268.1700134277344,266.7546081542969,282.91070556640625,293.6871337890625,291.12957763671875,1.0,0.2488761693239212,0.8250800371170044,0.8250800371170044,1.0,1.0,-1.0548990964889526,0.4457822442054748,0.6091169118881226,0.1978886276483535,0.0,0.0,0.4049178957939148,75.24134826660156,91.0,1.650837779045105,-8741.333984375,156.7847442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8632202148437,306.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.296875,18000.0,0.0,0.0,0.1941831558942794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173964917659759,0.3174012303352356,-4.723613528767601e-06,0.0,0.000197071218281,0.0,0.0,14.751402854919434,0.0,0.0,0.0,0.3134369552135467,4.0,0.0,1.0
410280,293.0910339355469,297.1499938964844,293.1499938964844,0.0741197913885116,-1812.195068359375,304.1434631347656,0.6752824187278748,0.1266438215970993,0.1151111423969268,293.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4838541746139526,0.050000000745058,0.0490665212273597,293.0765075683594,297.1499938964844,293.1499938964844,0.2036424279212951,-3149.157958984375,304.1402587890625,0.8809513449668884,0.2852527201175689,0.2000843733549118,293.1247863769531,297.1499938964844,293.1499938964844,0.2142529487609863,-4438.8544921875,304.1416320800781,0.8931393027305603,0.2967845201492309,0.2819960713386535,293.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.4838541746139526,0.050000000745058,0.2327504605054855,291.1295471191406,291.1499938964844,268.1700134277344,266.7546081542969,282.91070556640625,293.6871337890625,291.12957763671875,1.0,0.2488761693239212,0.8250800371170044,0.8250800371170044,1.0,1.0,-1.0548990964889526,0.4457822442054748,0.6091169118881226,0.1978886276483535,0.0,0.0,0.4049178957939148,75.24134826660156,91.0,1.650837779045105,-8741.333984375,156.7847442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8632202148437,306.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.296875,18000.0,0.0,0.0,0.1941831558942794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173964917659759,0.3174012303352356,-4.723613528767601e-06,0.0,0.000197071218281,0.0,0.0,14.751402854919434,0.0,0.0,0.0,0.3134369552135467,4.0,0.0,1.0
410340,293.0909729003906,297.1499938964844,293.1499938964844,0.075409710407257,-1835.6512451171875,304.1434936523437,0.6679944396018982,0.1281530559062957,0.1166057214140892,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4761615693569183,0.050000000745058,0.0492164678871631,293.0771789550781,297.1499938964844,293.1499938964844,0.2053306102752685,-3169.796875,304.14068603515625,0.8699262738227844,0.2869777083396911,0.2013975828886032,293.1239624023437,297.1499938964844,293.1499938964844,0.2151496112346649,-4453.23095703125,304.1429138183594,0.8808196187019348,0.2975891232490539,0.2828937768936157,293.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4761615693569183,0.050000000745058,0.2334617376327514,291.1300354003906,291.1499938964844,268.1499938964844,266.7372131347656,282.9084777832031,293.6996765136719,291.1301574707031,1.0,0.254664659500122,0.8248215913772583,0.8248215913772583,1.0,1.0,-1.060380458831787,0.4481403529644012,0.6122400760650635,0.1993087232112884,0.0,0.0,0.4075520038604736,79.11094665527344,94.0,1.1022783517837524,-8789.7548828125,165.27793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82916259765625,306.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.068359375,18000.0,0.0,0.0,0.1957428902387619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205664753913879,0.3205712139606476,-4.734711183118634e-06,0.0,0.0001986541465157,0.0,0.0,14.95452880859375,0.0,0.0,0.0,0.3142702281475067,4.0,0.0,1.0
410400,293.0909729003906,297.1499938964844,293.1499938964844,0.075409710407257,-1835.6512451171875,304.1434936523437,0.6679944396018982,0.1281530559062957,0.1166057214140892,293.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4761615693569183,0.050000000745058,0.0492164678871631,293.0771789550781,297.1499938964844,293.1499938964844,0.2053306102752685,-3169.796875,304.14068603515625,0.8699262738227844,0.2869777083396911,0.2013975828886032,293.1239624023437,297.1499938964844,293.1499938964844,0.2151496112346649,-4453.23095703125,304.1429138183594,0.8808196187019348,0.2975891232490539,0.2828937768936157,293.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.4761615693569183,0.050000000745058,0.2334617376327514,291.1300354003906,291.1499938964844,268.1499938964844,266.7372131347656,282.9084777832031,293.6996765136719,291.1301574707031,1.0,0.254664659500122,0.8248215913772583,0.8248215913772583,1.0,1.0,-1.060380458831787,0.4481403529644012,0.6122400760650635,0.1993087232112884,0.0,0.0,0.4075520038604736,79.11094665527344,94.0,1.1022783517837524,-8789.7548828125,165.27793884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82916259765625,306.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.068359375,18000.0,0.0,0.0,0.1957428902387619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205664753913879,0.3205712139606476,-4.734711183118634e-06,0.0,0.0001986541465157,0.0,0.0,14.95452880859375,0.0,0.0,0.0,0.3142702281475067,4.0,0.0,1.0
410460,293.0908508300781,297.1499938964844,293.1499938964844,0.0766956359148025,-1859.1129150390625,304.1435241699219,0.6620201468467712,0.1296733617782592,0.1181050390005111,293.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4684109687805176,0.050000000745058,0.0493603162467479,293.07781982421875,297.1499938964844,293.1499938964844,0.2069939523935318,-3190.106201171875,304.1410217285156,0.8606435060501099,0.2886920571327209,0.202698677778244,293.1230773925781,297.1499938964844,293.1499938964844,0.2160490006208419,-4467.74609375,304.1437683105469,0.8703310489654541,0.2984273433685303,0.2838195264339447,293.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4684109687805176,0.050000000745058,0.2341440916061401,291.1310119628906,291.1499938964844,268.1300048828125,266.7196350097656,282.9067077636719,293.7126770019531,291.13116455078125,1.0,0.2601099908351898,0.8245308995246887,0.8245308995246887,1.0,1.0,-1.0658444166183472,0.4504830539226532,0.6153613924980164,0.2007434517145156,0.0,0.0,0.4100203514099121,82.82672119140625,97.0,1.3560044765472412,-8838.5126953125,173.57025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035888671875,306.2742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8203125,18000.0,0.0,0.0,0.1973355263471603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235925137996673,0.323597252368927,-4.745642399939243e-06,0.0,0.0002002704713959,0.0,0.0,15.15066909790039,0.0,0.0,0.0,0.315075546503067,4.0,0.0,1.0
410520,293.0908508300781,297.1499938964844,293.1499938964844,0.0766956359148025,-1859.1129150390625,304.1435241699219,0.6620201468467712,0.1296733617782592,0.1181050390005111,293.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4684109687805176,0.050000000745058,0.0493603162467479,293.07781982421875,297.1499938964844,293.1499938964844,0.2069939523935318,-3190.106201171875,304.1410217285156,0.8606435060501099,0.2886920571327209,0.202698677778244,293.1230773925781,297.1499938964844,293.1499938964844,0.2160490006208419,-4467.74609375,304.1437683105469,0.8703310489654541,0.2984273433685303,0.2838195264339447,293.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4684109687805176,0.050000000745058,0.2341440916061401,291.1310119628906,291.1499938964844,268.1300048828125,266.7196350097656,282.9067077636719,293.7126770019531,291.13116455078125,1.0,0.2601099908351898,0.8245308995246887,0.8245308995246887,1.0,1.0,-1.0658444166183472,0.4504830539226532,0.6153613924980164,0.2007434517145156,0.0,0.0,0.4100203514099121,82.82672119140625,97.0,1.3560044765472412,-8838.5126953125,173.57025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035888671875,306.2742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.8203125,18000.0,0.0,0.0,0.1973355263471603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235925137996673,0.323597252368927,-4.745642399939243e-06,0.0,0.0002002704713959,0.0,0.0,15.15066909790039,0.0,0.0,0.0,0.315075546503067,4.0,0.0,1.0
410580,293.0906982421875,297.1499938964844,293.1499938964844,0.0779780074954032,-1882.5838623046875,304.1435546875,0.6570526957511902,0.1312025636434555,0.1196079924702644,293.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4602111577987671,0.050000000745058,0.0494990646839141,293.07843017578125,297.1499938964844,293.1499938964844,0.2086395621299743,-3210.17333984375,304.1412658691406,0.8527120351791382,0.2903997302055359,0.2039905488491058,293.1221618652344,297.1499938964844,293.1499938964844,0.2169539630413055,-4482.41650390625,304.1443176269531,0.861294150352478,0.299294114112854,0.284768134355545,293.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4602111577987671,0.050000000745058,0.23480224609375,291.1322937011719,291.1499938964844,268.1099853515625,266.7018127441406,282.9052124023437,293.7260131835937,291.1324768066406,1.0,0.2652674913406372,0.8242402076721191,0.8242402076721191,1.0,1.0,-1.071294188499451,0.452817440032959,0.6184767484664917,0.2021862417459488,0.0,0.0,0.4122955501079559,86.41374969482422,100.0,1.7357945442199707,-8887.2294921875,181.7035675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7868347167969,306.2786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.96484375,18000.0,0.0,0.0,0.1989252865314483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264212608337402,0.3264259994029999,-4.75606475447421e-06,0.0,0.000201883885893,0.0,0.0,15.335753440856934,0.0,0.0,0.0,0.3158352077007293,4.0,0.0,1.0
410640,293.0906982421875,297.1499938964844,293.1499938964844,0.0779780074954032,-1882.5838623046875,304.1435546875,0.6570526957511902,0.1312025636434555,0.1196079924702644,293.8305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4602111577987671,0.050000000745058,0.0494990646839141,293.07843017578125,297.1499938964844,293.1499938964844,0.2086395621299743,-3210.17333984375,304.1412658691406,0.8527120351791382,0.2903997302055359,0.2039905488491058,293.1221618652344,297.1499938964844,293.1499938964844,0.2169539630413055,-4482.41650390625,304.1443176269531,0.861294150352478,0.299294114112854,0.284768134355545,293.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4602111577987671,0.050000000745058,0.23480224609375,291.1322937011719,291.1499938964844,268.1099853515625,266.7018127441406,282.9052124023437,293.7260131835937,291.1324768066406,1.0,0.2652674913406372,0.8242402076721191,0.8242402076721191,1.0,1.0,-1.071294188499451,0.452817440032959,0.6184767484664917,0.2021862417459488,0.0,0.0,0.4122955501079559,86.41374969482422,100.0,1.7357945442199707,-8887.2294921875,181.7035675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7868347167969,306.2786865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17981.96484375,18000.0,0.0,0.0,0.1989252865314483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264212608337402,0.3264259994029999,-4.75606475447421e-06,0.0,0.000201883885893,0.0,0.0,15.335753440856934,0.0,0.0,0.0,0.3158352077007293,4.0,0.0,1.0
410700,293.0906066894531,297.1499938964844,293.1499938964844,0.078617937862873,-1894.3228759765625,304.1435546875,0.6548729538917542,0.1319698989391327,0.1203605234622955,293.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.456320196390152,0.050000000745058,0.049566812813282,293.0787048339844,297.1499938964844,293.1499938964844,0.2094575017690658,-3220.13818359375,304.141357421875,0.8491569757461548,0.291251391172409,0.2046337723731994,293.1217041015625,297.1499938964844,293.1499938964844,0.2174096405506134,-4489.8203125,304.14453125,0.8572246432304382,0.2997372448444366,0.2852502763271332,293.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.456320196390152,0.050000000745058,0.2351236194372177,291.1330261230469,291.1499938964844,268.1000061035156,266.6928405761719,282.904541015625,293.7327575683594,291.1332092285156,1.0,0.267753541469574,0.8240948915481567,0.8240948915481567,1.0,1.0,-1.0740152597427368,0.4539823830127716,0.6200328469276428,0.2029106616973877,0.0,0.0,0.4133529663085937,88.16632080078125,100.0,1.8798716068267824,-8911.451171875,185.7232818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7817687988281,306.28240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.63671875,18000.0,0.0,0.0,0.1997082680463791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277485370635986,0.3277533054351806,-4.76102059110417e-06,0.0,0.0002026785077759,0.0,0.0,15.423172950744627,0.0,0.0,0.0,0.3161938786506653,4.0,0.0,1.0
410760,293.09051513671875,297.1499938964844,293.1499938964844,0.0792572051286697,-1906.0665283203125,304.1435546875,0.6528604030609131,0.1327386647462844,0.1211136057972908,293.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4526759088039398,0.050000000745058,0.0496337041258811,293.0789794921875,297.1499938964844,293.1499938964844,0.2102731466293335,-3230.068359375,304.1414489746094,0.8458285331726074,0.2921018600463867,0.2052753716707229,293.1212463378906,297.1499938964844,293.1499938964844,0.2178680300712585,-4497.275390625,304.1446838378906,0.8534066081047058,0.3001858592033386,0.285737007856369,293.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.4526759088039398,0.050000000745058,0.2354409247636795,291.1337585449219,291.1499938964844,268.0899963378906,266.68377685546875,282.9039306640625,293.7395935058594,291.1339416503906,1.0,0.270188421010971,0.8239414095878601,0.8239414095878601,1.0,1.0,-1.0767345428466797,0.4551456570625305,0.621588945388794,0.2036365121603012,0.0,0.0,0.414360761642456,89.89730072021484,88.0,1.9747419357299805,-8935.5498046875,189.72186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7786560058594,306.2870178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17983.33203125,18000.0,0.0,0.0,0.2004790902137756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290193974971771,0.3290241658687591,-4.765798621519934e-06,0.0,0.0002034607896348,0.0,0.0,15.5072021484375,0.0,0.0,0.0,0.316538542509079,4.0,0.0,1.0
410820,293.0902099609375,297.1499938964844,293.1499938964844,0.0804147645831108,-1927.32958984375,304.1437683105469,0.6566022038459778,0.1343095600605011,0.122488185763359,293.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4540085196495056,0.050000000745058,0.0496088005602359,293.0786437988281,297.1499938964844,293.1499938964844,0.211819440126419,-3248.83203125,304.1417236328125,0.8489895462989807,0.2939643561840057,0.2065069377422332,293.1206359863281,297.1499938964844,293.1499938964844,0.2186018675565719,-4509.08740234375,304.1452331542969,0.8557597398757935,0.3010423481464386,0.2865351438522339,293.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4540085196495056,0.050000000745058,0.2353227883577346,291.1363220214844,291.1499938964844,268.07000732421875,266.6655578613281,282.9027404785156,293.7527160644531,291.1368103027344,1.0,0.2693735361099243,0.8236343860626221,0.8236343860626221,1.0,1.0,-1.0806498527526855,0.456812709569931,0.6238371133804321,0.2046800255775451,0.0,0.0,0.4160440862178802,89.3207015991211,76.0,4.124477386474609,-8976.9365234375,189.86952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7790222167969,306.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.814453125,18000.0,0.0,0.0,0.2019633948802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312878608703613,0.3312926292419433,-4.774658918904606e-06,0.0,0.0002049671602435,0.0,0.0,15.658751487731934,0.0,0.0,0.0,0.3171583414077759,4.0,0.0,1.0
410880,293.0902099609375,297.1499938964844,293.1499938964844,0.0804147645831108,-1927.32958984375,304.1437683105469,0.6566022038459778,0.1343095600605011,0.122488185763359,293.81329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4540085196495056,0.050000000745058,0.0496088005602359,293.0786437988281,297.1499938964844,293.1499938964844,0.211819440126419,-3248.83203125,304.1417236328125,0.8489895462989807,0.2939643561840057,0.2065069377422332,293.1206359863281,297.1499938964844,293.1499938964844,0.2186018675565719,-4509.08740234375,304.1452331542969,0.8557597398757935,0.3010423481464386,0.2865351438522339,293.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.4540085196495056,0.050000000745058,0.2353227883577346,291.1363220214844,291.1499938964844,268.07000732421875,266.6655578613281,282.9027404785156,293.7527160644531,291.1368103027344,1.0,0.2693735361099243,0.8236343860626221,0.8236343860626221,1.0,1.0,-1.0806498527526855,0.456812709569931,0.6238371133804321,0.2046800255775451,0.0,0.0,0.4160440862178802,89.3207015991211,76.0,4.124477386474609,-8976.9365234375,189.86952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7790222167969,306.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.814453125,18000.0,0.0,0.0,0.2019633948802948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312878608703613,0.3312926292419433,-4.774658918904606e-06,0.0,0.0002049671602435,0.0,0.0,15.658751487731934,0.0,0.0,0.0,0.3171583414077759,4.0,0.0,1.0
410940,293.0896301269531,297.1499938964844,293.1499938964844,0.0814986005425453,-1947.252197265625,304.14404296875,0.6672413349151611,0.1359375715255737,0.1237935423851013,293.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.4627384543418884,0.050000000745058,0.049456812441349,293.0772399902344,297.1499938964844,293.1499938964844,0.2134292274713516,-3268.357177734375,304.14178466796875,0.8608017563819885,0.2960527837276459,0.2078170180320739,293.1202392578125,297.1499938964844,293.1499938964844,0.219137892127037,-4517.59033203125,304.1459350585937,0.8666409254074097,0.3018614053726196,0.2871571183204651,293.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.4627384543418884,0.050000000745058,0.2346018254756927,291.14068603515625,291.1499938964844,268.04998779296875,266.64715576171875,282.9007873535156,293.76416015625,291.14117431640625,1.0,0.2646338939666748,0.823327362537384,0.823327362537384,1.0,1.0,-1.0834881067276,0.4580156803131103,0.6254724860191345,0.2054284960031509,0.0,0.0,0.416993111371994,85.51152038574219,64.0,5.469794750213623,-9008.02734375,183.7241058349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7899475097656,306.3190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.103515625,18000.0,0.0,0.0,0.2033194303512573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332718938589096,0.3327237069606781,-4.78112451673951e-06,0.0,0.0002063433785224,0.0,0.0,15.757376670837402,0.0,0.0,0.0,0.3175650238990783,4.0,0.0,1.0
411000,293.0896301269531,297.1499938964844,293.1499938964844,0.0814986005425453,-1947.252197265625,304.14404296875,0.6672413349151611,0.1359375715255737,0.1237935423851013,293.8047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.4627384543418884,0.050000000745058,0.049456812441349,293.0772399902344,297.1499938964844,293.1499938964844,0.2134292274713516,-3268.357177734375,304.14178466796875,0.8608017563819885,0.2960527837276459,0.2078170180320739,293.1202392578125,297.1499938964844,293.1499938964844,0.219137892127037,-4517.59033203125,304.1459350585937,0.8666409254074097,0.3018614053726196,0.2871571183204651,293.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.4627384543418884,0.050000000745058,0.2346018254756927,291.14068603515625,291.1499938964844,268.04998779296875,266.64715576171875,282.9007873535156,293.76416015625,291.14117431640625,1.0,0.2646338939666748,0.823327362537384,0.823327362537384,1.0,1.0,-1.0834881067276,0.4580156803131103,0.6254724860191345,0.2054284960031509,0.0,0.0,0.416993111371994,85.51152038574219,64.0,5.469794750213623,-9008.02734375,183.7241058349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7899475097656,306.3190612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.103515625,18000.0,0.0,0.0,0.2033194303512573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332718938589096,0.3327237069606781,-4.78112451673951e-06,0.0,0.0002063433785224,0.0,0.0,15.757376670837402,0.0,0.0,0.0,0.3175650238990783,4.0,0.0,1.0
411060,293.0889587402344,297.1499938964844,293.1499938964844,0.0825497880578041,-1966.618408203125,304.144287109375,0.6844122409820557,0.137608140707016,0.1250604838132858,293.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4759175181388855,0.050000000745058,0.0492209941148757,293.07550048828125,297.1499938964844,293.1499938964844,0.215082898736,-3288.406494140625,304.14178466796875,0.880730926990509,0.2982499003410339,0.2091557085514068,293.1198425292969,297.1499938964844,293.1499938964844,0.2196069657802581,-4525.03662109375,304.1465148925781,0.8855092525482178,0.302700936794281,0.2877052128314972,293.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4759175181388855,0.050000000745058,0.2334831953048706,291.1446228027344,291.1499938964844,268.0299987792969,266.6285705566406,282.8984375,293.77459716796875,291.1450500488281,1.0,0.256970465183258,0.8230266571044922,0.8230266571044922,1.0,1.0,-1.0856480598449707,0.4589249491691589,0.626723051071167,0.2059957683086395,0.0,0.0,0.4174423813819885,79.57052612304688,52.0,5.385753154754639,-9032.2724609375,173.40562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125,306.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.390625,18000.0,0.0,0.0,0.2044923305511474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334652781486511,0.3334700763225555,-4.784852080774726e-06,0.0,0.0002075337106361,0.0,0.0,15.810014724731444,0.0,0.0,0.0,0.3177838623523712,4.0,0.0,1.0
411120,293.0889587402344,297.1499938964844,293.1499938964844,0.0825497880578041,-1966.618408203125,304.144287109375,0.6844122409820557,0.137608140707016,0.1250604838132858,293.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4759175181388855,0.050000000745058,0.0492209941148757,293.07550048828125,297.1499938964844,293.1499938964844,0.215082898736,-3288.406494140625,304.14178466796875,0.880730926990509,0.2982499003410339,0.2091557085514068,293.1198425292969,297.1499938964844,293.1499938964844,0.2196069657802581,-4525.03662109375,304.1465148925781,0.8855092525482178,0.302700936794281,0.2877052128314972,293.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.4759175181388855,0.050000000745058,0.2334831953048706,291.1446228027344,291.1499938964844,268.0299987792969,266.6285705566406,282.8984375,293.77459716796875,291.1450500488281,1.0,0.256970465183258,0.8230266571044922,0.8230266571044922,1.0,1.0,-1.0856480598449707,0.4589249491691589,0.626723051071167,0.2059957683086395,0.0,0.0,0.4174423813819885,79.57052612304688,52.0,5.385753154754639,-9032.2724609375,173.40562438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8125,306.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.390625,18000.0,0.0,0.0,0.2044923305511474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3334652781486511,0.3334700763225555,-4.784852080774726e-06,0.0,0.0002075337106361,0.0,0.0,15.810014724731444,0.0,0.0,0.0,0.3177838623523712,4.0,0.0,1.0
411180,293.0881652832031,297.1499938964844,293.1499938964844,0.0835840702056884,-1985.716552734375,304.1444702148437,0.7087464332580566,0.1393118500709533,0.1263060867786407,293.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.4910473525524139,0.050000000745058,0.0489296354353427,293.0736389160156,297.1499938964844,293.1499938964844,0.216761827468872,-3308.74169921875,304.1417236328125,0.9102110862731934,0.3005126416683197,0.2105047851800918,293.1192932128906,297.1499938964844,293.1499938964844,0.2200571149587631,-4532.224609375,304.1469116210937,0.9140525460243224,0.3035743236541748,0.2882281839847564,293.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.4910473525524139,0.050000000745058,0.2321011275053024,291.14801025390625,291.1499938964844,268.010009765625,266.60986328125,282.8957824707031,293.7842712402344,291.1483459472656,1.0,0.2470626980066299,0.8227259516716003,0.8227259516716003,1.0,1.0,-1.0873816013336182,0.4596485495567322,0.6277331113815308,0.206450879573822,0.0,0.0,0.4174730777740478,72.2175521850586,40.0,4.63398027420044,-9051.6845703125,160.31190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845458984375,306.3621520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.951171875,18000.0,0.0,0.0,0.2054493427276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336573243141174,0.3336621224880218,-4.786368663189933e-06,0.0,0.0002085049636662,0.0,0.0,15.825258255004885,0.0,0.0,0.0,0.3178492188453674,4.0,0.0,1.0
411240,293.0881652832031,297.1499938964844,293.1499938964844,0.0835840702056884,-1985.716552734375,304.1444702148437,0.7087464332580566,0.1393118500709533,0.1263060867786407,293.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.4910473525524139,0.050000000745058,0.0489296354353427,293.0736389160156,297.1499938964844,293.1499938964844,0.216761827468872,-3308.74169921875,304.1417236328125,0.9102110862731934,0.3005126416683197,0.2105047851800918,293.1192932128906,297.1499938964844,293.1499938964844,0.2200571149587631,-4532.224609375,304.1469116210937,0.9140525460243224,0.3035743236541748,0.2882281839847564,293.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.4910473525524139,0.050000000745058,0.2321011275053024,291.14801025390625,291.1499938964844,268.010009765625,266.60986328125,282.8957824707031,293.7842712402344,291.1483459472656,1.0,0.2470626980066299,0.8227259516716003,0.8227259516716003,1.0,1.0,-1.0873816013336182,0.4596485495567322,0.6277331113815308,0.206450879573822,0.0,0.0,0.4174730777740478,72.2175521850586,40.0,4.63398027420044,-9051.6845703125,160.31190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845458984375,306.3621520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.951171875,18000.0,0.0,0.0,0.2054493427276611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3336573243141174,0.3336621224880218,-4.786368663189933e-06,0.0,0.0002085049636662,0.0,0.0,15.825258255004885,0.0,0.0,0.0,0.3178492188453674,4.0,0.0,1.0
411300,293.087646484375,297.1499938964844,293.1499938964844,0.0841040089726448,-1995.338623046875,304.14453125,0.7230345010757446,0.1401950716972351,0.1269296407699585,293.78350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5004095435142517,0.050000000745058,0.0487695299088954,293.0728454589844,297.1499938964844,293.1499938964844,0.2176099270582199,-3319.008056640625,304.1416931152344,0.9312891364097596,0.3016394376754761,0.2111785858869552,293.1189880371094,297.1499938964844,293.1499938964844,0.2202866226434707,-4535.91650390625,304.1470642089844,0.9345284104347228,0.3040234744548797,0.2884872555732727,293.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.5004095435142517,0.050000000745058,0.2313416451215744,291.1492919921875,291.1499938964844,268.0,266.6004638671875,282.8914489746094,293.7841491699219,291.14947509765625,1.0,0.2414079755544662,0.822575569152832,0.822575569152832,1.0,1.0,-1.0881459712982178,0.4599654972553253,0.6281805038452148,0.2066521197557449,0.0,0.0,0.4173892438411712,68.17432403564453,40.0,3.513934373855591,-9061.25,153.04202270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8651428222656,306.3740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.2058419287204742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333595335483551,0.3336001336574554,-4.786440968018724e-06,0.0,0.0002089033951051,0.0,0.0,15.822035789489746,0.0,0.0,0.0,0.317837655544281,4.0,0.0,1.0
411360,293.0867004394531,297.1499938964844,293.1499938964844,0.084675557911396,-2005.9552001953125,304.1444702148437,0.7392622232437134,0.1411710828542709,0.1276061981916427,293.779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5121764540672302,0.050000000745058,0.0486024171113967,293.0725402832031,297.1499938964844,293.1499938964844,0.218425840139389,-3328.87548828125,304.1417236328125,0.9559485912322998,0.3026725947856903,0.2118068486452102,293.11865234375,297.1499938964844,293.1499938964844,0.2205377519130706,-4539.99951171875,304.1471252441406,0.958284854888916,0.3044801354408264,0.2887466847896576,293.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.5121764540672302,0.050000000745058,0.2305489480495453,291.14947509765625,291.1499938964844,267.989990234375,266.5910339355469,282.8849182128906,293.77984619140625,291.1493835449219,1.0,0.2353421747684478,0.8224323391914368,0.8224323391914368,1.0,1.0,-1.0888714790344238,0.4602657556533813,0.6286057829856873,0.2068444490432739,0.0,0.0,0.4174011945724487,63.9532585144043,43.0,1.376244306564331,-9071.5810546875,145.4219207763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861694335937,306.386474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.427734375,18000.0,0.0,0.0,0.206180140376091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3335391879081726,0.333543986082077,-4.786264980793931e-06,0.0,0.0002092466456815,0.0,0.0,15.818387985229492,0.0,0.0,0.0,0.3178254663944244,4.0,0.0,1.0
411420,293.08447265625,297.1499938964844,293.1499938964844,0.0860492289066314,-2031.5654296875,304.1440124511719,0.7671818733215332,0.1432306468486786,0.1292228698730468,293.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5323237180709839,0.050000000745058,0.0483849942684173,293.0731201171875,297.1499938964844,293.1499938964844,0.2199968993663787,-3347.85888671875,304.141845703125,0.9889883995056152,0.304525077342987,0.2129839360713958,293.1180725097656,297.1499938964844,293.1499938964844,0.2211866974830627,-4550.673828125,304.1470031738281,0.9899325966835022,0.3053915500640869,0.2893902659416199,293.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5323237180709839,0.050000000745058,0.2295175790786743,291.1477966308594,291.1499938964844,267.9700012207031,266.57208251953125,282.8716735839844,293.771484375,291.1474914550781,1.0,0.2279089838266372,0.822145938873291,0.822145938873291,1.0,1.0,-1.091497778892517,0.4613741636276245,0.6301236152648926,0.2075524926185608,0.0,0.0,0.4177873134613037,58.4848747253418,46.0,-1.973130464553833,-9101.5693359375,135.9724884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288635253906,306.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62109375,18000.0,0.0,0.0,0.2067224979400634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338400721549988,0.3338448405265808,-4.786744739249116e-06,0.0,0.0002097970573231,0.0,0.0,15.836543083190918,0.0,0.0,0.0,0.3178994953632355,4.0,0.0,1.0
