time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411480,293.08447265625,297.1499938964844,293.1499938964844,0.0860492289066314,-2031.5654296875,304.1440124511719,0.7671818733215332,0.1432306468486786,0.1292228698730468,293.7709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5323237180709839,0.050000000745058,0.0483849942684173,293.0731201171875,297.1499938964844,293.1499938964844,0.2199968993663787,-3347.85888671875,304.141845703125,0.9889883995056152,0.304525077342987,0.2129839360713958,293.1180725097656,297.1499938964844,293.1499938964844,0.2211866974830627,-4550.673828125,304.1470031738281,0.9899325966835022,0.3053915500640869,0.2893902659416199,293.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5323237180709839,0.050000000745058,0.2295175790786743,291.1477966308594,291.1499938964844,267.9700012207031,266.57208251953125,282.8716735839844,293.771484375,291.1474914550781,1.0,0.2279089838266372,0.822145938873291,0.822145938873291,1.0,1.0,-1.091497778892517,0.4613741636276245,0.6301236152648926,0.2075524926185608,0.0,0.0,0.4177873134613037,58.4848747253418,46.0,-1.973130464553833,-9101.5693359375,135.9724884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288635253906,306.4134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.62109375,18000.0,0.0,0.0,0.2067224979400634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338400721549988,0.3338448405265808,-4.786744739249116e-06,0.0,0.0002097970573231,0.0,0.0,15.836543083190918,0.0,0.0,0.0,0.3178994953632355,4.0,0.0,1.0
411540,293.0831298828125,297.1499938964844,293.1499938964844,0.087492361664772,-2058.43603515625,304.14361572265625,0.7852500677108765,0.1451702266931533,0.1309566348791122,293.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5441309809684753,0.050000000745058,0.0482846051454544,293.071044921875,297.1499938964844,293.1499938964844,0.2171810716390609,-3311.989501953125,304.14990234375,0.9990000128746032,0.3068650364875793,0.2105989605188369,293.1148376464844,297.1499938964844,293.1499938964844,0.2173733860254287,-4485.88427734375,304.1549377441406,0.9990000128746032,0.3068389296531677,0.285133957862854,293.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5441309809684753,0.050000000745058,0.2290413826704025,291.1488342285156,291.1499938964844,267.95001220703125,266.5530700683594,282.8607177734375,293.7630920410156,291.1508483886719,1.0,0.2232434749603271,0.8218594789505005,0.8218594789505005,1.0,1.0,-1.084922194480896,0.4584884643554687,0.6264337301254272,0.2057844400405883,0.0,0.0,0.4180481135845184,55.85334396362305,49.0,9.985279083251951,-9101.158203125,129.41433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693908691406,306.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.751953125,18000.0,0.0,0.0,0.2071217149496078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345242738723755,0.3345290720462799,-4.78908623335883e-06,0.0,0.0002102022117469,0.0,0.0,15.881657600402832,0.0,0.0,0.0,0.3180726766586303,4.0,0.0,1.0
411600,293.0831298828125,297.1499938964844,293.1499938964844,0.087492361664772,-2058.43603515625,304.14361572265625,0.7852500677108765,0.1451702266931533,0.1309566348791122,293.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5441309809684753,0.050000000745058,0.0482846051454544,293.071044921875,297.1499938964844,293.1499938964844,0.2171810716390609,-3311.989501953125,304.14990234375,0.9990000128746032,0.3068650364875793,0.2105989605188369,293.1148376464844,297.1499938964844,293.1499938964844,0.2173733860254287,-4485.88427734375,304.1549377441406,0.9990000128746032,0.3068389296531677,0.285133957862854,293.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478576660156,0.5441309809684753,0.050000000745058,0.2290413826704025,291.1488342285156,291.1499938964844,267.95001220703125,266.5530700683594,282.8607177734375,293.7630920410156,291.1508483886719,1.0,0.2232434749603271,0.8218594789505005,0.8218594789505005,1.0,1.0,-1.084922194480896,0.4584884643554687,0.6264337301254272,0.2057844400405883,0.0,0.0,0.4180481135845184,55.85334396362305,49.0,9.985279083251951,-9101.158203125,129.41433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693908691406,306.465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.751953125,18000.0,0.0,0.0,0.2071217149496078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345242738723755,0.3345290720462799,-4.78908623335883e-06,0.0,0.0002102022117469,0.0,0.0,15.881657600402832,0.0,0.0,0.0,0.3180726766586303,4.0,0.0,1.0
411660,293.0861511230469,297.1499938964844,293.1499938964844,0.0881999731063842,-2071.156982421875,304.14459228515625,0.7929872870445251,0.1462441682815551,0.1319993734359741,293.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5486564636230469,0.050000000745058,0.0482499599456787,293.0553894042969,297.1499938964844,293.1499938964844,0.2114623486995697,-3240.394287109375,304.1591796875,0.9990000128746032,0.3120309710502624,0.2062839269638061,293.10064697265625,297.1499938964844,293.1499938964844,0.2115916311740875,-4388.39501953125,304.16265869140625,0.9990000128746032,0.3105892837047577,0.2792917490005493,293.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5486564636230469,0.050000000745058,0.2288770377635955,291.1728515625,291.1499938964844,267.92999267578125,266.5339660644531,282.8496398925781,293.7541809082031,291.1743469238281,1.0,0.2204319089651107,0.8216036558151245,0.8216036558151245,1.0,1.0,-1.0737404823303225,0.4536600410938263,0.6200804710388184,0.2026547342538833,0.0,0.0,0.4133368730545044,54.82053756713867,52.0,21.910120010375977,-9033.91015625,124.72382354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276794433594,306.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18030.142578125,18000.0,0.0,0.0,0.2071535140275955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304771780967712,0.3304819464683532,-4.781710231327452e-06,0.0,0.000210234473343,0.0,0.0,15.635114669799805,0.0,0.0,0.0,0.3170771300792694,4.0,0.0,1.0
411720,293.0861511230469,297.1499938964844,293.1499938964844,0.0881999731063842,-2071.156982421875,304.14459228515625,0.7929872870445251,0.1462441682815551,0.1319993734359741,293.75408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5486564636230469,0.050000000745058,0.0482499599456787,293.0553894042969,297.1499938964844,293.1499938964844,0.2114623486995697,-3240.394287109375,304.1591796875,0.9990000128746032,0.3120309710502624,0.2062839269638061,293.10064697265625,297.1499938964844,293.1499938964844,0.2115916311740875,-4388.39501953125,304.16265869140625,0.9990000128746032,0.3105892837047577,0.2792917490005493,293.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5486564636230469,0.050000000745058,0.2288770377635955,291.1728515625,291.1499938964844,267.92999267578125,266.5339660644531,282.8496398925781,293.7541809082031,291.1743469238281,1.0,0.2204319089651107,0.8216036558151245,0.8216036558151245,1.0,1.0,-1.0737404823303225,0.4536600410938263,0.6200804710388184,0.2026547342538833,0.0,0.0,0.4133368730545044,54.82053756713867,52.0,21.910120010375977,-9033.91015625,124.72382354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276794433594,306.4975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18030.142578125,18000.0,0.0,0.0,0.2071535140275955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304771780967712,0.3304819464683532,-4.781710231327452e-06,0.0,0.000210234473343,0.0,0.0,15.635114669799805,0.0,0.0,0.0,0.3170771300792694,4.0,0.0,1.0
411780,293.0863342285156,297.1499938964844,293.1499938964844,0.089305393397808,-2091.7919921875,304.14453125,0.7983251810073853,0.1478229910135269,0.1332990080118179,293.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5508092045783997,0.050000000745058,0.0482341051101684,293.0424194335937,297.1499938964844,293.1499938964844,0.2089176028966903,-3209.236328125,304.1601867675781,0.9990000128746032,0.3170662522315979,0.2042615264654159,293.0849304199219,297.1499938964844,293.1499938964844,0.2090056091547012,-4345.8408203125,304.16259765625,0.9990000128746032,0.3150365352630615,0.2765535712242126,293.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5508092045783997,0.050000000745058,0.228801816701889,291.1723937988281,291.1499938964844,267.9100036621094,266.5148620605469,282.82110595703125,293.71759033203125,291.1712646484375,1.0,0.219304159283638,0.8213478326797485,0.8213478326797485,1.0,1.0,-1.069474697113037,0.4518081247806549,0.6176665425300598,0.2014489024877548,0.0,0.0,0.4101112484931946,54.35993957519531,55.0,-0.5405694842338562,-8992.796875,122.83583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091003417969,306.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.263671875,18000.0,0.0,0.0,0.2066688537597656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255538046360016,0.3255585432052612,-4.763181550515583e-06,0.0,0.0002097426186082,0.0,0.0,15.309311866760254,0.0,0.0,0.0,0.3157772421836853,4.0,0.0,1.0
411840,293.0863342285156,297.1499938964844,293.1499938964844,0.089305393397808,-2091.7919921875,304.14453125,0.7983251810073853,0.1478229910135269,0.1332990080118179,293.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5508092045783997,0.050000000745058,0.0482341051101684,293.0424194335937,297.1499938964844,293.1499938964844,0.2089176028966903,-3209.236328125,304.1601867675781,0.9990000128746032,0.3170662522315979,0.2042615264654159,293.0849304199219,297.1499938964844,293.1499938964844,0.2090056091547012,-4345.8408203125,304.16259765625,0.9990000128746032,0.3150365352630615,0.2765535712242126,293.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732788085937,0.5508092045783997,0.050000000745058,0.228801816701889,291.1723937988281,291.1499938964844,267.9100036621094,266.5148620605469,282.82110595703125,293.71759033203125,291.1712646484375,1.0,0.219304159283638,0.8213478326797485,0.8213478326797485,1.0,1.0,-1.069474697113037,0.4518081247806549,0.6176665425300598,0.2014489024877548,0.0,0.0,0.4101112484931946,54.35993957519531,55.0,-0.5405694842338562,-8992.796875,122.83583068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1091003417969,306.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.263671875,18000.0,0.0,0.0,0.2066688537597656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255538046360016,0.3255585432052612,-4.763181550515583e-06,0.0,0.0002097426186082,0.0,0.0,15.309311866760254,0.0,0.0,0.0,0.3157772421836853,4.0,0.0,1.0
411900,293.0860900878906,297.1499938964844,293.1499938964844,0.0899749621748924,-2104.37060546875,304.144287109375,0.8001959323883057,0.1486753076314926,0.1340509504079818,293.7408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5510748028755188,0.050000000745058,0.0482321716845035,293.03668212890625,297.1499938964844,293.1499938964844,0.2086412459611892,-3206.21923828125,304.1588439941406,0.9990000128746032,0.3195515871047973,0.2040128260850906,293.0789489746094,297.1499938964844,293.1499938964844,0.2087141722440719,-4341.6201171875,304.16082763671875,0.9990000128746032,0.3170366883277893,0.2762168347835541,293.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5510748028755188,0.050000000745058,0.2287926524877548,291.1673583984375,291.1499938964844,267.8999938964844,266.5052795410156,282.8104248046875,293.70574951171875,291.16619873046875,1.0,0.2192980349063873,0.8212199211120605,0.8212199211120605,1.0,1.0,-1.0696600675582886,0.4518767893314361,0.6177833080291748,0.2014920562505722,0.0,0.0,0.4094561338424682,54.31353378295898,55.0,-7.053328037261963,-8994.521484375,122.79688262939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1500244140625,306.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.248046875,18000.0,0.0,0.0,0.206299751996994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.324381560087204,0.3243862986564636,-4.756931048177648e-06,0.0,0.0002093680232064,0.0,0.0,15.22683048248291,0.0,0.0,0.0,0.3154313266277313,4.0,0.0,1.0
411960,293.0858154296875,297.1499938964844,293.1499938964844,0.0906629636883735,-2117.2958984375,304.1440734863281,0.8014774918556213,0.1495380401611328,0.1348225623369217,293.7362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5508377552032471,0.050000000745058,0.0482338890433311,293.03204345703125,297.1499938964844,293.1499938964844,0.2089448720216751,-3210.445556640625,304.1566772460937,0.9990000128746032,0.3219006657600403,0.2042347490787506,293.0743408203125,297.1499938964844,293.1499938964844,0.2090054750442505,-4347.23095703125,304.1583251953125,0.9990000128746032,0.3188395500183105,0.2765173316001892,293.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1633605957031,0.5508377552032471,0.050000000745058,0.2288008034229278,291.1622009277344,291.1499938964844,267.8900146484375,266.4956970214844,282.8030090332031,293.7000732421875,291.16094970703125,1.0,0.2196276634931564,0.8211328983306885,0.8211328983306885,1.0,1.0,-1.0712242126464844,0.45253986120224,0.6186842918395996,0.2019222229719162,0.0,0.0,0.409161776304245,54.37860870361328,58.0,-11.110069274902344,-9005.158203125,123.29863739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18658447265625,306.5401916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.998046875,18000.0,0.0,0.0,0.2058964222669601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237314522266388,0.3237362205982208,-4.752963832288515e-06,0.0,0.000208958692383,0.0,0.0,15.179717063903809,0.0,0.0,0.0,0.3152300119400024,4.0,0.0,1.0
412020,293.0852966308594,297.1499938964844,293.1499938964844,0.0920741558074951,-2143.821533203125,304.1437072753906,0.8023645877838135,0.1512690633535385,0.1363884508609771,293.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.549000084400177,0.050000000745058,0.0482473894953727,293.02685546875,297.1499938964844,293.1499938964844,0.211178109049797,-3239.077392578125,304.1506652832031,0.9990000128746032,0.3259531259536743,0.2059600800275802,293.0691833496094,297.1499938964844,293.1499938964844,0.2112202942371368,-4385.82861328125,304.1518249511719,0.9990000128746032,0.3218100666999817,0.2788532674312591,293.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.549000084400177,0.050000000745058,0.2288648337125778,291.150146484375,291.1499938964844,267.8699951171875,266.4765014648437,282.7979431152344,293.7068176269531,291.1487121582031,1.0,0.221198171377182,0.8209588527679443,0.8209588527679443,1.0,1.0,-1.0780696868896484,0.4554638266563415,0.6226058602333069,0.2038175165653228,0.0,0.0,0.4099249541759491,54.8151741027832,61.0,-16.094295501708984,-9049.3369140625,125.78733825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,306.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3359375,18000.0,0.0,0.0,0.2051070928573608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239592611789703,0.3239640295505523,-4.750689186039381e-06,0.0,0.0002081576240016,0.0,0.0,15.185457229614258,0.0,0.0,0.0,0.3152430951595306,4.0,0.0,1.0
412080,293.0852966308594,297.1499938964844,293.1499938964844,0.0920741558074951,-2143.821533203125,304.1437072753906,0.8023645877838135,0.1512690633535385,0.1363884508609771,293.72686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.549000084400177,0.050000000745058,0.0482473894953727,293.02685546875,297.1499938964844,293.1499938964844,0.211178109049797,-3239.077392578125,304.1506652832031,0.9990000128746032,0.3259531259536743,0.2059600800275802,293.0691833496094,297.1499938964844,293.1499938964844,0.2112202942371368,-4385.82861328125,304.1518249511719,0.9990000128746032,0.3218100666999817,0.2788532674312591,293.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515808105469,0.549000084400177,0.050000000745058,0.2288648337125778,291.150146484375,291.1499938964844,267.8699951171875,266.4765014648437,282.7979431152344,293.7068176269531,291.1487121582031,1.0,0.221198171377182,0.8209588527679443,0.8209588527679443,1.0,1.0,-1.0780696868896484,0.4554638266563415,0.6226058602333069,0.2038175165653228,0.0,0.0,0.4099249541759491,54.8151741027832,61.0,-16.094295501708984,-9049.3369140625,125.78733825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23931884765625,306.5639038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3359375,18000.0,0.0,0.0,0.2051070928573608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3239592611789703,0.3239640295505523,-4.750689186039381e-06,0.0,0.0002081576240016,0.0,0.0,15.185457229614258,0.0,0.0,0.0,0.3152430951595306,4.0,0.0,1.0
412140,293.0849609375,297.1499938964844,293.1499938964844,0.0935010313987732,-2170.63720703125,304.1434326171875,0.8012537360191345,0.1529791951179504,0.1379555463790893,293.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.54560387134552,0.050000000745058,0.0482731014490127,293.027587890625,297.1499938964844,293.1499938964844,0.2153356820344925,-3291.299560546875,304.1434936523437,0.9990000128746032,0.3289353549480438,0.2091814875602722,293.06915283203125,297.1499938964844,293.1499938964844,0.215365320444107,-4456.4189453125,304.144287109375,0.9990000128746032,0.3238771855831146,0.283214807510376,293.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.54560387134552,0.050000000745058,0.2289868146181106,291.13690185546875,291.1499938964844,267.8500061035156,266.4573669433594,282.79412841796875,293.7181701660156,291.1351623535156,1.0,0.2238367348909378,0.820784866809845,0.820784866809845,1.0,1.0,-1.0892280340194702,0.4602492451667785,0.6289788484573364,0.2069110721349716,0.0,0.0,0.4125400483608246,55.62190628051758,64.0,-19.537168502807617,-9125.4091796875,130.07887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560729980469,306.57391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1015625,18000.0,0.0,0.0,0.2045361697673797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264034688472748,0.3264082372188568,-4.7562575673509855e-06,0.0,0.0002075782103929,0.0,0.0,15.335350036621094,0.0,0.0,0.0,0.3158470094203949,4.0,0.0,1.0
412200,293.0849609375,297.1499938964844,293.1499938964844,0.0935010313987732,-2170.63720703125,304.1434326171875,0.8012537360191345,0.1529791951179504,0.1379555463790893,293.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.54560387134552,0.050000000745058,0.0482731014490127,293.027587890625,297.1499938964844,293.1499938964844,0.2153356820344925,-3291.299560546875,304.1434936523437,0.9990000128746032,0.3289353549480438,0.2091814875602722,293.06915283203125,297.1499938964844,293.1499938964844,0.215365320444107,-4456.4189453125,304.144287109375,0.9990000128746032,0.3238771855831146,0.283214807510376,293.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.54560387134552,0.050000000745058,0.2289868146181106,291.13690185546875,291.1499938964844,267.8500061035156,266.4573669433594,282.79412841796875,293.7181701660156,291.1351623535156,1.0,0.2238367348909378,0.820784866809845,0.820784866809845,1.0,1.0,-1.0892280340194702,0.4602492451667785,0.6289788484573364,0.2069110721349716,0.0,0.0,0.4125400483608246,55.62190628051758,64.0,-19.537168502807617,-9125.4091796875,130.07887268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560729980469,306.57391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1015625,18000.0,0.0,0.0,0.2045361697673797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264034688472748,0.3264082372188568,-4.7562575673509855e-06,0.0,0.0002075782103929,0.0,0.0,15.335350036621094,0.0,0.0,0.0,0.3158470094203949,4.0,0.0,1.0
412260,293.08599853515625,297.1499938964844,293.1499938964844,0.0948585793375969,-2196.197021484375,304.14337158203125,0.7981982231140137,0.154419720172882,0.1393743902444839,293.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5409628748893738,0.050000000745058,0.0483099706470966,293.0317077636719,297.1499938964844,293.1499938964844,0.2212991416454315,-3365.36572265625,304.1357421875,0.9990000128746032,0.3312028050422668,0.2137009054422378,293.0751647949219,297.1499938964844,293.1499938964844,0.2213201224803924,-4556.61962890625,304.1362609863281,0.9990000128746032,0.3247239291667938,0.2893337309360504,293.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5409628748893738,0.050000000745058,0.2291617095470428,291.1178283691406,291.1499938964844,267.8299865722656,266.438232421875,282.7752685546875,293.7046813964844,291.11572265625,1.0,0.2273806482553482,0.8204410076141357,0.8204410076141357,1.0,1.0,-1.1039530038833618,0.4665735960006714,0.6373794078826904,0.210979089140892,0.0,0.0,0.4180633127689361,56.76309967041016,67.0,-25.38768768310547,-9243.4365234375,136.0035858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279357910156,306.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2044338285923004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319717645645141,0.3319765329360962,-4.771617568621878e-06,0.0,0.0002074743533739,0.0,0.0,15.68739414215088,0.0,0.0,0.0,0.3172802031040191,4.0,0.0,1.0
412320,293.08599853515625,297.1499938964844,293.1499938964844,0.0948585793375969,-2196.197021484375,304.14337158203125,0.7981982231140137,0.154419720172882,0.1393743902444839,293.7081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5409628748893738,0.050000000745058,0.0483099706470966,293.0317077636719,297.1499938964844,293.1499938964844,0.2212991416454315,-3365.36572265625,304.1357421875,0.9990000128746032,0.3312028050422668,0.2137009054422378,293.0751647949219,297.1499938964844,293.1499938964844,0.2213201224803924,-4556.61962890625,304.1362609863281,0.9990000128746032,0.3247239291667938,0.2893337309360504,293.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5409628748893738,0.050000000745058,0.2291617095470428,291.1178283691406,291.1499938964844,267.8299865722656,266.438232421875,282.7752685546875,293.7046813964844,291.11572265625,1.0,0.2273806482553482,0.8204410076141357,0.8204410076141357,1.0,1.0,-1.1039530038833618,0.4665735960006714,0.6373794078826904,0.210979089140892,0.0,0.0,0.4180633127689361,56.76309967041016,67.0,-25.38768768310547,-9243.4365234375,136.0035858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2279357910156,306.57098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2044338285923004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3319717645645141,0.3319765329360962,-4.771617568621878e-06,0.0,0.0002074743533739,0.0,0.0,15.68739414215088,0.0,0.0,0.0,0.3172802031040191,4.0,0.0,1.0
412380,293.08843994140625,297.1499938964844,293.1499938964844,0.0960132628679275,-2218.01171875,304.1436462402344,0.7932382822036743,0.1555474996566772,0.1404825448989868,293.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.5353962779045105,0.050000000745058,0.0483571514487266,293.0444641113281,297.1499938964844,293.1499938964844,0.2289074957370758,-3458.9111328125,304.1278076171875,0.9990000128746032,0.3316397666931152,0.219347670674324,293.089111328125,297.1499938964844,293.1499938964844,0.2289224565029144,-4683.2177734375,304.128173828125,0.9990000128746032,0.3238078951835632,0.2969789803028106,293.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.5353962779045105,0.050000000745058,0.2293855100870132,291.09283447265625,291.1499938964844,267.8099975585937,266.41912841796875,282.7153015136719,293.6224975585937,291.0897827148437,1.0,0.2316817194223404,0.8200972080230713,0.8200972080230713,1.0,1.0,-1.1215616464614868,0.4741686284542084,0.6473930478096008,0.2158400118350982,0.0,0.0,0.4272280037403106,58.20928955078125,70.0,-34.780609130859375,-9418.1279296875,143.42633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,306.5548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17930.97265625,18000.0,0.0,0.0,0.2050931006669998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417873084545135,0.3417921066284179,-4.801529030373786e-06,0.0,0.0002081434213323,0.0,0.0,16.32600975036621,0.0,0.0,0.0,0.3198838531970978,4.0,0.0,1.0
412440,293.08843994140625,297.1499938964844,293.1499938964844,0.0960132628679275,-2218.01171875,304.1436462402344,0.7932382822036743,0.1555474996566772,0.1404825448989868,293.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.5353962779045105,0.050000000745058,0.0483571514487266,293.0444641113281,297.1499938964844,293.1499938964844,0.2289074957370758,-3458.9111328125,304.1278076171875,0.9990000128746032,0.3316397666931152,0.219347670674324,293.089111328125,297.1499938964844,293.1499938964844,0.2289224565029144,-4683.2177734375,304.128173828125,0.9990000128746032,0.3238078951835632,0.2969789803028106,293.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.5353962779045105,0.050000000745058,0.2293855100870132,291.09283447265625,291.1499938964844,267.8099975585937,266.41912841796875,282.7153015136719,293.6224975585937,291.0897827148437,1.0,0.2316817194223404,0.8200972080230713,0.8200972080230713,1.0,1.0,-1.1215616464614868,0.4741686284542084,0.6473930478096008,0.2158400118350982,0.0,0.0,0.4272280037403106,58.20928955078125,70.0,-34.780609130859375,-9418.1279296875,143.42633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1454467773437,306.5548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17930.97265625,18000.0,0.0,0.0,0.2050931006669998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417873084545135,0.3417921066284179,-4.801529030373786e-06,0.0,0.0002081434213323,0.0,0.0,16.32600975036621,0.0,0.0,0.0,0.3198838531970978,4.0,0.0,1.0
412500,293.0898132324219,297.1499938964844,293.1499938964844,0.0965495780110359,-2228.15087890625,304.1438293457031,0.7903019189834595,0.1560617983341217,0.1409820318222046,293.6950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.532383918762207,0.050000000745058,0.0483841896057128,293.0559387207031,297.1499938964844,293.1499938964844,0.233212873339653,-3511.4130859375,304.1240234375,0.9990000128746032,0.3307299315929413,0.2225190699100494,293.0987854003906,297.1499938964844,293.1499938964844,0.2332255542278289,-4754.2802734375,304.12432861328125,0.9990000128746032,0.3226765692234039,0.3012728095054626,293.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0824279785156,0.532383918762207,0.050000000745058,0.2295137643814087,291.0794677734375,291.1499938964844,267.79998779296875,266.4096069335937,282.6833801269531,293.5784606933594,291.0769348144531,1.0,0.2340743690729141,0.8199253082275391,0.8199253082275391,1.0,1.0,-1.1313077211380005,0.4783864319324493,0.6529212594032288,0.218527689576149,0.0,0.0,0.4332781732082367,59.0346908569336,70.0,-34.47276306152344,-9526.7236328125,147.67079162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0811462402344,306.5478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17911.94140625,18000.0,0.0,0.0,0.2058079242706298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488264679908752,0.3488312661647796,-4.824356437893584e-06,0.0,0.0002088688779622,0.0,0.0,16.796022415161133,0.0,0.0,0.0,0.3217890858650207,4.0,0.0,1.0
412560,293.0911560058594,297.1499938964844,293.1499938964844,0.0970525816082954,-2237.62646484375,304.14404296875,0.7868590354919434,0.1565580368041992,0.1414648741483688,293.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.5290430188179016,0.050000000745058,0.0484155640006065,293.07049560546875,297.1499938964844,293.1499938964844,0.2380676865577697,-3570.32861328125,304.1199035644531,0.9990000128746032,0.3290657103061676,0.2261422574520111,293.10992431640625,297.1499938964844,293.1499938964844,0.2370325922966003,-4816.57373046875,304.12213134765625,0.9990000128746032,0.3211396932601928,0.3050257861614227,293.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0709228515625,0.5290430188179016,0.050000000745058,0.2296625822782516,291.0685119628906,291.1499938964844,267.7900085449219,266.40008544921875,282.65313720703125,293.53717041015625,291.0665588378906,1.0,0.2365936040878296,0.8196812272071838,0.8196812272071838,1.0,1.0,-1.1409409046173096,0.4825516939163208,0.6583892107009888,0.2211939990520477,0.0,0.0,0.4398178160190582,59.96978378295898,73.0,-30.889488220214844,-9640.037109375,152.16259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013732910156,306.5382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.724609375,18000.0,0.0,0.0,0.2068212926387787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568739593029022,0.3568788170814514,-4.852504844166106e-06,0.0,0.000209897320019,0.0,0.0,17.348194122314453,0.0,0.0,0.0,0.3240227401256561,4.0,0.0,1.0
412620,293.0937194824219,297.1499938964844,293.1499938964844,0.0978832095861435,-2252.9140625,304.1446533203125,0.7728750109672546,0.1575260013341903,0.1424626559019088,293.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.517198920249939,0.050000000745058,0.0485409125685691,293.1020812988281,297.1499938964844,293.1499938964844,0.2408166676759719,-3601.271728515625,304.1265563964844,0.9870359897613524,0.3246440291404724,0.2280391454696655,293.124755859375,297.1499938964844,293.1499938964844,0.2354975491762161,-4788.04736328125,304.1338806152344,0.9817968010902404,0.319120317697525,0.3030177652835846,293.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.517198920249939,0.050000000745058,0.2302571982145309,291.0693664550781,291.1499938964844,267.7699890136719,266.38116455078125,282.6144714355469,293.48291015625,291.0727233886719,1.0,0.2414423376321792,0.8191930055618286,0.8191930055618286,1.0,1.0,-1.1428862810134888,0.4833268225193023,0.659559428691864,0.2217782139778137,0.0,0.0,0.451092928647995,63.17483139038086,76.0,9.683961868286133,-9785.427734375,158.9402618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8137512207031,306.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.958984375,18000.0,0.0,0.0,0.209663987159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734534084796905,0.3734583258628845,-4.919470484310296e-06,0.0,0.0002127822954207,0.0,0.0,18.54509925842285,0.0,0.0,0.0,0.3288064897060394,4.0,0.0,1.0
412680,293.0937194824219,297.1499938964844,293.1499938964844,0.0978832095861435,-2252.9140625,304.1446533203125,0.7728750109672546,0.1575260013341903,0.1424626559019088,293.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.517198920249939,0.050000000745058,0.0485409125685691,293.1020812988281,297.1499938964844,293.1499938964844,0.2408166676759719,-3601.271728515625,304.1265563964844,0.9870359897613524,0.3246440291404724,0.2280391454696655,293.124755859375,297.1499938964844,293.1499938964844,0.2354975491762161,-4788.04736328125,304.1338806152344,0.9817968010902404,0.319120317697525,0.3030177652835846,293.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.517198920249939,0.050000000745058,0.2302571982145309,291.0693664550781,291.1499938964844,267.7699890136719,266.38116455078125,282.6144714355469,293.48291015625,291.0727233886719,1.0,0.2414423376321792,0.8191930055618286,0.8191930055618286,1.0,1.0,-1.1428862810134888,0.4833268225193023,0.659559428691864,0.2217782139778137,0.0,0.0,0.451092928647995,63.17483139038086,76.0,9.683961868286133,-9785.427734375,158.9402618408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8137512207031,306.54364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.958984375,18000.0,0.0,0.0,0.209663987159729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734534084796905,0.3734583258628845,-4.919470484310296e-06,0.0,0.0002127822954207,0.0,0.0,18.54509925842285,0.0,0.0,0.0,0.3288064897060394,4.0,0.0,1.0
412740,293.0964050292969,297.1499938964844,293.1499938964844,0.0984507575631141,-2262.9130859375,304.1454772949219,0.7604155540466309,0.1584119796752929,0.1433996111154556,293.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.506998598575592,0.050000000745058,0.0486711300909519,293.1148376464844,297.1499938964844,293.1499938964844,0.238825261592865,-3574.81689453125,304.1374206542969,0.9689239263534546,0.3232461810111999,0.2266716808080673,293.13018798828125,297.1499938964844,293.1499938964844,0.2345796525478363,-4770.73876953125,304.1406555175781,0.9641942977905272,0.3186467885971069,0.3024293184280395,293.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.506998598575592,0.050000000745058,0.2308748960494995,291.098388671875,291.1499938964844,267.75,266.3623046875,282.59637451171875,293.4640197753906,291.1002502441406,1.0,0.2460812330245971,0.8187048435211182,0.8187048435211182,1.0,1.0,-1.142567753791809,0.4831398129463196,0.6594278812408447,0.2216661870479583,0.0,0.0,0.4558503627777099,66.46762084960938,79.0,26.142786026000977,-9828.5791015625,165.24896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6432189941406,306.4921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.322265625,18000.0,0.0,0.0,0.2130696773529052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821213841438293,0.3821263611316681,-4.9680306801747065e-06,0.0,0.0002162386372219,0.0,0.0,19.234649658203125,0.0,0.0,0.0,0.3315740823745727,4.0,0.0,1.0
412800,293.0964050292969,297.1499938964844,293.1499938964844,0.0984507575631141,-2262.9130859375,304.1454772949219,0.7604155540466309,0.1584119796752929,0.1433996111154556,293.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.506998598575592,0.050000000745058,0.0486711300909519,293.1148376464844,297.1499938964844,293.1499938964844,0.238825261592865,-3574.81689453125,304.1374206542969,0.9689239263534546,0.3232461810111999,0.2266716808080673,293.13018798828125,297.1499938964844,293.1499938964844,0.2345796525478363,-4770.73876953125,304.1406555175781,0.9641942977905272,0.3186467885971069,0.3024293184280395,293.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0959167480469,0.506998598575592,0.050000000745058,0.2308748960494995,291.098388671875,291.1499938964844,267.75,266.3623046875,282.59637451171875,293.4640197753906,291.1002502441406,1.0,0.2460812330245971,0.8187048435211182,0.8187048435211182,1.0,1.0,-1.142567753791809,0.4831398129463196,0.6594278812408447,0.2216661870479583,0.0,0.0,0.4558503627777099,66.46762084960938,79.0,26.142786026000977,-9828.5791015625,165.24896240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6432189941406,306.4921264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17940.322265625,18000.0,0.0,0.0,0.2130696773529052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821213841438293,0.3821263611316681,-4.9680306801747065e-06,0.0,0.0002162386372219,0.0,0.0,19.234649658203125,0.0,0.0,0.0,0.3315740823745727,4.0,0.0,1.0
412860,293.09893798828125,297.1499938964844,293.1499938964844,0.0990974828600883,-2274.64404296875,304.1459045410156,0.7503748536109924,0.1592546254396438,0.1442801356315612,293.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4988670647144317,0.050000000745058,0.0487938448786735,293.11944580078125,297.1499938964844,293.1499938964844,0.2385799139738083,-3570.739990234375,304.1419372558594,0.953116774559021,0.3231907784938812,0.2265591025352478,293.1321105957031,297.1499938964844,293.1499938964844,0.2345512211322784,-4769.13916015625,304.1437683105469,0.9483159184455872,0.3187583684921264,0.3025543093681335,293.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4988670647144317,0.050000000745058,0.2314569950103759,291.1114196777344,291.1499938964844,267.7300109863281,266.34356689453125,282.5819702148437,293.45318603515625,291.1126403808594,1.0,0.2506624162197113,0.8183194994926453,0.8183194994926453,1.0,1.0,-1.1444849967956543,0.4839372634887695,0.6605477333068848,0.2221765518188476,0.0,0.0,0.460065096616745,69.60310363769531,82.0,19.723012924194336,-9867.1923828125,171.91668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5206298828125,306.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.982421875,18000.0,0.0,0.0,0.2165832221508026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883868157863617,0.3883918225765228,-4.99862699143705e-06,0.0,0.0002198044385295,0.0,0.0,19.725854873657227,0.0,0.0,0.0,0.3335351347923279,4.0,0.0,1.0
412920,293.09893798828125,297.1499938964844,293.1499938964844,0.0990974828600883,-2274.64404296875,304.1459045410156,0.7503748536109924,0.1592546254396438,0.1442801356315612,293.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4988670647144317,0.050000000745058,0.0487938448786735,293.11944580078125,297.1499938964844,293.1499938964844,0.2385799139738083,-3570.739990234375,304.1419372558594,0.953116774559021,0.3231907784938812,0.2265591025352478,293.1321105957031,297.1499938964844,293.1499938964844,0.2345512211322784,-4769.13916015625,304.1437683105469,0.9483159184455872,0.3187583684921264,0.3025543093681335,293.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.4988670647144317,0.050000000745058,0.2314569950103759,291.1114196777344,291.1499938964844,267.7300109863281,266.34356689453125,282.5819702148437,293.45318603515625,291.1126403808594,1.0,0.2506624162197113,0.8183194994926453,0.8183194994926453,1.0,1.0,-1.1444849967956543,0.4839372634887695,0.6605477333068848,0.2221765518188476,0.0,0.0,0.460065096616745,69.60310363769531,82.0,19.723012924194336,-9867.1923828125,171.91668701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5206298828125,306.4458312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.982421875,18000.0,0.0,0.0,0.2165832221508026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3883868157863617,0.3883918225765228,-4.99862699143705e-06,0.0,0.0002198044385295,0.0,0.0,19.725854873657227,0.0,0.0,0.0,0.3335351347923279,4.0,0.0,1.0
412980,293.1012878417969,297.1499938964844,293.1499938964844,0.0997456610202789,-2286.45068359375,304.14617919921875,0.7417480945587158,0.1600704342126846,0.1451329588890075,293.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.4918381869792938,0.050000000745058,0.0489148050546646,293.12139892578125,297.1499938964844,293.1499938964844,0.2388571500778198,-3573.4208984375,304.1441345214844,0.93856942653656,0.3235684335231781,0.2268590778112411,293.1326599121094,297.1499938964844,293.1499938964844,0.2347993403673172,-4772.4912109375,304.1453857421875,0.9335977435112,0.3190956711769104,0.3029528260231018,293.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.4918381869792938,0.050000000745058,0.2320307791233062,291.1211242675781,291.1499938964844,267.7099914550781,266.3249816894531,282.5677185058594,293.4431457519531,291.1219482421875,1.0,0.2551959156990051,0.8179342150688171,0.8179342150688171,1.0,1.0,-1.1471807956695557,0.4850753545761108,0.6621054410934448,0.2229002118110656,0.0,0.0,0.4632323384284973,72.70570373535156,85.0,14.29214096069336,-9909.6005859375,178.7795867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4444885253906,306.4219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.341796875,18000.0,0.0,0.0,0.2200286835432052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39336958527565,0.3933746218681335,-5.023230642109411e-06,0.0,0.0002233011327916,0.0,0.0,20.122318267822266,0.0,0.0,0.0,0.3350871503353119,4.0,0.0,1.0
413040,293.1012878417969,297.1499938964844,293.1499938964844,0.0997456610202789,-2286.45068359375,304.14617919921875,0.7417480945587158,0.1600704342126846,0.1451329588890075,293.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.4918381869792938,0.050000000745058,0.0489148050546646,293.12139892578125,297.1499938964844,293.1499938964844,0.2388571500778198,-3573.4208984375,304.1441345214844,0.93856942653656,0.3235684335231781,0.2268590778112411,293.1326599121094,297.1499938964844,293.1499938964844,0.2347993403673172,-4772.4912109375,304.1453857421875,0.9335977435112,0.3190956711769104,0.3029528260231018,293.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1201477050781,0.4918381869792938,0.050000000745058,0.2320307791233062,291.1211242675781,291.1499938964844,267.7099914550781,266.3249816894531,282.5677185058594,293.4431457519531,291.1219482421875,1.0,0.2551959156990051,0.8179342150688171,0.8179342150688171,1.0,1.0,-1.1471807956695557,0.4850753545761108,0.6621054410934448,0.2229002118110656,0.0,0.0,0.4632323384284973,72.70570373535156,85.0,14.29214096069336,-9909.6005859375,178.7795867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4444885253906,306.4219055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17964.341796875,18000.0,0.0,0.0,0.2200286835432052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39336958527565,0.3933746218681335,-5.023230642109411e-06,0.0,0.0002233011327916,0.0,0.0,20.122318267822266,0.0,0.0,0.0,0.3350871503353119,4.0,0.0,1.0
413100,293.1024169921875,297.1499938964844,293.1499938964844,0.100072368979454,-2292.419189453125,304.1462707519531,0.73781818151474,0.1604688912630081,0.1455508470535278,293.6578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4885717928409576,0.050000000745058,0.0489752553403377,293.1219787597656,297.1499938964844,293.1499938964844,0.2390799969434738,-3575.8720703125,304.144775390625,0.9316986203193665,0.3238164484500885,0.2270659357309341,293.1327209472656,297.1499938964844,293.1499938964844,0.2349824905395507,-4775.23486328125,304.1459045410156,0.926684558391571,0.3193041086196899,0.3031990528106689,293.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.4885717928409576,0.050000000745058,0.2323175221681594,291.1247253417969,291.1499938964844,267.70001220703125,266.31573486328125,282.5603942871094,293.4378967285156,291.1254272460937,1.0,0.2574436962604522,0.8177415728569031,0.8177415728569031,1.0,1.0,-1.1486430168151855,0.4856949746608734,0.6629480123519897,0.2232918888330459,0.0,0.0,0.4645531177520752,74.25788879394531,85.0,11.984020233154297,-9932.0263671875,182.2597503662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4228210449219,306.4183654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17968.3828125,18000.0,0.0,0.0,0.2216797769069671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3954265415668487,0.3954315781593323,-5.03343380842125e-06,0.0,0.0002249767858302,0.0,0.0,20.28741836547852,0.0,0.0,0.0,0.3357300460338592,4.0,0.0,1.0
413160,293.1034851074219,297.1499938964844,293.1499938964844,0.1003975197672844,-2298.362548828125,304.1463623046875,0.7340937256813049,0.1608616113662719,0.1459632515907287,293.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4854033589363098,0.050000000745058,0.0490357987582683,293.1224365234375,297.1499938964844,293.1499938964844,0.2393259555101394,-3578.636962890625,304.1452941894531,0.9251188635826112,0.3240809142589569,0.2272889912128448,293.1326904296875,297.1499938964844,293.1499938964844,0.2351860851049423,-4778.35205078125,304.1462707519531,0.9201149344444276,0.3195282816886902,0.3034632503986358,293.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.4854033589363098,0.050000000745058,0.2326047122478485,291.1278991699219,291.1499938964844,267.69000244140625,266.3065490722656,282.5528869628906,293.4324035644531,291.1285705566406,1.0,0.2596777379512787,0.8175608515739441,0.8175608515739441,1.0,1.0,-1.1501401662826538,0.4863314926624298,0.6638087034225464,0.2236927598714828,0.0,0.0,0.4657042622566223,75.8129653930664,88.0,10.344133377075195,-9955.4931640625,185.7650756835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4111328125,306.4205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.986328125,18000.0,0.0,0.0,0.2232641875743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972526490688324,0.3972576856613159,-5.042544671596261e-06,0.0,0.0002265847724629,0.0,0.0,20.43480110168457,0.0,0.0,0.0,0.336300790309906,4.0,0.0,1.0
413220,293.1054077148437,297.1499938964844,293.1499938964844,0.1010489165782928,-2310.271728515625,304.146484375,0.7271645069122314,0.1616489291191101,0.1467837393283844,293.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4791832268238067,0.050000000745058,0.0491571947932243,293.1231689453125,297.1499938964844,293.1499938964844,0.239847257733345,-3584.58935546875,304.1459655761719,0.91298508644104,0.3246302604675293,0.2277566790580749,293.1324768066406,297.1499938964844,293.1499938964844,0.2356311231851577,-4785.28125,304.1467590332031,0.9082013964653016,0.3200093507766723,0.3040276169776916,293.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4791832268238067,0.050000000745058,0.2331805676221847,291.1336669921875,291.1499938964844,267.6700134277344,266.28826904296875,282.5375061035156,293.4208679199219,291.1342468261719,1.0,0.2641015648841858,0.8171994686126709,0.8171994686126709,1.0,1.0,-1.1532007455825806,0.4876356124877929,0.6655651330947876,0.2245078831911087,0.0,0.0,0.4674888551235199,78.931884765625,91.0,8.324776649475098,-10004.0361328125,192.84034729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.414306640625,306.4389953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.14453125,18000.0,0.0,0.0,0.2261913418769836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001707434654236,0.4001757800579071,-5.057516318629496e-06,0.0,0.0002295554586453,0.0,0.0,20.67304229736328,0.0,0.0,0.0,0.3372187912464142,4.0,0.0,1.0
