time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413280,293.1054077148437,297.1499938964844,293.1499938964844,0.1010489165782928,-2310.271728515625,304.146484375,0.7271645069122314,0.1616489291191101,0.1467837393283844,293.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4791832268238067,0.050000000745058,0.0491571947932243,293.1231689453125,297.1499938964844,293.1499938964844,0.239847257733345,-3584.58935546875,304.1459655761719,0.91298508644104,0.3246302604675293,0.2277566790580749,293.1324768066406,297.1499938964844,293.1499938964844,0.2356311231851577,-4785.28125,304.1467590332031,0.9082013964653016,0.3200093507766723,0.3040276169776916,293.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.4791832268238067,0.050000000745058,0.2331805676221847,291.1336669921875,291.1499938964844,267.6700134277344,266.28826904296875,282.5375061035156,293.4208679199219,291.1342468261719,1.0,0.2641015648841858,0.8171994686126709,0.8171994686126709,1.0,1.0,-1.1532007455825806,0.4876356124877929,0.6655651330947876,0.2245078831911087,0.0,0.0,0.4674888551235199,78.931884765625,91.0,8.324776649475098,-10004.0361328125,192.84034729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.414306640625,306.4389953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.14453125,18000.0,0.0,0.0,0.2261913418769836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001707434654236,0.4001757800579071,-5.057516318629496e-06,0.0,0.0002295554586453,0.0,0.0,20.67304229736328,0.0,0.0,0.0,0.3372187912464142,4.0,0.0,1.0
413340,293.1070556640625,297.1499938964844,293.1499938964844,0.1017115637660026,-2322.39013671875,304.14654541015625,0.7207750082015991,0.1624423563480377,0.1476103365421295,293.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.4728380143642425,0.050000000745058,0.0492789410054683,293.1238098144531,297.1499938964844,293.1499938964844,0.2403838485479354,-3590.787109375,304.1464233398437,0.9025108814239502,0.3251832127571106,0.2282314747571945,293.13214111328125,297.1499938964844,293.1499938964844,0.2361155748367309,-4792.923828125,304.14703369140625,0.8980926275253296,0.3205224573612213,0.304625391960144,293.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.4728380143642425,0.050000000745058,0.2337580770254135,291.138671875,291.1499938964844,267.6499938964844,266.2701721191406,282.5216979980469,293.40875244140625,291.1391906738281,1.0,0.2684625387191772,0.8168380260467529,0.8168380260467529,1.0,1.0,-1.1563196182250977,0.4889683127403259,0.6673513650894165,0.2253317534923553,0.0,0.0,0.4686566293239593,82.06050872802734,94.0,7.019132614135742,-10053.4453125,199.98985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4472045898437,306.4726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.806640625,18000.0,0.0,0.0,0.2287468612194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021649658679962,0.4021700322628021,-5.0682156143011525e-06,0.0,0.0002321489882888,0.0,0.0,20.83844566345215,0.0,0.0,0.0,0.3378535509109497,4.0,0.0,1.0
413400,293.1070556640625,297.1499938964844,293.1499938964844,0.1017115637660026,-2322.39013671875,304.14654541015625,0.7207750082015991,0.1624423563480377,0.1476103365421295,293.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.4728380143642425,0.050000000745058,0.0492789410054683,293.1238098144531,297.1499938964844,293.1499938964844,0.2403838485479354,-3590.787109375,304.1464233398437,0.9025108814239502,0.3251832127571106,0.2282314747571945,293.13214111328125,297.1499938964844,293.1499938964844,0.2361155748367309,-4792.923828125,304.14703369140625,0.8980926275253296,0.3205224573612213,0.304625391960144,293.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.4728380143642425,0.050000000745058,0.2337580770254135,291.138671875,291.1499938964844,267.6499938964844,266.2701721191406,282.5216979980469,293.40875244140625,291.1391906738281,1.0,0.2684625387191772,0.8168380260467529,0.8168380260467529,1.0,1.0,-1.1563196182250977,0.4889683127403259,0.6673513650894165,0.2253317534923553,0.0,0.0,0.4686566293239593,82.06050872802734,94.0,7.019132614135742,-10053.4453125,199.98985290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4472045898437,306.4726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.806640625,18000.0,0.0,0.0,0.2287468612194061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4021649658679962,0.4021700322628021,-5.0682156143011525e-06,0.0,0.0002321489882888,0.0,0.0,20.83844566345215,0.0,0.0,0.0,0.3378535509109497,4.0,0.0,1.0
413460,293.1084899902344,297.1499938964844,293.1499938964844,0.1023839116096496,-2334.686279296875,304.1465759277344,0.7147346138954163,0.1632391810417175,0.148440346121788,293.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4660447537899017,0.050000000745058,0.0494009517133235,293.1243896484375,297.1499938964844,293.1499938964844,0.2409250736236572,-3597.0810546875,304.1466979980469,0.8933050632476807,0.3257268071174621,0.228701651096344,293.1317138671875,297.1499938964844,293.1499938964844,0.2366359531879425,-4801.19873046875,304.14715576171875,0.888934850692749,0.3210615217685699,0.305248886346817,293.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4660447537899017,0.050000000745058,0.2343368530273437,291.1429138183594,291.1499938964844,267.6300048828125,266.2522888183594,282.5056457519531,293.3963317871094,291.143310546875,1.0,0.2727570533752441,0.816460371017456,0.816460371017456,1.0,1.0,-1.1594698429107666,0.49031662940979,0.6691532135009766,0.2261546999216079,0.0,0.0,0.469310849905014,85.19620513916016,97.0,5.853775501251221,-10102.56640625,207.20074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.502685546875,306.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.537109375,18000.0,0.0,0.0,0.2308971583843231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033637642860412,0.4033688306808471,-5.0750645641528536e-06,0.0,0.000234331266256,0.0,0.0,20.93975257873535,0.0,0.0,0.0,0.3382415771484375,4.0,0.0,1.0
413520,293.1084899902344,297.1499938964844,293.1499938964844,0.1023839116096496,-2334.686279296875,304.1465759277344,0.7147346138954163,0.1632391810417175,0.148440346121788,293.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4660447537899017,0.050000000745058,0.0494009517133235,293.1243896484375,297.1499938964844,293.1499938964844,0.2409250736236572,-3597.0810546875,304.1466979980469,0.8933050632476807,0.3257268071174621,0.228701651096344,293.1317138671875,297.1499938964844,293.1499938964844,0.2366359531879425,-4801.19873046875,304.14715576171875,0.888934850692749,0.3210615217685699,0.305248886346817,293.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424560546875,0.4660447537899017,0.050000000745058,0.2343368530273437,291.1429138183594,291.1499938964844,267.6300048828125,266.2522888183594,282.5056457519531,293.3963317871094,291.143310546875,1.0,0.2727570533752441,0.816460371017456,0.816460371017456,1.0,1.0,-1.1594698429107666,0.49031662940979,0.6691532135009766,0.2261546999216079,0.0,0.0,0.469310849905014,85.19620513916016,97.0,5.853775501251221,-10102.56640625,207.20074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.502685546875,306.5172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.537109375,18000.0,0.0,0.0,0.2308971583843231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033637642860412,0.4033688306808471,-5.0750645641528536e-06,0.0,0.000234331266256,0.0,0.0,20.93975257873535,0.0,0.0,0.0,0.3382415771484375,4.0,0.0,1.0
413580,293.1097106933594,297.1499938964844,293.1499938964844,0.1030685603618621,-2347.208984375,304.1465759277344,0.7088810205459595,0.1640413552522659,0.1492747217416763,293.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.4587697386741638,0.050000000745058,0.049523115158081,293.1249694824219,297.1499938964844,293.1499938964844,0.2414702624082565,-3603.453857421875,304.1468811035156,0.8847717642784119,0.3262549936771393,0.229162111878395,293.1312255859375,297.1499938964844,293.1499938964844,0.2371952086687088,-4810.1416015625,304.14715576171875,0.8804991245269775,0.3216244280338287,0.3058952689170837,293.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.4587697386741638,0.050000000745058,0.2349163442850113,291.14617919921875,291.1499938964844,267.6099853515625,266.234619140625,282.4894714355469,293.3838195800781,291.146484375,1.0,0.2769832909107208,0.8160827159881592,0.8160827159881592,1.0,1.0,-1.1626421213150024,0.4916781485080719,0.6709639430046082,0.2269748896360397,0.0,0.0,0.46958988904953,88.33602142333984,100.0,4.537195682525635,-10150.728515625,214.46481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.573486328125,306.56842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9453125,18000.0,0.0,0.0,0.2326392978429794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039457440376282,0.4039508402347564,-5.078764843347017e-06,0.0,0.0002360993094043,0.0,0.0,20.99040985107422,0.0,0.0,0.0,0.3384359776973724,4.0,0.0,1.0
413640,293.1097106933594,297.1499938964844,293.1499938964844,0.1030685603618621,-2347.208984375,304.1465759277344,0.7088810205459595,0.1640413552522659,0.1492747217416763,293.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.4587697386741638,0.050000000745058,0.049523115158081,293.1249694824219,297.1499938964844,293.1499938964844,0.2414702624082565,-3603.453857421875,304.1468811035156,0.8847717642784119,0.3262549936771393,0.229162111878395,293.1312255859375,297.1499938964844,293.1499938964844,0.2371952086687088,-4810.1416015625,304.14715576171875,0.8804991245269775,0.3216244280338287,0.3058952689170837,293.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458435058594,0.4587697386741638,0.050000000745058,0.2349163442850113,291.14617919921875,291.1499938964844,267.6099853515625,266.234619140625,282.4894714355469,293.3838195800781,291.146484375,1.0,0.2769832909107208,0.8160827159881592,0.8160827159881592,1.0,1.0,-1.1626421213150024,0.4916781485080719,0.6709639430046082,0.2269748896360397,0.0,0.0,0.46958988904953,88.33602142333984,100.0,4.537195682525635,-10150.728515625,214.46481323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.573486328125,306.56842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9453125,18000.0,0.0,0.0,0.2326392978429794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039457440376282,0.4039508402347564,-5.078764843347017e-06,0.0,0.0002360993094043,0.0,0.0,20.99040985107422,0.0,0.0,0.0,0.3384359776973724,4.0,0.0,1.0
413700,293.1102600097656,297.1499938964844,293.1499938964844,0.1034166291356086,-2353.575927734375,304.1465759277344,0.706012487411499,0.1644453555345535,0.1496942639350891,293.6163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4553190171718597,0.050000000745058,0.0495842173695564,293.1252746582031,297.1499938964844,293.1499938964844,0.2417444288730621,-3606.6689453125,304.14697265625,0.8807415962219238,0.3265117406845093,0.2293876260519027,293.1309509277344,297.1499938964844,293.1499938964844,0.237490564584732,-4814.88037109375,304.14715576171875,0.8765354752540588,0.3219146430492401,0.3062268197536468,293.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4553190171718597,0.050000000745058,0.2352061867713928,291.1474304199219,291.1499938964844,267.6000061035156,266.22589111328125,282.4813842773437,293.37762451171875,291.1476745605469,1.0,0.2790704369544983,0.815893828868866,0.815893828868866,1.0,1.0,-1.1642355918884275,0.4923635423183441,0.671872079372406,0.2273835390806198,0.0,0.0,0.4696356356143951,89.90653228759766,100.0,3.818380832672119,-10174.38671875,218.11477661132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6125183105469,306.5954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.2333620488643646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.404071033000946,0.4040760993957519,-5.079711627331562e-06,0.0,0.0002368328132433,0.0,0.0,21.001873016357425,0.0,0.0,0.0,0.3384802937507629,4.0,0.0,1.0
413760,293.1107482910156,297.1499938964844,293.1499938964844,0.1037689968943595,-2360.022216796875,304.14654541015625,0.7032431364059448,0.1648517251014709,0.150115817785263,293.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4520298540592193,0.050000000745058,0.0496453195810318,293.1255798339844,297.1499938964844,293.1499938964844,0.2420200109481811,-3609.906494140625,304.1470031738281,0.8768612742424011,0.3267659842967987,0.2296100109815597,293.13067626953125,297.1499938964844,293.1499938964844,0.2377967536449432,-4819.80126953125,304.1470947265625,0.872732400894165,0.3222107291221618,0.3065638244152069,293.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.4520298540592193,0.050000000745058,0.2354960143566131,291.1483764648437,291.1499938964844,267.5899963378906,266.2171936035156,282.4732971191406,293.3714599609375,291.1485595703125,1.0,0.2811403572559356,0.8156996965408325,0.8156996965408325,1.0,1.0,-1.1658343076705933,0.493051677942276,0.6727825999259949,0.2277907580137252,0.0,0.0,0.4696448445320129,91.47703552246094,103.0,3.077852487564087,-10197.7646484375,221.77603149414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65289306640625,306.6228332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.2339917421340942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041240215301513,0.4041290879249573,-5.080229584564222e-06,0.0,0.0002374718751525,0.0,0.0,21.007152557373047,0.0,0.0,0.0,0.3385010659694671,4.0,0.0,1.0
413820,293.1116027832031,297.1499938964844,293.1499938964844,0.1044877022504806,-2373.171142578125,304.1465148925781,0.6979997158050537,0.1656727045774459,0.1509657800197601,293.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4459125399589538,0.050000000745058,0.0497673898935318,293.1259460449219,297.1499938964844,293.1499938964844,0.2426059544086456,-3616.8212890625,304.14703369140625,0.8695617914199829,0.327309638261795,0.2300694286823272,293.1300964355469,297.1499938964844,293.1499938964844,0.2384423166513443,-4830.1962890625,304.1470031738281,0.8655856251716614,0.3228203654289245,0.3072542250156402,293.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4459125399589538,0.050000000745058,0.2360750585794448,291.14947509765625,291.1499938964844,267.57000732421875,266.2000427246094,282.4571228027344,293.3592224121094,291.1495361328125,1.0,0.2852297127246856,0.8153114318847656,0.8153114318847656,1.0,1.0,-1.1690762042999268,0.4944503903388977,0.674625813961029,0.2286099046468734,0.0,0.0,0.4696308672428131,94.61531829833984,106.0,1.5373542308807373,-10243.9208984375,229.13748168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73455810546875,306.67724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.2349972575902938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041255414485931,0.404130607843399,-5.080502432974754e-06,0.0,0.0002384923427598,0.0,0.0,21.00824928283692,0.0,0.0,0.0,0.3385064899921417,4.0,0.0,1.0
413880,293.1116027832031,297.1499938964844,293.1499938964844,0.1044877022504806,-2373.171142578125,304.1465148925781,0.6979997158050537,0.1656727045774459,0.1509657800197601,293.6031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4459125399589538,0.050000000745058,0.0497673898935318,293.1259460449219,297.1499938964844,293.1499938964844,0.2426059544086456,-3616.8212890625,304.14703369140625,0.8695617914199829,0.327309638261795,0.2300694286823272,293.1300964355469,297.1499938964844,293.1499938964844,0.2384423166513443,-4830.1962890625,304.1470031738281,0.8655856251716614,0.3228203654289245,0.3072542250156402,293.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.4459125399589538,0.050000000745058,0.2360750585794448,291.14947509765625,291.1499938964844,267.57000732421875,266.2000427246094,282.4571228027344,293.3592224121094,291.1495361328125,1.0,0.2852297127246856,0.8153114318847656,0.8153114318847656,1.0,1.0,-1.1690762042999268,0.4944503903388977,0.674625813961029,0.2286099046468734,0.0,0.0,0.4696308672428131,94.61531829833984,106.0,1.5373542308807373,-10243.9208984375,229.13748168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73455810546875,306.67724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.2349972575902938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041255414485931,0.404130607843399,-5.080502432974754e-06,0.0,0.0002384923427598,0.0,0.0,21.00824928283692,0.0,0.0,0.0,0.3385064899921417,4.0,0.0,1.0
413940,293.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1464233398437,0.69312983751297,0.0,0.1518261581659317,293.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.4403632283210754,0.0,0.0498892292380332,293.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1469421386719,0.8628441691398621,0.0,0.230556771159172,293.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468505859375,0.8590049147605896,0.0,0.3079661726951599,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.4403632283210754,0.0,0.2366530299186706,291.1494445800781,294.1499938964844,267.54998779296875,266.18316650390625,282.4409484863281,293.34716796875,291.1493835449219,0.0,0.0,0.814923107624054,0.814923107624054,1.0,1.0,-1.1723884344100952,0.4958838522434234,0.6765045523643494,0.2294385433197021,0.0,0.0,0.0,97.74877166748048,60.0,0.0340410359203815,-10289.708984375,236.5532989501953,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8129577636719,306.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041718542575836,0.4041769504547119,-5.080613846075721e-06,0.0,0.0,0.0,0.0,21.011613845825195,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1464233398437,0.69312983751297,0.0,0.1518261581659317,293.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.4403632283210754,0.0,0.0498892292380332,293.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1469421386719,0.8628441691398621,0.0,0.230556771159172,293.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1468505859375,0.8590049147605896,0.0,0.3079661726951599,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.4403632283210754,0.0,0.2366530299186706,291.1494445800781,294.1499938964844,267.54998779296875,266.18316650390625,282.4409484863281,293.34716796875,291.1493835449219,0.0,0.0,0.814923107624054,0.814923107624054,1.0,1.0,-1.1723884344100952,0.4958838522434234,0.6765045523643494,0.2294385433197021,0.0,0.0,0.0,97.74877166748048,60.0,0.0340410359203815,-10289.708984375,236.5532989501953,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8129577636719,306.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041718542575836,0.4041769504547119,-5.080613846075721e-06,0.0,0.0,0.0,0.0,21.011613845825195,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532470703125,0.0,0.0,0.000673291797284,293.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0003060628660023,292.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,0.0009364375728182,292.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0040283203125,0.0,0.0,0.0012524808989837,293.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0014518303796648,291.1724548339844,294.1499938964844,267.5289001464844,266.16552734375,275.0240783691406,274.0941467285156,291.1485290527344,0.0,0.0,0.3636012077331543,0.3636012077331543,1.0,1.0,-0.0055450638756155,0.0175694730132818,-0.0120244100689888,-0.1083241701126098,0.0,0.0,0.0,24.95521354675293,60.0,-446.74896240234375,-0.0,-2.0958584627805976e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.628183325092847e-18,3.629620551407157e-18,-1.4375178268143573e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9532470703125,0.0,0.0,0.000673291797284,293.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0003060628660023,292.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0146179199219,0.0,0.0,0.0009364375728182,292.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0040283203125,0.0,0.0,0.0012524808989837,293.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0014518303796648,291.1724548339844,294.1499938964844,267.5289001464844,266.16552734375,275.0240783691406,274.0941467285156,291.1485290527344,0.0,0.0,0.3636012077331543,0.3636012077331543,1.0,1.0,-0.0055450638756155,0.0175694730132818,-0.0120244100689888,-0.1083241701126098,0.0,0.0,0.0,24.95521354675293,60.0,-446.74896240234375,-0.0,-2.0958584627805976e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.628183325092847e-18,3.629620551407157e-18,-1.4375178268143573e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92041015625,0.0,0.0,0.0001444394438294,293.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0001401029585395,292.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9910888671875,0.0,0.0,0.0001246308675035,292.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98101806640625,0.0,0.0,0.0001682823785813,292.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0006645881221629,291.17254638671875,294.1499938964844,267.5175476074219,266.15606689453125,274.8565673828125,269.7090759277344,291.1424865722656,0.0,0.0,0.1354045569896698,0.1354045569896698,1.0,1.0,-0.00148839619942,0.0027278482448309,-0.0012394519289955,-0.122882604598999,0.0,0.0,0.0,24.97136878967285,60.0,-192.25050354003903,-0.0,-1.51473159348825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.998484192682027e-20,-2.247228065751806e-20,2.4874387306977908e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9050598144531,0.0,0.0,0.0001286715851165,293.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0001351736136712,291.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98370361328125,0.0,0.0,0.0001004078803816,292.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737243652344,0.0,0.0,0.0001359320012852,292.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0006412054644897,291.172607421875,294.1499938964844,267.5057067871094,266.1462097167969,274.7652893066406,268.23486328125,291.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697801623493,4.871848346965636e-08,0.0013697313843294,-0.1257327944040298,0.0,0.0,0.0,24.97101783752441,60.0,-84.25321960449219,-0.0,-1.279176586876929e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.229478241722506e-21,7.837074246019644e-21,-2.607596004297139e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8903503417969,0.0,0.0,0.0001282912853639,293.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001350851380266,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.976806640625,0.0,0.0,9.979251626646146e-05,292.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9669189453125,0.0,0.0,0.0001351107493974,292.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0006407857872545,291.1726379394531,294.1499938964844,267.49334716796875,266.1359558105469,274.6770324707031,267.7408447265625,291.1329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669403269886,4.876897463645946e-08,0.0013668915489688,-0.1258652806282043,0.0,0.0,0.0,24.971010208129883,60.0,-44.64362335205078,-0.0,-1.2739691612750908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.935319406525438e-21,-7.533445646837264e-21,2.598126038363435e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.875732421875,0.0,0.0,0.0001283187593799,293.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0001351236423943,291.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.969970703125,0.0,0.0,9.980409959098324e-05,291.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601745605469,0.0,0.0,0.0001351268001599,292.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0006409683846868,291.17266845703125,294.1499938964844,267.4804992675781,266.1252746582031,274.5897216796875,267.569580078125,291.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367271062918,4.8819224218732415e-08,0.0013672222848981,-0.1259940266609192,0.0,0.0,0.0,24.970985412597656,60.0,-30.269466400146484,-0.0,-1.27458591236973e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9335854776339874e-21,-7.535177556244797e-21,2.601591674714027e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84686279296875,0.0,0.0,0.0001283949095522,293.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0001352041144855,291.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564819335937,0.0,0.0,9.98630785034038e-05,291.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94683837890625,0.0,0.0,0.0001352066610706,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0006413501105271,291.1726989746094,294.1499938964844,267.4533996582031,266.10284423828125,274.417724609375,267.47393798828125,291.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,24.97093772888184,60.0,-23.186891555786133,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9335402411942384e-21,-7.535219561510278e-21,2.6016789164192565e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84686279296875,0.0,0.0,0.0001283949095522,293.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0001352041144855,291.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9564819335937,0.0,0.0,9.98630785034038e-05,291.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94683837890625,0.0,0.0,0.0001352066610706,292.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669006347656,0.0,0.0,0.0006413501105271,291.1726989746094,294.1499938964844,267.4533996582031,266.10284423828125,274.417724609375,267.47393798828125,291.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,24.97093772888184,60.0,-23.186891555786133,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9335402411942384e-21,-7.535219561510278e-21,2.6016789164192565e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184509277344,0.0,0.0,0.0001284654426854,293.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0001352784165646,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94317626953125,0.0,0.0,9.991793922381476e-05,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9337158203125,0.0,0.0,0.000135280934046,292.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0006417026161216,291.1727294921875,294.1499938964844,267.4245300292969,266.0790100097656,274.2491149902344,267.4383850097656,291.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,24.97089576721192,60.0,-22.279165267944336,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184509277344,0.0,0.0,0.0001284654426854,293.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0001352784165646,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.94317626953125,0.0,0.0,9.991793922381476e-05,291.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9337158203125,0.0,0.0,0.000135280934046,292.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,0.0006417026161216,291.1727294921875,294.1499938964844,267.4245300292969,266.0790100097656,274.2491149902344,267.4383850097656,291.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,24.97089576721192,60.0,-22.279165267944336,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904968261719,0.0,0.0,0.0001285304606426,293.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0001353469269815,291.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300842285156,0.0,0.0,9.996849985327572e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,0.0001353493862552,292.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0006420275312848,291.1726989746094,294.1499938964844,267.3940124511719,266.0538024902344,274.0837707519531,267.40777587890625,291.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,24.970855712890625,60.0,-22.18051528930664,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7904968261719,0.0,0.0,0.0001285304606426,293.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0001353469269815,291.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9300842285156,0.0,0.0,9.996849985327572e-05,291.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9207763671875,0.0,0.0,0.0001353493862552,292.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,0.0006420275312848,291.1726989746094,294.1499938964844,267.3940124511719,266.0538024902344,274.0837707519531,267.40777587890625,291.07916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,24.970855712890625,60.0,-22.18051528930664,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7629699707031,0.0,0.0,0.000128589788801,293.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001354094129055,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91717529296875,0.0,0.0,0.0001000146294245,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90802001953125,0.0,0.0,0.0001354118285235,292.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0006423239246942,291.1726379394531,294.1499938964844,267.3619079589844,266.0273742675781,273.92156982421875,267.37628173828125,291.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,24.97081756591797,60.0,-22.18720054626465,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7629699707031,0.0,0.0,0.000128589788801,293.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001354094129055,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91717529296875,0.0,0.0,0.0001000146294245,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90802001953125,0.0,0.0,0.0001354118285235,292.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0006423239246942,291.1726379394531,294.1499938964844,267.3619079589844,266.0273742675781,273.92156982421875,267.37628173828125,291.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,24.97081756591797,60.0,-22.18720054626465,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7493591308594,0.0,0.0,0.0001286170154344,293.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001354381092824,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9107666015625,0.0,0.0,0.0001000358097371,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9017028808594,0.0,0.0,0.0001354405103484,292.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.000642460072413,291.1725769042969,294.1499938964844,267.3453063964844,266.01373291015625,273.8416442871094,267.3599853515625,291.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,24.970802307128903,60.0,-22.19664764404297,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.73583984375,0.0,0.0,0.0001286425103899,293.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,0.0001354649721179,291.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9044189453125,0.0,0.0,0.0001000556367216,291.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954162597656,0.0,0.0,0.000135467358632,292.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0006425874889828,291.1725158691406,294.1499938964844,267.328369140625,265.9997863769531,273.762451171875,267.3433532714844,291.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,24.97078514099121,60.0,-22.206876754760746,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091369628906,0.0,0.0,0.0001286879123654,293.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0001355128042632,291.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.891845703125,0.0,0.0,0.000100090939668,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88299560546875,0.0,0.0,0.0001355151616735,292.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0006428144406527,291.1723327636719,294.1499938964844,267.2934875488281,265.9711608886719,273.6062927246094,267.3090515136719,291.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,24.97075843811035,60.0,-22.227632522583008,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091369628906,0.0,0.0,0.0001286879123654,293.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0001355128042632,291.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.891845703125,0.0,0.0,0.000100090939668,291.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.88299560546875,0.0,0.0,0.0001355151616735,292.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,0.0006428144406527,291.1723327636719,294.1499938964844,267.2934875488281,265.9711608886719,273.6062927246094,267.3090515136719,291.0180358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,24.97075843811035,60.0,-22.227632522583008,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68280029296875,0.0,0.0,0.000128725398099,293.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0001355523127131,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87945556640625,0.0,0.0,0.0001001200871542,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707275390625,0.0,0.0,0.0001355546119157,292.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0006430018111132,291.1720886230469,294.1499938964844,267.2574157714844,265.9415588378906,273.4530029296875,267.2734680175781,290.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,24.97073554992676,60.0,-22.24797439575196,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,291.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68280029296875,0.0,0.0,0.000128725398099,293.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16705322265625,0.0,0.0,0.0001355523127131,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87945556640625,0.0,0.0,0.0001001200871542,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707275390625,0.0,0.0,0.0001355546119157,292.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.0006430018111132,291.1720886230469,294.1499938964844,267.2574157714844,265.9415588378906,273.4530029296875,267.2734680175781,290.9964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,24.97073554992676,60.0,-22.24797439575196,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568908691406,0.0,0.0,0.0001287545164814,293.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0001355830027023,291.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671875,0.0,0.0,0.0001001427299343,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8586120605469,0.0,0.0,0.0001355852728011,292.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0006431473884731,291.1717529296875,294.1499938964844,267.22021484375,265.9110717773437,273.3025207519531,267.2367553710937,290.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,24.97071647644043,60.0,-22.26771354675293,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6568908691406,0.0,0.0,0.0001287545164814,293.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.0001355830027023,291.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8671875,0.0,0.0,0.0001001427299343,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8586120605469,0.0,0.0,0.0001355852728011,292.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,0.0006431473884731,291.1717529296875,294.1499938964844,267.22021484375,265.9110717773437,273.3025207519531,267.2367553710937,290.974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,24.97071647644043,60.0,-22.26771354675293,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313171386719,0.0,0.0,0.0001287749764742,293.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001356045686407,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550720214844,0.0,0.0,0.0001001586351776,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466491699219,0.0,0.0,0.0001356067950837,292.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.000643249717541,291.1713562011719,294.1499938964844,267.1820068359375,265.8797912597656,273.1547241210937,267.198974609375,290.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,24.97070503234864,60.0,-22.28681945800781,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
