time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415440,291.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313171386719,0.0,0.0,0.0001287749764742,293.1986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001356045686407,291.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550720214844,0.0,0.0,0.0001001586351776,291.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8466491699219,0.0,0.0,0.0001356067950837,292.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.000643249717541,291.1713562011719,294.1499938964844,267.1820068359375,265.8797912597656,273.1547241210937,267.198974609375,290.9526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,24.97070503234864,60.0,-22.28681945800781,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6186828613281,0.0,0.0,0.0001287819031858,293.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0001356118737021,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8490600585937,0.0,0.0,0.0001001640193862,291.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406982421875,0.0,0.0,0.0001356140855932,292.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0006432843510992,291.1711120605469,294.1499938964844,267.1625671386719,265.8638610839844,273.0818176269531,267.17974853515625,290.94171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,24.97069931030273,60.0,-22.29612922668457,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6061096191406,0.0,0.0,0.0001287866034545,293.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,0.0001356168504571,291.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84307861328125,0.0,0.0,0.0001001676791929,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8348083496094,0.0,0.0,0.0001356190477963,292.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,0.0006433079834096,291.1708679199219,294.1499938964844,267.1429138183594,265.8478088378906,273.0095520019531,267.1602783203125,290.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,24.9706974029541,60.0,-22.30527114868164,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001287893974222,293.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001356198190478,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312072753906,0.0,0.0,0.0001001698474283,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,0.0001356219727313,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0006433220696635,291.1702575683594,294.1499938964844,267.10302734375,265.8152160644531,272.8669128417969,267.1207275390625,290.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,24.97069549560547,60.0,-22.323041915893555,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812683105469,0.0,0.0,0.0001287893974222,293.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001356198190478,291.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8312072753906,0.0,0.0,0.0001001698474283,291.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8230895996094,0.0,0.0,0.0001356219727313,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0006433220696635,291.1702575683594,294.1499938964844,267.10302734375,265.8152160644531,272.8669128417969,267.1207275390625,290.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,24.97069549560547,60.0,-22.323041915893555,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.000128785308334,293.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0001356155407847,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194885253906,0.0,0.0,0.0001001666532829,291.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,0.0001356176508124,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0006433016969822,291.1695861816406,294.1499938964844,267.0625,265.7821350097656,272.726806640625,267.0805053710937,290.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,24.9706974029541,60.0,-22.34018516540528,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567626953125,0.0,0.0,0.000128785308334,293.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.0001356155407847,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8194885253906,0.0,0.0,0.0001001666532829,291.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,0.0001356176508124,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0006433016969822,291.1695861816406,294.1499938964844,267.0625,265.7821350097656,272.726806640625,267.0805053710937,290.8873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,24.9706974029541,60.0,-22.34018516540528,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325927734375,0.0,0.0,0.0001287836930714,293.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0001356138673145,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.807861328125,0.0,0.0,0.0001001653945422,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79998779296875,0.0,0.0,0.0001356159482384,292.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0006432937807403,291.16876220703125,294.1499938964844,267.0213928222656,265.7486267089844,272.5890808105469,267.0396423339844,290.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,24.97069931030273,60.0,-22.357723236083984,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325927734375,0.0,0.0,0.0001287836930714,293.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0001356138673145,291.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.807861328125,0.0,0.0,0.0001001653945422,291.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79998779296875,0.0,0.0,0.0001356159482384,292.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,0.0006432937807403,291.16876220703125,294.1499938964844,267.0213928222656,265.7486267089844,272.5890808105469,267.0396423339844,290.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,24.97069931030273,60.0,-22.357723236083984,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087280273437,0.0,0.0,0.0001287826744373,293.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001356128195766,291.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.0001001646014628,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,0.0001356148713966,292.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0006432888912968,291.1678466796875,294.1499938964844,266.9798583984375,265.7147827148437,272.45367431640625,266.9983215332031,290.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,24.97069931030273,60.0,-22.376209259033203,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5087280273437,0.0,0.0,0.0001287826744373,293.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,0.0001356128195766,291.2097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,0.0001001646014628,291.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886047363281,0.0,0.0,0.0001356148713966,292.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0006432888912968,291.1678466796875,294.1499938964844,266.9798583984375,265.7147827148437,272.45367431640625,266.9983215332031,290.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,24.97069931030273,60.0,-22.376209259033203,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4969177246094,0.0,0.0,0.0001287812337977,293.1309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642761230469,0.0,0.0,0.0001356113061774,291.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906188964844,0.0,0.0,0.0001001634736894,291.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.782958984375,0.0,0.0,0.0001356133434455,292.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0006432816735468,291.1673583984375,294.1499938964844,266.958984375,265.69775390625,272.3868408203125,266.9774780273437,290.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,24.970701217651367,60.0,-22.385644912719727,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4851989746094,0.0,0.0,0.0001287785562453,293.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0001356085122097,291.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.784912109375,0.0,0.0,0.0001001614000415,291.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7773132324219,0.0,0.0,0.0001356105349259,292.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0006432684022001,291.1668395996094,294.1499938964844,266.93798828125,265.6806945800781,272.320556640625,266.9565734863281,290.8238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,24.970703125,60.0,-22.395092010498047,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619445800781,0.0,0.0,0.0001287679915549,293.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001355974090984,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735900878906,0.0,0.0,0.0001001531709334,291.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76611328125,0.0,0.0,0.0001355993881588,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.000643215724267,291.1656799316406,294.1499938964844,266.8959045410156,265.6464538574219,272.1896667480469,266.9145812988281,290.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,24.9707088470459,60.0,-22.41368103027344,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619445800781,0.0,0.0,0.0001287679915549,293.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,0.0001355974090984,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735900878906,0.0,0.0,0.0001001531709334,291.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.76611328125,0.0,0.0,0.0001355993881588,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.000643215724267,291.1656799316406,294.1499938964844,266.8959045410156,265.6464538574219,272.1896667480469,266.9145812988281,290.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,24.9707088470459,60.0,-22.41368103027344,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389953613281,0.0,0.0,0.0001287482591578,293.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001355766580672,291.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623291015625,0.0,0.0,0.0001001378186629,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550048828125,0.0,0.0,0.0001355786080239,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0006431172951124,291.1643981933594,294.1499938964844,266.85369873046875,265.6121826171875,272.0609130859375,266.8724365234375,290.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,24.97072029113769,60.0,-22.43134498596192,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389953613281,0.0,0.0,0.0001287482591578,293.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001355766580672,291.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7623291015625,0.0,0.0,0.0001001378186629,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7550048828125,0.0,0.0,0.0001355786080239,292.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0006431172951124,291.1643981933594,294.1499938964844,266.85369873046875,265.6121826171875,272.0609130859375,266.8724365234375,290.7828674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,24.97072029113769,60.0,-22.43134498596192,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162902832031,0.0,0.0,0.000128717496409,293.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0001355442946078,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75115966796875,0.0,0.0,0.0001001138953142,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74395751953125,0.0,0.0,0.0001355462009087,292.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0006429638015106,291.1629638671875,294.1499938964844,266.8114929199219,265.57794189453125,271.9342956542969,266.83026123046875,290.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,24.970739364624023,60.0,-22.447568893432617,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162902832031,0.0,0.0,0.000128717496409,293.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,0.0001355442946078,291.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75115966796875,0.0,0.0,0.0001001138953142,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74395751953125,0.0,0.0,0.0001355462009087,292.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0006429638015106,291.1629638671875,294.1499938964844,266.8114929199219,265.57794189453125,271.9342956542969,266.83026123046875,290.76275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,24.970739364624023,60.0,-22.447568893432617,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938903808594,0.0,0.0,0.0001286748156417,293.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001354993728455,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7400817871094,0.0,0.0,0.0001000806878437,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330017089844,0.0,0.0,0.0001355012500425,292.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0006427506450563,291.16143798828125,294.1499938964844,266.7694091796875,265.5438537597656,271.8097839355469,266.7881164550781,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,24.970766067504883,60.0,-22.46198844909668,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3938903808594,0.0,0.0,0.0001286748156417,293.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,0.0001354993728455,291.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7400817871094,0.0,0.0,0.0001000806878437,291.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330017089844,0.0,0.0,0.0001355012500425,292.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,0.0006427506450563,291.16143798828125,294.1499938964844,266.7694091796875,265.5438537597656,271.8097839355469,266.7881164550781,290.742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,24.970766067504883,60.0,-22.46198844909668,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828125,0.0,0.0,0.0001286489859921,293.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,0.0001354721753159,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.73455810546875,0.0,0.0,0.0001000605916487,291.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275390625,0.0,0.0,0.0001354740379611,292.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0006426216568797,291.1606140136719,294.1499938964844,266.7484436035156,265.52685546875,271.748291015625,266.7671203613281,290.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,24.97078323364257,60.0,-22.46845245361328,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37176513671875,0.0,0.0,0.0001286202605115,293.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0001354419364361,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72906494140625,0.0,0.0,0.0001000382471829,291.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221069335937,0.0,0.0,0.0001354437845293,292.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0006424782332032,291.1597595214844,294.1499938964844,266.7275390625,265.50994873046875,271.6872863769531,266.7461853027344,290.72332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,24.97080039978028,60.0,-22.474403381347656,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3498840332031,0.0,0.0,0.0001285547768929,293.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001353730185655,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181091308594,0.0,0.0,9.9987315479666e-05,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71124267578125,0.0,0.0,0.000135374823003,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0006421512807719,291.1579284667969,294.1499938964844,266.6860046386719,265.4764099121094,271.5668029785156,266.7044982910156,290.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,24.97084045410156,60.0,-22.48478126525879,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3498840332031,0.0,0.0,0.0001285547768929,293.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001353730185655,291.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181091308594,0.0,0.0,9.9987315479666e-05,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71124267578125,0.0,0.0,0.000135374823003,292.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0006421512807719,291.1579284667969,294.1499938964844,266.6860046386719,265.4764099121094,271.5668029785156,266.7044982910156,290.7039489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,24.97084045410156,60.0,-22.48478126525879,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282775878906,0.0,0.0,0.0001284800819121,293.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0001352943654637,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70721435546875,0.0,0.0,9.992920968215913e-05,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7004699707031,0.0,0.0,0.0001352961553493,292.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0006417782278731,291.1559753417969,294.1499938964844,266.6448974609375,265.4432678222656,271.44830322265625,266.6632385253906,290.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,24.97088623046875,60.0,-22.49321937561035,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282775878906,0.0,0.0,0.0001284800819121,293.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.0001352943654637,291.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70721435546875,0.0,0.0,9.992920968215913e-05,291.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7004699707031,0.0,0.0,0.0001352961553493,292.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564636230469,0.0,0.0,0.0006417782278731,291.1559753417969,294.1499938964844,266.6448974609375,265.4432678222656,271.44830322265625,266.6632385253906,290.684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,24.97088623046875,60.0,-22.49321937561035,-0.0,-1.2777573488165217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.306884765625,0.0,0.0,0.0001283984311157,293.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001352084218524,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6963806152344,0.0,0.0,9.986570512410252e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68975830078125,0.0,0.0,0.0001352101680822,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0006413705414161,291.15386962890625,294.1499938964844,266.6043701171875,265.41064453125,271.3317565917969,266.6224975585937,290.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681008713319,4.891652949368108e-08,0.0013680519768968,-0.1262431740760803,0.0,0.0,0.0,24.97093772888184,60.0,-22.499942779541016,-0.0,-1.276132479688386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.306884765625,0.0,0.0,0.0001283984311157,293.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549987792969,0.0,0.0,0.0001352084218524,291.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6963806152344,0.0,0.0,9.986570512410252e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68975830078125,0.0,0.0,0.0001352101680822,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0006413705414161,291.15386962890625,294.1499938964844,266.6043701171875,265.41064453125,271.3317565917969,266.6224975585937,290.6658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681008713319,4.891652949368108e-08,0.0013680519768968,-0.1262431740760803,0.0,0.0,0.0,24.97093772888184,60.0,-22.499942779541016,-0.0,-1.276132479688386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857360839844,0.0,0.0,0.0001283124438486,293.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001351178943878,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,9.979881724575534e-05,291.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790771484375,0.0,0.0,0.0001351196115138,292.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0006409410852938,291.151611328125,294.1499938964844,266.56451416015625,265.37860107421875,271.2171325683594,266.5823669433594,290.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671839842572,4.88092553041497e-08,0.0013671350898221,-0.1259685158729553,0.0,0.0,0.0,24.970991134643555,60.0,-22.5052547454834,-0.0,-1.2744224875405052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857360839844,0.0,0.0,0.0001283124438486,293.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0001351178943878,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6855773925781,0.0,0.0,9.979881724575534e-05,291.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6790771484375,0.0,0.0,0.0001351196115138,292.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,0.0006409410852938,291.151611328125,294.1499938964844,266.56451416015625,265.37860107421875,271.2171325683594,266.5823669433594,290.6471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671839842572,4.88092553041497e-08,0.0013671350898221,-0.1259685158729553,0.0,0.0,0.0,24.970991134643555,60.0,-22.5052547454834,-0.0,-1.2744224875405052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752685546875,0.0,0.0,0.0001282686280319,293.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001350717648165,291.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802062988281,0.0,0.0,9.976474393624812e-05,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6737670898437,0.0,0.0,0.0001350734673906,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15252685546875,0.0,0.0,0.0006407223409041,291.1504211425781,294.1499938964844,266.5448608398437,265.36285400390625,271.1605529785156,266.56256103515625,290.6378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,24.97101783752441,60.0,-22.50748062133789,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26483154296875,0.0,0.0,0.0001282247685594,293.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001350255915895,291.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67486572265625,0.0,0.0,9.973062697099522e-05,291.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66845703125,0.0,0.0,0.0001350272796116,292.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0006405033054761,291.14923095703125,294.1499938964844,266.5254211425781,265.3472900390625,271.1044006347656,266.54296875,290.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,24.97104454040528,60.0,-22.509492874145508,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.244140625,0.0,0.0,0.000128138141008,293.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001349343947367,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641540527344,0.0,0.0,9.966324432753026e-05,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578674316406,0.0,0.0,0.0001349360536551,292.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0006400706479325,291.14666748046875,294.1499938964844,266.4872131347656,265.3167419433594,270.9935302734375,266.50439453125,290.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653254136443,4.859181856886608e-08,0.0013652767520397,-0.125411719083786,0.0,0.0,0.0,24.971097946166992,60.0,-22.51304054260254,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.244140625,0.0,0.0,0.000128138141008,293.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001349343947367,291.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641540527344,0.0,0.0,9.966324432753026e-05,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6578674316406,0.0,0.0,0.0001349360536551,292.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,0.0006400706479325,291.14666748046875,294.1499938964844,266.4872131347656,265.3167419433594,270.9935302734375,266.50439453125,290.6102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653254136443,4.859181856886608e-08,0.0013652767520397,-0.125411719083786,0.0,0.0,0.0,24.971097946166992,60.0,-22.51304054260254,-0.0,-1.270959870680599e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22369384765625,0.0,0.0,0.0001280550204683,293.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001348468795185,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65350341796875,0.0,0.0,9.959859016817064e-05,291.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473388671875,0.0,0.0,0.000134848509333,292.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0006396555691026,291.1439819335937,294.1499938964844,266.45001220703125,265.287109375,270.8844909667969,266.4667663574219,290.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,24.97114944458008,60.0,-22.516218185424805,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.22369384765625,0.0,0.0,0.0001280550204683,293.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001348468795185,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65350341796875,0.0,0.0,9.959859016817064e-05,291.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6473388671875,0.0,0.0,0.000134848509333,292.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478881835937,0.0,0.0,0.0006396555691026,291.1439819335937,294.1499938964844,266.45001220703125,265.287109375,270.8844909667969,266.4667663574219,290.5920104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,24.97114944458008,60.0,-22.516218185424805,-0.0,-1.2693101325567113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20343017578125,0.0,0.0,0.0001279809803236,293.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001347689394606,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429138183594,0.0,0.0,9.954099368769675e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368408203125,0.0,0.0,0.0001347705256193,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0006392857758328,291.1411437988281,294.1499938964844,266.413330078125,265.2585144042969,270.7772521972656,266.429931640625,290.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,24.971195220947266,60.0,-22.51974868774414,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20343017578125,0.0,0.0,0.0001279809803236,293.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,0.0001347689394606,291.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6429138183594,0.0,0.0,9.954099368769675e-05,291.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368408203125,0.0,0.0,0.0001347705256193,292.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0006392857758328,291.1411437988281,294.1499938964844,266.413330078125,265.2585144042969,270.7772521972656,266.429931640625,290.5739440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,24.971195220947266,60.0,-22.51974868774414,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
