time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417780,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.183349609375,0.0,0.0,0.0001279211574001,292.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001347059587715,291.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,9.949446393875404e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263427734375,0.0,0.0,0.0001347075303783,292.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0006389871123246,291.1381530761719,294.1499938964844,266.3766784667969,265.23101806640625,270.6717834472656,266.3932800292969,290.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,24.97123336791992,60.0,-22.525285720825195,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.183349609375,0.0,0.0,0.0001279211574001,292.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0001347059587715,291.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,9.949446393875404e-05,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263427734375,0.0,0.0,0.0001347075303783,292.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0006389871123246,291.1381530761719,294.1499938964844,266.3766784667969,265.23101806640625,270.6717834472656,266.3932800292969,290.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,24.97123336791992,60.0,-22.525285720825195,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17340087890625,0.0,0.0,0.0001278963754884,292.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001346798671875,291.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6270446777344,0.0,0.0,9.947518265107648e-05,291.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6211242675781,0.0,0.0,0.0001346814242424,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0006388633046299,291.1365966796875,294.1499938964844,266.3583374023437,265.2176208496094,270.61968994140625,266.3749694824219,290.547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,24.971248626708984,60.0,-22.52900123596192,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634826660156,0.0,0.0,0.0001278748968616,292.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0001346572680631,291.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62176513671875,0.0,0.0,9.945848432835191e-05,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.61590576171875,0.0,0.0,0.0001346588105661,292.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141357421875,0.0,0.0,0.0006387561443261,291.135009765625,294.1499938964844,266.3399963378906,265.2044677734375,270.5680236816406,266.35662841796875,290.5382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,24.97126197814941,60.0,-22.533334732055664,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.143798828125,0.0,0.0,0.0001278416311834,292.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0001346222561551,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,9.943259647116064e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60546875,0.0,0.0,0.0001346237695543,292.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0006385900196619,291.1317443847656,294.1499938964844,266.3033447265625,265.1788024902344,270.46588134765625,266.32000732421875,290.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,24.971281051635746,60.0,-22.543811798095703,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.143798828125,0.0,0.0,0.0001278416311834,292.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,0.0001346222561551,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112365722656,0.0,0.0,9.943259647116064e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60546875,0.0,0.0,0.0001346237695543,292.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0006385900196619,291.1317443847656,294.1499938964844,266.3033447265625,265.1788024902344,270.46588134765625,266.32000732421875,290.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,24.971281051635746,60.0,-22.543811798095703,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242980957031,0.0,0.0,0.0001278206473216,292.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0001346001808997,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,9.941627649823204e-05,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59503173828125,0.0,0.0,0.000134601665195,292.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0006384853040799,291.1282958984375,294.1499938964844,266.26666259765625,265.1539306640625,270.3653564453125,266.2833251953125,290.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,24.97129440307617,60.0,-22.556640625,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242980957031,0.0,0.0,0.0001278206473216,292.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0001346001808997,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6007080078125,0.0,0.0,9.941627649823204e-05,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59503173828125,0.0,0.0,0.000134601665195,292.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0006384853040799,291.1282958984375,294.1499938964844,266.26666259765625,265.1539306640625,270.3653564453125,266.2833251953125,290.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,24.97129440307617,60.0,-22.556640625,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049499511719,0.0,0.0,0.0001278110867133,292.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001345901255263,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902099609375,0.0,0.0,9.940884046955034e-05,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846252441406,0.0,0.0,0.0001345915952697,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0006384376320056,291.12469482421875,294.1499938964844,266.2300109863281,265.1296691894531,270.2663879394531,266.2466735839844,290.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,24.97130012512207,60.0,-22.571672439575195,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1049499511719,0.0,0.0,0.0001278110867133,292.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001345901255263,291.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902099609375,0.0,0.0,9.940884046955034e-05,291.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5846252441406,0.0,0.0,0.0001345915952697,292.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0006384376320056,291.12469482421875,294.1499938964844,266.2300109863281,265.1296691894531,270.2663879394531,266.2466735839844,290.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,24.97130012512207,60.0,-22.571672439575195,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08575439453125,0.0,0.0,0.0001278119743801,292.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0001345910859527,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797119140625,0.0,0.0,9.940952440956607e-05,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5742492675781,0.0,0.0,0.0001345925265923,292.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0006384421722032,291.1209716796875,294.1499938964844,266.1933288574219,265.1059875488281,270.1688842773437,266.21002197265625,290.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,24.97130012512207,60.0,-22.588741302490234,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08575439453125,0.0,0.0,0.0001278119743801,292.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309814453125,0.0,0.0,0.0001345910859527,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797119140625,0.0,0.0,9.940952440956607e-05,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5742492675781,0.0,0.0,0.0001345925265923,292.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,0.0006384421722032,291.1209716796875,294.1499938964844,266.1933288574219,265.1059875488281,270.1688842773437,266.21002197265625,290.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,24.97130012512207,60.0,-22.588741302490234,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.07623291015625,0.0,0.0,0.0001278160052606,292.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001345953351119,291.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.574462890625,0.0,0.0,9.941265307134016e-05,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56903076171875,0.0,0.0,0.0001345967611996,292.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,0.0006384623120538,291.1190490722656,294.1499938964844,266.17498779296875,265.09429931640625,270.1207275390625,266.1916809082031,290.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,24.97129821777344,60.0,-22.59799575805664,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667419433594,0.0,0.0,0.0001278222189284,292.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280822753906,0.0,0.0,0.0001346018980257,291.0482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,9.94174915831536e-05,291.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638427734375,0.0,0.0,0.0001346033095614,292.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0006384933949448,291.1170654296875,294.1499938964844,266.1566772460937,265.0827331542969,270.0729064941406,266.17333984375,290.4509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,24.97129440307617,60.0,-22.60767936706543,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478515625,0.0,0.0,0.0001278406416531,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0001346213102806,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,9.943181794369592e-05,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.553466796875,0.0,0.0,0.0001346227072644,292.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.000638585537672,291.1130065917969,294.1499938964844,266.1199951171875,265.0598449707031,269.9783020019531,266.1366577148437,290.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,24.97128295898437,60.0,-22.628232955932617,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0478515625,0.0,0.0,0.0001278406416531,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12506103515625,0.0,0.0,0.0001346213102806,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,9.943181794369592e-05,291.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.553466796875,0.0,0.0,0.0001346227072644,292.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,0.000638585537672,291.1130065917969,294.1499938964844,266.1199951171875,265.0598449707031,269.9783020019531,266.1366577148437,290.43377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,24.97128295898437,60.0,-22.628232955932617,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,0.0001278660347452,292.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001346480567008,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482788085937,0.0,0.0,9.94515576167032e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,0.0001346494245808,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0006387124303728,291.1088256835937,294.1499938964844,266.0833435058594,265.03717041015625,269.88507080078125,266.1000061035156,290.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,24.971267700195312,60.0,-22.65023231506348,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,0.0001278660347452,292.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0001346480567008,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5482788085937,0.0,0.0,9.94515576167032e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,0.0001346494245808,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,0.0006387124303728,291.1088256835937,294.1499938964844,266.0833435058594,265.03717041015625,269.88507080078125,266.1000061035156,290.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,24.971267700195312,60.0,-22.65023231506348,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,0.000127897132188,292.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0001346808276139,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53778076171875,0.0,0.0,9.947574289981276e-05,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326538085937,0.0,0.0,0.000134682180942,292.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0006388678448274,291.1044616699219,294.1499938964844,266.0466613769531,265.0146789550781,269.7931823730469,266.0633239746094,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627496082335,4.8290512921767024e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,24.971248626708984,60.0,-22.67344093322754,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,0.000127897132188,292.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0001346808276139,291.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53778076171875,0.0,0.0,9.947574289981276e-05,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5326538085937,0.0,0.0,0.000134682180942,292.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0006388678448274,291.1044616699219,294.1499938964844,266.0466613769531,265.0146789550781,269.7931823730469,266.0633239746094,290.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627496082335,4.8290512921767024e-08,0.001362701295875,-0.1246399730443954,0.0,0.0,0.0,24.971248626708984,60.0,-22.67344093322754,-0.0,-1.2661695336646517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99200439453125,0.0,0.0,0.0001279326825169,292.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0001347182842437,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5273132324219,0.0,0.0,9.950339153874664e-05,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52227783203125,0.0,0.0,0.000134719608468,292.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0006390454946085,291.0999755859375,294.1499938964844,266.010009765625,264.9921875,269.7025756835937,266.0266418457031,290.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,24.97122573852539,60.0,-22.697629928588867,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99200439453125,0.0,0.0,0.0001279326825169,292.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0001347182842437,291.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5273132324219,0.0,0.0,9.950339153874664e-05,291.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.52227783203125,0.0,0.0,0.000134719608468,292.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152038574219,0.0,0.0,0.0006390454946085,291.0999755859375,294.1499938964844,266.010009765625,264.9921875,269.7025756835937,266.0266418457031,290.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,24.97122573852539,60.0,-22.697629928588867,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828186035156,0.0,0.0,0.000127951730974,292.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11346435546875,0.0,0.0,0.0001347383513348,291.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,9.951820538844912e-05,291.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170593261719,0.0,0.0,0.0001347396610071,292.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0006391407223418,291.09765625,294.1499938964844,265.9916687011719,264.9809265136719,269.6577453613281,266.00830078125,290.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140782117843,0.0,0.0,0.0,24.9712142944336,60.0,-22.71002769470215,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736633300781,0.0,0.0,0.0001279714342672,292.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0001347591023659,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5168151855469,0.0,0.0,9.95335285551846e-05,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5118408203125,0.0,0.0,0.0001347604120383,292.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116638183594,0.0,0.0,0.0006392392097041,291.0953063964844,294.1499938964844,265.97332763671875,264.9696655273437,269.6132507324219,265.9899597167969,290.3656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,24.9712028503418,60.0,-22.722585678100582,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554443359375,0.0,0.0,0.0001280121796298,292.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0001348020159639,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062866210937,0.0,0.0,9.956520807463676e-05,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014343261719,0.0,0.0,0.0001348032965324,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0006394427618943,291.09051513671875,294.1499938964844,265.9366760253906,264.9469909667969,269.52520751953125,265.9532775878906,290.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,24.971176147460938,60.0,-22.74806785583496,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554443359375,0.0,0.0,0.0001280121796298,292.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,0.0001348020159639,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062866210937,0.0,0.0,9.956520807463676e-05,291.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014343261719,0.0,0.0,0.0001348032965324,292.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0006394427618943,291.09051513671875,294.1499938964844,265.9366760253906,264.9469909667969,269.52520751953125,265.9532775878906,290.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639735989272,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,24.971176147460938,60.0,-22.74806785583496,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93731689453125,0.0,0.0,0.0001280537253478,292.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0001348457881249,290.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49578857421875,0.0,0.0,9.959752060240136e-05,291.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909973144531,0.0,0.0,0.0001348470541415,292.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0006396503886207,291.0855407714844,294.1499938964844,265.8999938964844,264.9240417480469,269.4383544921875,265.9165954589844,290.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,24.97115135192871,60.0,-22.773866653442383,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93731689453125,0.0,0.0,0.0001280537253478,292.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,0.0001348457881249,290.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49578857421875,0.0,0.0,9.959752060240136e-05,291.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909973144531,0.0,0.0,0.0001348470541415,292.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,0.0006396503886207,291.0855407714844,294.1499938964844,265.8999938964844,264.9240417480469,269.4383544921875,265.9165954589844,290.3320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644157443195,4.84854503213228e-08,0.0013643673155456,-0.1251392960548401,0.0,0.0,0.0,24.97115135192871,60.0,-22.773866653442383,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193115234375,0.0,0.0,0.0001280949363717,292.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0001348892110399,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852600097656,0.0,0.0,9.962957119569182e-05,291.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805603027344,0.0,0.0,0.0001348904479527,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0006398563273251,291.0804443359375,294.1499938964844,265.86334228515625,264.9007568359375,269.35272216796875,265.8799133300781,290.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,24.971126556396484,60.0,-22.799768447875977,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193115234375,0.0,0.0,0.0001280949363717,292.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0001348892110399,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4852600097656,0.0,0.0,9.962957119569182e-05,291.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4805603027344,0.0,0.0,0.0001348904479527,292.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0006398563273251,291.0804443359375,294.1499938964844,265.86334228515625,264.9007568359375,269.35272216796875,265.8799133300781,290.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,24.971126556396484,60.0,-22.799768447875977,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,0.0001281347067561,292.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0001349311060039,290.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747009277344,0.0,0.0,9.966050129150972e-05,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700622558594,0.0,0.0,0.0001349323138128,292.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0006400550482794,291.0751647949219,294.1499938964844,265.82666015625,264.87701416015625,269.2682189941406,265.8432006835937,290.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858627988824082e-08,0.0013652291381731,-0.1253975331783294,0.0,0.0,0.0,24.97110176086425,60.0,-22.825563430786133,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.90142822265625,0.0,0.0,0.0001281347067561,292.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963134765625,0.0,0.0,0.0001349311060039,290.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4747009277344,0.0,0.0,9.966050129150972e-05,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4700622558594,0.0,0.0,0.0001349323138128,292.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962829589844,0.0,0.0,0.0006400550482794,291.0751647949219,294.1499938964844,265.82666015625,264.87701416015625,269.2682189941406,265.8432006835937,290.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858627988824082e-08,0.0013652291381731,-0.1253975331783294,0.0,0.0,0.0,24.97110176086425,60.0,-22.825563430786133,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8925170898437,0.0,0.0,0.0001281536824535,292.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0001349511003354,290.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46942138671875,0.0,0.0,9.96752642095089e-05,291.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.46484375,0.0,0.0,0.0001349523081444,292.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0006401499267667,291.0724792480469,294.1499938964844,265.8083190917969,264.8649597167969,269.2264404296875,265.8248596191406,290.29010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654796639457,4.86099160923459e-08,0.0013654311187565,-0.1254580616950988,0.0,0.0,0.0,24.97109031677246,60.0,-22.838354110717773,-0.0,-1.2712479247056765e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8836364746094,0.0,0.0,0.0001281719742109,292.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921325683594,0.0,0.0,0.0001349703525193,290.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4641418457031,0.0,0.0,9.9689481430687e-05,291.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595947265625,0.0,0.0,0.0001349715603282,292.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,0.0006402412545867,291.0697326660156,294.1499938964844,265.7900085449219,264.8527526855469,269.1849365234375,265.8065185546875,290.28173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656741939485,4.86326712234586e-08,0.0013656255323439,-0.125516340136528,0.0,0.0,0.0,24.971078872680664,60.0,-22.851045608520508,-0.0,-1.271610159392367e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.865966796875,0.0,0.0,0.0001282057346543,292.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,0.000135005931952,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535522460937,0.0,0.0,9.97157476376742e-05,291.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490966796875,0.0,0.0,0.0001350071106571,292.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0006404099985957,291.0641784667969,294.1499938964844,265.7533264160156,264.8278503417969,269.10272216796875,265.76983642578125,290.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674710484419854e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,24.971057891845703,60.0,-22.876054763793945,-0.0,-1.2722793485409056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.865966796875,0.0,0.0,0.0001282057346543,292.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878601074219,0.0,0.0,0.000135005931952,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535522460937,0.0,0.0,9.97157476376742e-05,291.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4490966796875,0.0,0.0,0.0001350071106571,292.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,0.0006404099985957,291.0641784667969,294.1499938964844,265.7533264160156,264.8278503417969,269.10272216796875,265.76983642578125,290.2650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674710484419854e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,24.971057891845703,60.0,-22.876054763793945,-0.0,-1.2722793485409056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.848388671875,0.0,0.0,0.0001282349549001,292.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0001350367092527,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429626464844,0.0,0.0,9.973847045330332e-05,291.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385681152344,0.0,0.0,0.0001350378734059,292.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,0.0006405560416169,291.0584716796875,294.1499938964844,265.7166748046875,264.8022155761719,269.021484375,265.7331848144531,290.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,24.97103881835937,60.0,-22.9004135131836,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.848388671875,0.0,0.0,0.0001282349549001,292.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0001350367092527,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4429626464844,0.0,0.0,9.973847045330332e-05,291.1882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4385681152344,0.0,0.0,0.0001350378734059,292.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834045410156,0.0,0.0,0.0006405560416169,291.0584716796875,294.1499938964844,265.7166748046875,264.8022155761719,269.021484375,265.7331848144531,290.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,24.97103881835937,60.0,-22.9004135131836,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83087158203125,0.0,0.0,0.0001282586017623,292.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,0.0001350616221316,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,9.975685679819436e-05,291.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280090332031,0.0,0.0,0.0001350627717329,292.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0006406742031686,291.0526428222656,294.1499938964844,265.67999267578125,264.7757873535156,268.9413146972656,265.6965026855469,290.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,24.971025466918945,60.0,-22.92387962341309,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
