time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
420120,291.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.83087158203125,0.0,0.0,0.0001282586017623,292.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,0.0001350616221316,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4323425292969,0.0,0.0,9.975685679819436e-05,291.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4280090332031,0.0,0.0,0.0001350627717329,292.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.0006406742031686,291.0526428222656,294.1499938964844,265.67999267578125,264.7757873535156,268.9413146972656,265.6965026855469,290.23175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,24.971025466918945,60.0,-22.92387962341309,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134765625,0.0,0.0,0.0001282757148146,292.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0001350796665064,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42169189453125,0.0,0.0,9.977016452467068e-05,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,0.0001350807870039,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0006407597684301,291.0466613769531,294.1499938964844,265.6433410644531,264.7484436035156,268.8621826171875,265.6598205566406,290.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,24.97101402282715,60.0,-22.94628524780273,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8134765625,0.0,0.0,0.0001282757148146,292.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0001350796665064,290.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.42169189453125,0.0,0.0,9.977016452467068e-05,291.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4174499511719,0.0,0.0,0.0001350807870039,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0742492675781,0.0,0.0,0.0006407597684301,291.0466613769531,294.1499938964844,265.6433410644531,264.7484436035156,268.8621826171875,265.6598205566406,290.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876177328583253e-08,0.0013667290331795,-0.1258469372987747,0.0,0.0,0.0,24.97101402282715,60.0,-22.94628524780273,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8048095703125,0.0,0.0,0.0001282815210288,292.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0001350857783108,290.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163513183594,0.0,0.0,9.977467561839148e-05,291.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4121398925781,0.0,0.0,0.0001350868842564,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0006407887558452,291.0436096191406,294.1499938964844,265.625,264.7344055175781,268.8230285644531,265.6414794921875,290.2068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.876897463645946e-08,0.0013667906168848,-0.1258653700351715,0.0,0.0,0.0,24.971010208129883,60.0,-22.957012176513672,-0.0,-1.273780725341567e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7961730957031,0.0,0.0,0.0001282852463191,292.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0001350897218799,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4110107421875,0.0,0.0,9.977757872547954e-05,291.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4068298339844,0.0,0.0,0.0001350908278254,292.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,0.000640807498712,291.0404968261719,294.1499938964844,265.6066589355469,264.7200927734375,268.7841491699219,265.6231384277344,290.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.877360382238295e-08,0.0013668301980942,-0.1258772313594818,0.0,0.0,0.0,24.97100830078125,60.0,-22.96739959716797,-0.0,-1.2738544796775386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789611816406,0.0,0.0,0.0001282864977838,292.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0001350910461042,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003295898437,0.0,0.0,9.977854642784224e-05,291.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.396240234375,0.0,0.0,0.0001350921229459,292.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0006408137851394,291.03424072265625,294.1499938964844,265.57000732421875,264.690673828125,268.70709228515625,265.58648681640625,290.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,24.97100830078125,60.0,-22.98715591430664,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7789611816406,0.0,0.0,0.0001282864977838,292.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645751953125,0.0,0.0,0.0001350910461042,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4003295898437,0.0,0.0,9.977854642784224e-05,291.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.396240234375,0.0,0.0,0.0001350921229459,292.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0645446777344,0.0,0.0,0.0006408137851394,291.03424072265625,294.1499938964844,265.57000732421875,264.690673828125,268.70709228515625,265.58648681640625,290.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,24.97100830078125,60.0,-22.98715591430664,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618408203125,0.0,0.0,0.0001282782468479,292.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0001350823586108,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896179199219,0.0,0.0,9.97721217572689e-05,291.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855895996094,0.0,0.0,0.0001350834354525,292.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0006407725741155,291.0278015136719,294.1499938964844,265.5333251953125,264.6600646972656,268.6309814453125,265.5498046875,290.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,24.97101211547852,60.0,-23.00536346435547,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7618408203125,0.0,0.0,0.0001282782468479,292.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0001350823586108,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896179199219,0.0,0.0,9.97721217572689e-05,291.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855895996094,0.0,0.0,0.0001350834354525,292.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0006407725741155,291.0278015136719,294.1499938964844,265.5333251953125,264.6600646972656,268.6309814453125,265.5498046875,290.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,24.97101211547852,60.0,-23.00536346435547,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74481201171875,0.0,0.0,0.0001282594894291,292.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001350626407656,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788757324219,0.0,0.0,9.975754073821008e-05,291.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749084472656,0.0,0.0,0.0001350636885035,292.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0006406790344044,291.021240234375,294.1499938964844,265.4966735839844,264.6282043457031,268.55584716796875,265.5131530761719,290.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,24.971023559570312,60.0,-23.021759033203125,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74481201171875,0.0,0.0,0.0001282594894291,292.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001350626407656,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788757324219,0.0,0.0,9.975754073821008e-05,291.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3749084472656,0.0,0.0,0.0001350636885035,292.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05438232421875,0.0,0.0,0.0006406790344044,291.021240234375,294.1499938964844,265.4966735839844,264.6282043457031,268.55584716796875,265.5131530761719,290.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,24.971023559570312,60.0,-23.021759033203125,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72784423828125,0.0,0.0,0.0001282291777897,292.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0001350307284155,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,9.97339520836249e-05,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642272949219,0.0,0.0,0.0001350317470496,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,0.0006405276362784,291.0145568847656,294.1499938964844,265.4599914550781,264.594970703125,268.48162841796875,265.4765014648437,290.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,24.97104263305664,60.0,-23.03617477416992,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72784423828125,0.0,0.0,0.0001282291777897,292.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04913330078125,0.0,0.0,0.0001350307284155,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3681335449219,0.0,0.0,9.97339520836249e-05,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642272949219,0.0,0.0,0.0001350317470496,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491027832031,0.0,0.0,0.0006405276362784,291.0145568847656,294.1499938964844,265.4599914550781,264.594970703125,268.48162841796875,265.4765014648437,290.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,24.97104263305664,60.0,-23.03617477416992,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7193908691406,0.0,0.0,0.0001282092271139,292.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.0001350097300019,290.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627319335937,0.0,0.0,9.971843974199146e-05,291.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3588562011719,0.0,0.0,0.0001350107486359,292.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,0.0006404280429705,291.0111694335937,294.1499938964844,265.4416809082031,264.57781982421875,268.4449157714844,265.4581604003906,290.1239318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.8678611364039184e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,24.97105598449707,60.0,-23.042543411254883,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7109680175781,0.0,0.0,0.0001281860750168,292.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.0001349853555439,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573303222656,0.0,0.0,9.970043174689636e-05,291.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.353515625,0.0,0.0,0.000134986359626,292.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0006403123843483,291.0077209472656,294.1499938964844,265.42333984375,264.5603332519531,268.40838623046875,265.4398498535156,290.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365820178762,4.8649724249116863e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,24.9710693359375,60.0,-23.04837226867676,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941833496094,0.0,0.0,0.0001281289296457,292.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001349251979263,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465270996094,0.0,0.0,9.965598292183132e-05,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427734375,0.0,0.0,0.0001349261874565,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0006400269921869,291.0007629394531,294.1499938964844,265.3866577148437,264.5241394042969,268.3360290527344,265.4031982421875,290.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,24.971105575561523,60.0,-23.05820655822754,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941833496094,0.0,0.0,0.0001281289296457,292.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001349251979263,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3465270996094,0.0,0.0,9.965598292183132e-05,291.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3427734375,0.0,0.0,0.0001349261874565,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0006400269921869,291.0007629394531,294.1499938964844,265.3866577148437,264.5241394042969,268.3360290527344,265.4031982421875,290.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,24.971105575561523,60.0,-23.05820655822754,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.677490234375,0.0,0.0,0.0001280562573811,292.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.000134848683956,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.335693359375,0.0,0.0,9.959945600712672e-05,291.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,0.0001348496589343,292.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0006396640674211,290.9936828613281,294.1499938964844,265.3500061035156,264.4863586425781,268.2645568847656,265.3665466308594,290.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848780221777815e-08,0.0013643878046423,-0.1251453310251236,0.0,0.0,0.0,24.97114944458008,60.0,-23.06534004211425,-0.0,-1.269305158757561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.677490234375,0.0,0.0,0.0001280562573811,292.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.000134848683956,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.335693359375,0.0,0.0,9.959945600712672e-05,291.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3320007324219,0.0,0.0,0.0001348496589343,292.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0006396640674211,290.9936828613281,294.1499938964844,265.3500061035156,264.4863586425781,268.2645568847656,265.3665466308594,290.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644362334161,4.848780221777815e-08,0.0013643878046423,-0.1251453310251236,0.0,0.0,0.0,24.97114944458008,60.0,-23.06534004211425,-0.0,-1.269305158757561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,0.0001279486023122,292.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001347353245364,290.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248596191406,0.0,0.0,9.951571701094508e-05,291.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211975097656,0.0,0.0,0.0001347362849628,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0006391263450495,290.9864807128906,294.1499938964844,265.3133239746094,264.44775390625,268.1939392089844,265.3299255371094,290.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,24.971216201782227,60.0,-23.06822967529297,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6608581542969,0.0,0.0,0.0001279486023122,292.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02691650390625,0.0,0.0,0.0001347353245364,290.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3248596191406,0.0,0.0,9.951571701094508e-05,291.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211975097656,0.0,0.0,0.0001347362849628,292.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0268859863281,0.0,0.0,0.0006391263450495,290.9864807128906,294.1499938964844,265.3133239746094,264.44775390625,268.1939392089844,265.3299255371094,290.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,24.971216201782227,60.0,-23.06822967529297,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443176269531,0.0,0.0,0.0001277885749004,292.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.00013456682791,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31396484375,0.0,0.0,9.939125447999686e-05,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103942871094,0.0,0.0,0.0001345677592325,292.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0006383270956575,290.9791259765625,294.1499938964844,265.27667236328125,264.4091491699219,268.1242370605469,265.2933349609375,290.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,24.971315383911133,60.0,-23.06300163269043,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6443176269531,0.0,0.0,0.0001277885749004,292.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.00013456682791,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31396484375,0.0,0.0,9.939125447999686e-05,291.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103942871094,0.0,0.0,0.0001345677592325,292.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0006383270956575,290.9791259765625,294.1499938964844,265.27667236328125,264.4091491699219,268.1242370605469,265.2933349609375,290.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903470993042,0.0,0.0,0.0,24.971315383911133,60.0,-23.06300163269043,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360778808594,0.0,0.0,0.000127689432702,292.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0001344624179182,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3085327148437,0.0,0.0,9.931413660524412e-05,291.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,0.0001344633492408,292.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,0.0006378318066708,290.9754333496094,294.1499938964844,265.2583312988281,264.3898620605469,268.0897521972656,265.2750244140625,290.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605271233245,4.8030415200628353e-08,0.0013604790437966,-0.1239736154675483,0.0,0.0,0.0,24.971376419067383,60.0,-23.056859970092773,-0.0,-1.2620415645869798e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6278381347656,0.0,0.0,0.0001275777030969,292.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0001343447802355,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3031005859375,0.0,0.0,9.922723984345794e-05,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2995910644531,0.0,0.0,0.0001343456970062,292.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0006372737698256,290.9716796875,294.1499938964844,265.239990234375,264.3705749511719,268.05548095703125,265.2567443847656,290.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593366602435,4.789113461356465e-08,0.0013592888135463,-0.1236167103052139,0.0,0.0,0.0,24.971445083618164,60.0,-23.04839515686035,-0.0,-1.259833766198426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114807128906,0.0,0.0,0.0001273191010113,292.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0001340724702458,290.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922058105469,0.0,0.0,9.902610327117144e-05,291.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887268066406,0.0,0.0,0.0001340733724646,292.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0006359820836223,290.964111328125,294.1499938964844,265.2033386230469,264.3320007324219,267.9875793457031,265.2201843261719,290.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,24.97160530090332,60.0,-23.02536392211914,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6114807128906,0.0,0.0,0.0001273191010113,292.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0001340724702458,290.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2922058105469,0.0,0.0,9.902610327117144e-05,291.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887268066406,0.0,0.0,0.0001340733724646,292.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,0.0006359820836223,290.964111328125,294.1499938964844,265.2033386230469,264.3320007324219,267.9875793457031,265.2201843261719,290.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,24.97160530090332,60.0,-23.02536392211914,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59521484375,0.0,0.0,0.0001270124921575,292.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001337496069027,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,9.878762648440896e-05,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27789306640625,0.0,0.0,0.0001337504945695,292.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0006344505236484,290.9564514160156,294.1499938964844,265.1666564941406,264.29345703125,267.9205627441406,265.1836242675781,289.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,24.9717960357666,60.0,-22.9932861328125,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.59521484375,0.0,0.0,0.0001270124921575,292.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029296875,0.0,0.0,0.0001337496069027,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,9.878762648440896e-05,291.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27789306640625,0.0,0.0,0.0001337504945695,292.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028991699219,0.0,0.0,0.0006344505236484,290.9564514160156,294.1499938964844,265.1666564941406,264.29345703125,267.9205627441406,265.1836242675781,289.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,24.9717960357666,60.0,-22.9932861328125,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790405273437,0.0,0.0,0.0001266597537323,292.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0001333781692665,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,9.851327195065096e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670288085937,0.0,0.0,0.0001333790423814,292.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0006326886359602,290.9486694335937,294.1499938964844,265.1300048828125,264.2549133300781,267.8544311523437,265.1471252441406,289.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,24.972013473510746,60.0,-22.95263290405273,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790405273437,0.0,0.0,0.0001266597537323,292.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0001333781692665,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703857421875,0.0,0.0,9.851327195065096e-05,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670288085937,0.0,0.0,0.0001333790423814,292.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0006326886359602,290.9486694335937,294.1499938964844,265.1300048828125,264.2549133300781,267.8544311523437,265.1471252441406,289.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,24.972013473510746,60.0,-22.95263290405273,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56298828125,0.0,0.0,0.0001262626465177,292.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001329600054305,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25946044921875,0.0,0.0,9.820440027397126e-05,291.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,0.0001329608494415,292.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0006307049770839,290.9407653808594,294.1499938964844,265.09332275390625,264.2164001464844,267.7892150878906,265.1106262207031,289.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,24.972257614135746,60.0,-22.90367317199707,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.56298828125,0.0,0.0,0.0001262626465177,292.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0001329600054305,290.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25946044921875,0.0,0.0,9.820440027397126e-05,291.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,0.0001329608494415,292.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,0.0006307049770839,290.9407653808594,294.1499938964844,265.09332275390625,264.2164001464844,267.7892150878906,265.1106262207031,289.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,24.972257614135746,60.0,-22.90367317199707,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55499267578125,0.0,0.0,0.0001260480930795,292.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,0.0001327340723946,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540283203125,0.0,0.0,9.803752618608996e-05,291.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2507629394531,0.0,0.0,0.0001327349164057,292.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,0.0006296332576312,290.9367980957031,294.1499938964844,265.07501220703125,264.1971435546875,267.7569274902344,265.0923767089844,289.9585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430375838652,4.598425817903262e-08,0.0013429915998131,-0.1187259033322334,0.0,0.0,0.0,24.97239112854004,60.0,-22.876087188720703,-0.0,-1.2298018248202425e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5470275878906,0.0,0.0,0.000125823658891,292.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0001324977492913,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485656738281,0.0,0.0,9.786296868696807e-05,291.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.0001324985787505,292.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98388671875,0.0,0.0,0.0006285122362896,290.93280029296875,294.1499938964844,265.0566711425781,264.1778869628906,267.7248840332031,265.0741577148437,289.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,24.972530364990234,60.0,-22.84667015075684,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311889648437,0.0,0.0,0.0001253464142791,292.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0001319951988989,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,9.74917784333229e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,0.0001319960138062,292.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0006261283997446,290.9247436523437,294.1499938964844,265.0199890136719,264.1393737792969,267.66143798828125,265.0377197265625,289.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,24.972824096679688,60.0,-22.78243064880371,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5311889648437,0.0,0.0,0.0001253464142791,292.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0001319951988989,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2376708984375,0.0,0.0,9.74917784333229e-05,291.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,0.0001319960138062,292.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.0006261283997446,290.9247436523437,294.1499938964844,265.0199890136719,264.1393737792969,267.66143798828125,265.0377197265625,289.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,24.972824096679688,60.0,-22.78243064880371,-0.0,-1.2161471829585937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,0.0001248357584699,292.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0001314574619755,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.709459845907986e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,0.0001314582623308,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.000623577623628,290.9165954589844,294.1499938964844,264.9833374023437,264.10089111328125,267.5988464355469,265.00128173828125,289.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,24.97314071655273,60.0,-22.711450576782227,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51544189453125,0.0,0.0,0.0001248357584699,292.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.0001314574619755,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.709459845907986e-05,291.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,0.0001314582623308,292.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9707946777344,0.0,0.0,0.000623577623628,290.9165954589844,294.1499938964844,264.9833374023437,264.10089111328125,267.5988464355469,265.00128173828125,289.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,24.97314071655273,60.0,-22.711450576782227,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
