time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422460,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5029296875,0.0,0.0,0.000124407277326,292.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654846191406,0.0,0.0,0.0001310062652919,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,9.67613304965198e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149963378906,0.0,0.0,0.0001310070510953,292.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0006214373279362,290.9100341796875,294.1499938964844,264.9540100097656,264.07012939453125,267.5494384765625,264.97216796875,289.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,24.97340583801269,60.0,-22.650463104248047,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49981689453125,0.0,0.0,0.0001242978469235,292.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.0001308910286752,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21588134765625,0.0,0.0,9.667621634434909e-05,291.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,0.0001308918144786,292.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0006208906997926,290.90838623046875,294.1499938964844,264.9466552734375,264.0624389648437,267.5371398925781,264.9648742675781,289.9007873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,24.973472595214844,60.0,-22.63475227355957,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842834472656,0.0,0.0,0.0001237400283571,292.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0001303036260651,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.624235099181532e-05,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.0001303043973166,292.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0006181042990647,290.90008544921875,294.1499938964844,264.9100036621094,264.02398681640625,267.4762878417969,264.9284973144531,289.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,24.973817825317383,60.0,-22.553550720214844,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842834472656,0.0,0.0,0.0001237400283571,292.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0001303036260651,290.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.624235099181532e-05,291.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019958496094,0.0,0.0,0.0001303043973166,292.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573669433594,0.0,0.0,0.0006181042990647,290.90008544921875,294.1499938964844,264.9100036621094,264.02398681640625,267.4762878417969,264.9284973144531,289.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,24.973817825317383,60.0,-22.553550720214844,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4765625,0.0,0.0,0.0001234561641467,292.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.0001300047151744,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,9.602157660992816e-05,291.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0001300054864259,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,0.0006166864186525,290.8959045410156,294.1499938964844,264.89166259765625,264.0047607421875,267.4461669921875,264.9103088378906,289.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.2753359963398914e-08,0.0013153769541531,-0.1104205846786499,0.0,0.0,0.0,24.9739933013916,60.0,-22.51165771484375,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4688720703125,0.0,0.0,0.0001231705100508,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0001297039125347,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,9.579939069226384e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911926269531,0.0,0.0,0.0001297046546824,292.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,0.0006152595160529,290.8917236328125,294.1499938964844,264.8733215332031,263.98553466796875,267.4162902832031,264.8921203613281,289.8678283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,24.97416877746582,60.0,-22.46919822692871,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535827636719,0.0,0.0,0.0001225966261699,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,0.0001290995860472,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.535303979646416e-05,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0001291003281949,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,0.0006123929051682,290.8832702636719,294.1499938964844,264.836669921875,263.9471130371094,267.3570861816406,264.85577392578125,289.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,24.974523544311523,60.0,-22.383277893066406,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4535827636719,0.0,0.0,0.0001225966261699,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,0.0001290995860472,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,9.535303979646416e-05,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803894042969,0.0,0.0,0.0001291003281949,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.94366455078125,0.0,0.0,0.0006123929051682,290.8832702636719,294.1499938964844,264.836669921875,263.9471130371094,267.3570861816406,264.85577392578125,289.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,24.974523544311523,60.0,-22.383277893066406,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383850097656,0.0,0.0,0.0001220172489411,292.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0001284894970012,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.490241063758732e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0001284902100451,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,0.0006094988202676,290.874755859375,294.1499938964844,264.79998779296875,263.90869140625,267.2986755371094,264.8194580078125,289.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095979022622488e-08,0.0013000465696677,-0.1058004051446914,0.0,0.0,0.0,24.97488212585449,60.0,-22.296253204345703,-0.0,-1.1524008414198761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4383850097656,0.0,0.0,0.0001220172489411,292.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.0001284894970012,290.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.490241063758732e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0001284902100451,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93670654296875,0.0,0.0,0.0006094988202676,290.874755859375,294.1499938964844,264.79998779296875,263.90869140625,267.2986755371094,264.8194580078125,289.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.095979022622488e-08,0.0013000465696677,-0.1058004051446914,0.0,0.0,0.0,24.97488212585449,60.0,-22.296253204345703,-0.0,-1.1524008414198761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233093261719,0.0,0.0,0.0001214235162478,292.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,0.0001278642739634,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.44406128837727e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001278649870073,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,0.0006065330817364,290.8662109375,294.1499938964844,264.7633361816406,263.8702697753906,267.24102783203125,264.7831420898437,289.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,24.975248336791992,60.0,-22.20737838745117,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4233093261719,0.0,0.0,0.0001214235162478,292.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,0.0001278642739634,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.44406128837727e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001278649870073,292.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,0.0006065330817364,290.8662109375,294.1499938964844,264.7633361816406,263.8702697753906,267.24102783203125,264.7831420898437,289.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921251893043,0.0,0.0,0.0,24.975248336791992,60.0,-22.20737838745117,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,0.0001208086541737,292.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0001272168155992,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.396239329362288e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001272174995392,292.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0006034618127159,290.8575744628906,294.1499938964844,264.7266540527344,263.8318786621094,267.18414306640625,264.746826171875,289.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,24.97562789916992,60.0,-22.1150016784668,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083251953125,0.0,0.0,0.0001208086541737,292.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0001272168155992,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,9.396239329362288e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14813232421875,0.0,0.0,0.0001272174995392,292.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226379394531,0.0,0.0,0.0006034618127159,290.8575744628906,294.1499938964844,264.7266540527344,263.8318786621094,267.18414306640625,264.746826171875,289.8021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148230552673,0.0,0.0,0.0,24.97562789916992,60.0,-22.1150016784668,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,0.0001204945365316,292.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,0.0001268860360141,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.371807391289622e-05,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0001268867199542,292.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,0.0006018927088007,290.8532409667969,294.1499938964844,264.7083435058594,263.81268310546875,267.156005859375,264.72869873046875,289.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838626280426,3.906185241930872e-08,0.0012838236289098,-0.1009042263031005,0.0,0.0,0.0,24.97582244873047,60.0,-22.0673942565918,-0.0,-1.1238166308658037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3934631347656,0.0,0.0,0.0001201771665364,292.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.000126551836729,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14013671875,0.0,0.0,9.347122977487744e-05,291.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,0.0001265525061171,292.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0006003074231557,290.848876953125,294.1499938964844,264.69000244140625,263.79351806640625,267.1280212402344,264.7105712890625,289.7857360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,24.97601890563965,60.0,-22.01903915405273,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,0.0001195365257444,292.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.000125877209939,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.29729503695853e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001258778793271,292.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.0005971073405817,290.84014892578125,294.1499938964844,264.6533203125,263.7551574707031,267.0726318359375,264.67431640625,289.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,24.97641563415528,60.0,-21.92059898376465,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,0.0001195365257444,292.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.000125877209939,290.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12939453125,0.0,0.0,9.29729503695853e-05,291.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001258778793271,292.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,0.0005971073405817,290.84014892578125,294.1499938964844,264.6533203125,263.7551574707031,267.0726318359375,264.67431640625,289.7693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,24.97641563415528,60.0,-21.92059898376465,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3640441894531,0.0,0.0,0.0001188961105071,292.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,0.0001252028450835,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.247484558727592e-05,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0001252034999197,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,0.0005939083639532,290.83135986328125,294.1499938964844,264.6166687011719,263.716796875,267.0179443359375,264.6381225585937,289.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,24.976810455322266,60.0,-21.821063995361328,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3640441894531,0.0,0.0,0.0001188961105071,292.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,0.0001252028450835,290.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11865234375,0.0,0.0,9.247484558727592e-05,291.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159973144531,0.0,0.0,0.0001252034999197,292.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,0.0005939083639532,290.83135986328125,294.1499938964844,264.6166687011719,263.716796875,267.0179443359375,264.6381225585937,289.7530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,24.976810455322266,60.0,-21.821063995361328,-0.0,-1.0941973016542761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,0.000118266310892,292.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937683105469,0.0,0.0,0.000124539641547,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.198499901685864e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0001245402818312,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.0005907624727115,290.8225402832031,294.1499938964844,264.5799865722656,263.678466796875,266.9639587402344,264.6018981933594,289.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,24.97719955444336,60.0,-21.722251892089844,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,0.000118266310892,292.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937683105469,0.0,0.0,0.000124539641547,290.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1079406738281,0.0,0.0,9.198499901685864e-05,291.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0001245402818312,292.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89373779296875,0.0,0.0,0.0005907624727115,290.8225402832031,294.1499938964844,264.5799865722656,263.678466796875,266.9639587402344,264.6018981933594,289.7367858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,24.97719955444336,60.0,-21.722251892089844,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350524902344,0.0,0.0,0.0001176577497972,292.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0001238988043041,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.151167614618316e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0001238994300365,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0005877226358279,290.81365966796875,294.1499938964844,264.5433349609375,263.64013671875,266.9106140136719,264.5657043457031,289.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,24.977575302124023,60.0,-21.6260929107666,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3350524902344,0.0,0.0,0.0001176577497972,292.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0001238988043041,290.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,9.151167614618316e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946960449219,0.0,0.0,0.0001238994300365,292.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,0.0005877226358279,290.81365966796875,294.1499938964844,264.5433349609375,263.64013671875,266.9106140136719,264.5657043457031,289.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,24.977575302124023,60.0,-21.6260929107666,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3278503417969,0.0,0.0,0.0001173650744021,292.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0001235906092915,290.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,9.128404053626582e-05,291.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893859863281,0.0,0.0,0.0001235912350239,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0005862606922164,290.8092041015625,294.1499938964844,264.5249938964844,263.6209716796875,266.8841857910156,264.547607421875,289.7124328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505173217505,3.516140267834089e-08,0.0012504821643233,-0.0908202975988388,0.0,0.0,0.0,24.97775650024414,60.0,-21.579757690429688,-0.0,-1.0661977967174609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206787109375,0.0,0.0,0.0001170807736343,292.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,0.0001232912327395,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,9.106290963245556e-05,291.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,0.00012329184392,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,0.0005848405417054,290.8047180175781,294.1499938964844,264.50665283203125,263.601806640625,266.85791015625,264.5295104980469,289.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474878458306,3.4807065674158366e-08,0.0012474530376493,-0.0899028405547142,0.0,0.0,0.0,24.97793197631836,60.0,-21.534643173217773,-0.0,-1.061038332750286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,0.0001165452122222,292.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.0001227272732648,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.064636105904356e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0001227278698934,292.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.0005821653176099,290.7957458496094,294.1499938964844,264.4700012207031,263.5635070800781,266.8058166503906,264.4933166503906,289.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,24.97826194763184,60.0,-21.449445724487305,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064270019531,0.0,0.0,0.0001165452122222,292.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.0001227272732648,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.075927734375,0.0,0.0,9.064636105904356e-05,291.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,0.0001227278698934,292.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715515136719,0.0,0.0,0.0005821653176099,290.7957458496094,294.1499938964844,264.4700012207031,263.5635070800781,266.8058166503906,264.4933166503906,289.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417811667546,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,24.97826194763184,60.0,-21.449445724487305,-0.0,-1.0513532799905081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.292236328125,0.0,0.0,0.0001160600077128,292.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,0.0001222163409693,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,9.02689789654687e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0001222169230459,292.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,0.0005797416670247,290.7867126464844,294.1499938964844,264.4333190917969,263.5252380371094,266.7542724609375,264.45709228515625,289.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,24.97856330871582,60.0,-21.37251663208008,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.292236328125,0.0,0.0,0.0001160600077128,292.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,0.0001222163409693,290.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,9.02689789654687e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628356933594,0.0,0.0,0.0001222169230459,292.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8640441894531,0.0,0.0,0.0005797416670247,290.7867126464844,294.1499938964844,264.4333190917969,263.5252380371094,266.7542724609375,264.45709228515625,289.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,24.97856330871582,60.0,-21.37251663208008,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,0.0001156334328697,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,0.0001217671378981,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,8.993719529826194e-05,291.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001217677199747,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,0.0005776109173893,290.77764892578125,294.1499938964844,264.39666748046875,263.4869689941406,266.7032470703125,264.4208374023437,289.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,24.97882652282715,60.0,-21.305423736572266,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781066894531,0.0,0.0,0.0001156334328697,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85650634765625,0.0,0.0,0.0001217671378981,290.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,8.993719529826194e-05,291.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001217677199747,292.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,0.0005776109173893,290.77764892578125,294.1499938964844,264.39666748046875,263.4869689941406,266.7032470703125,264.4208374023437,289.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,24.97882652282715,60.0,-21.305423736572266,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,0.0001152730328612,292.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,0.0001213876312249,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,8.965688175521791e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0001213881914736,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,0.0005758106708526,290.7685241699219,294.1499938964844,264.3599853515625,263.4486999511719,266.6527099609375,264.384521484375,289.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,24.979049682617188,60.0,-21.24963760375977,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,0.0001152730328612,292.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,0.0001213876312249,290.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04400634765625,0.0,0.0,8.965688175521791e-05,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0001213881914736,292.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.848876953125,0.0,0.0,0.0005758106708526,290.7685241699219,294.1499938964844,264.3599853515625,263.4486999511719,266.6527099609375,264.384521484375,289.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,24.979049682617188,60.0,-21.24963760375977,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2570495605469,0.0,0.0,0.0001151198375737,292.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8450622558594,0.0,0.0,0.0001212263086927,290.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386962890625,0.0,0.0,8.953773067332804e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,0.0001212268689414,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84503173828125,0.0,0.0,0.0005750454147346,290.763916015625,294.1499938964844,264.3416748046875,263.4295654296875,266.62762451171875,264.3663635253906,289.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,24.979143142700195,60.0,-21.22654151916504,-0.0,-1.02579292615701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424560,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25006103515625,0.0,0.0,0.0001149857707787,292.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.000121085140563,290.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,8.943345892475918e-05,291.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.031005859375,0.0,0.0,0.0001210856935358,292.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0005743757938034,290.75933837890625,294.1499938964844,264.3233337402344,263.41046142578125,266.6026306152344,264.3481750488281,289.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225164043717,3.219604849391544e-08,0.0012251319130882,-0.0831356644630432,0.0,0.0,0.0,24.97922706604004,60.0,-21.206710815429688,-0.0,-1.0234050762392145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424620,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,0.0001147782604675,292.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,0.000120866621728,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,8.927205635700375e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001208671747008,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0005733392317779,290.75006103515625,294.1499938964844,264.2866516113281,263.3722229003906,266.55291748046875,264.311767578125,289.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,24.97935485839844,60.0,-21.17738914489746,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424680,291.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,0.0001147782604675,292.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334655761719,0.0,0.0,0.000120866621728,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,8.927205635700375e-05,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203857421875,0.0,0.0,0.0001208671747008,291.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8334350585937,0.0,0.0,0.0005733392317779,290.75006103515625,294.1499938964844,264.2866516113281,263.3722229003906,266.55291748046875,264.311767578125,289.6078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012229526182636,3.19374215962398e-08,0.0012229207204654,-0.0824647396802902,0.0,0.0,0.0,24.97935485839844,60.0,-21.17738914489746,-0.0,-1.0197143041068557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424740,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221984863281,0.0,0.0,0.00011465663556,292.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256530761719,0.0,0.0,0.000120738557598,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,8.917746163206175e-05,291.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0001207390960189,291.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,0.0005727317184209,290.7407531738281,294.1499938964844,264.25,263.3340148925781,266.5035705566406,264.2752990722656,289.59197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216563336551,3.178583085627906e-08,0.0012216245522722,-0.0820714458823204,0.0,0.0,0.0,24.97942924499512,60.0,-21.163379669189453,-0.0,-1.0175541120815981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
