time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
427140,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,0.0001181445186375,292.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508178710937,0.0,0.0,0.000124411570141,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,9.189024422084913e-05,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,0.0001244119775947,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508178710937,0.0,0.0,0.0005901549011468,290.5353698730469,294.1499938964844,264.3314819335937,263.3236083984375,265.68603515625,264.3232116699219,289.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,24.977275848388672,60.0,-21.466062545776367,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418029785156,0.0,0.0,0.0001181445186375,292.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508178710937,0.0,0.0,0.000124411570141,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,9.189024422084913e-05,290.9868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859191894531,0.0,0.0,0.0001244119775947,291.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508178710937,0.0,0.0,0.0005901549011468,290.5353698730469,294.1499938964844,264.3314819335937,263.3236083984375,265.68603515625,264.3232116699219,289.2799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,24.977275848388672,60.0,-21.466062545776367,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,0.0001182406340376,292.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,0.0001245127787115,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,9.196499740937723e-05,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,0.0001245131861651,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,0.0005906349979341,290.5241394042969,294.1499938964844,264.3424072265625,263.3304138183594,265.6560363769531,264.3356018066406,289.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,24.977214813232425,60.0,-21.462533950805664,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,0.0001182406340376,292.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,0.0001245127787115,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757568359375,0.0,0.0,9.196499740937723e-05,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77410888671875,0.0,0.0,0.0001245131861651,291.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,0.0005906349979341,290.5241394042969,294.1499938964844,264.3424072265625,263.3304138183594,265.6560363769531,264.3356018066406,289.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,24.977214813232425,60.0,-21.462533950805664,-0.0,-1.082157865539557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,0.0001183098429464,292.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001245856692548,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,9.201882494380698e-05,290.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.0001245860621565,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0005909807514399,290.5128479003906,294.1499938964844,264.3503723144531,263.334716796875,265.6268920898437,264.3453674316406,289.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938660949468612,0.0,0.0,0.0,24.9771728515625,60.0,-21.456233978271484,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.913330078125,0.0,0.0,0.0001183098429464,292.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0001245856692548,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7638854980469,0.0,0.0,9.201882494380698e-05,290.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.0001245860621565,291.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313781738281,0.0,0.0,0.0005909807514399,290.5128479003906,294.1499938964844,264.3503723144531,263.334716796875,265.6268920898437,264.3453674316406,289.2490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.633836342942232e-08,0.0012605411466211,-0.0938660949468612,0.0,0.0,0.0,24.9771728515625,60.0,-21.456233978271484,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,0.0001183354688691,292.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.62646484375,0.0,0.0,0.0001246126485057,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579345703125,0.0,0.0,9.203875379171222e-05,290.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75634765625,0.0,0.0,0.0001246130414074,291.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62646484375,0.0,0.0,0.0005911087500862,290.5071716308594,294.1499938964844,264.3531188964844,263.3357849121094,265.61260986328125,264.34912109375,289.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370291667253696e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,24.97715759277344,60.0,-21.452295303344727,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8990783691406,0.0,0.0,0.0001183558779302,292.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215515136719,0.0,0.0,0.0001246341416845,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7519836425781,0.0,0.0,9.205462993122636e-05,290.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503967285156,0.0,0.0,0.0001246345345862,291.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215209960937,0.0,0.0,0.0005912107299081,290.5014953613281,294.1499938964844,264.3549499511719,263.3360900878906,265.5985107421875,264.3519897460937,289.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610679259523,3.639572199176655e-08,0.0012610314879566,-0.094014473259449,0.0,0.0,0.0,24.977144241333008,60.0,-21.448028564453125,-0.0,-1.0842679643019437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0001183834901894,292.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,0.000124663230963,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,9.207610128214584e-05,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0001246636093128,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,0.0005913486820645,290.49005126953125,294.1499938964844,264.3555908203125,263.3341064453125,265.57080078125,264.35498046875,289.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,24.977127075195312,60.0,-21.43913650512696,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88482666015625,0.0,0.0,0.0001183834901894,292.4453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,0.000124663230963,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400207519531,0.0,0.0,9.207610128214584e-05,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0001246636093128,291.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,0.0005913486820645,290.49005126953125,294.1499938964844,264.3555908203125,263.3341064453125,265.57080078125,264.35498046875,289.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034331917762,0.0,0.0,0.0,24.977127075195312,60.0,-21.43913650512696,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,0.000118397809274,292.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016540527344,0.0,0.0,0.0001246783067472,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,9.208724077325314e-05,290.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,0.000124678685097,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016540527344,0.0,0.0,0.0005914202192798,290.4785461425781,294.1499938964844,264.3518371582031,263.32830810546875,265.5436706542969,264.3538513183594,289.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,24.97711944580078,60.0,-21.430864334106445,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705749511719,0.0,0.0,0.000118397809274,292.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016540527344,0.0,0.0,0.0001246783067472,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,9.208724077325314e-05,290.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7265014648437,0.0,0.0,0.000124678685097,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6016540527344,0.0,0.0,0.0005914202192798,290.4785461425781,294.1499938964844,264.3518371582031,263.32830810546875,265.5436706542969,264.3538513183594,289.20269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644795398827228e-08,0.0012614780571311,-0.094149574637413,0.0,0.0,0.0,24.97711944580078,60.0,-21.430864334106445,-0.0,-1.085035989945027e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0001184037537313,292.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,0.0001246845786226,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71600341796875,0.0,0.0,9.209186100633816e-05,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.0001246849424205,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,0.0005914499633945,290.46697998046875,294.1499938964844,264.3432006835937,263.3182983398437,265.5169982910156,264.3481140136719,289.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941687002778053,0.0,0.0,0.0,24.97711563110352,60.0,-21.4245662689209,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562927246094,0.0,0.0,0.0001184037537313,292.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,0.0001246845786226,290.78125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71600341796875,0.0,0.0,9.209186100633816e-05,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.0001246849424205,291.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5915832519531,0.0,0.0,0.0005914499633945,290.46697998046875,294.1499938964844,264.3432006835937,263.3182983398437,265.5169982910156,264.3481140136719,289.1872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.6455347185437865e-08,0.0012615412706509,-0.0941687002778053,0.0,0.0,0.0,24.97711563110352,60.0,-21.4245662689209,-0.0,-1.0851447029835981e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.0001184053253382,292.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,0.000124686237541,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,9.209308336721732e-05,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0001246866013389,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,0.0005914578214287,290.4553527832031,294.1499938964844,264.3291931152344,263.3036193847656,265.4906921386719,264.3373107910156,289.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615943560376,3.645729407253384e-08,0.0012615579180419,-0.0941737294197082,0.0,0.0,0.0,24.977113723754883,60.0,-21.421491622924805,-0.0,-1.0851733378558492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.842041015625,0.0,0.0,0.0001184053253382,292.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,0.000124686237541,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,9.209308336721732e-05,290.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70245361328125,0.0,0.0,0.0001246866013389,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5814819335937,0.0,0.0,0.0005914578214287,290.4553527832031,294.1499938964844,264.3291931152344,263.3036193847656,265.4906921386719,264.3373107910156,289.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615943560376,3.645729407253384e-08,0.0012615579180419,-0.0941737294197082,0.0,0.0,0.0,24.977113723754883,60.0,-21.421491622924805,-0.0,-1.0851733378558492e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,0.000118405361718,292.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763854980469,0.0,0.0,0.0001246862666448,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6978759765625,0.0,0.0,9.20931124710478e-05,290.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.0001246866304427,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5763854980469,0.0,0.0,0.0005914579960517,290.44952392578125,294.1499938964844,264.3200378417969,263.2944030761719,265.4776306152344,264.3298034667969,289.16412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,24.977113723754883,60.0,-21.421497344970703,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277587890625,0.0,0.0,0.0001184052744065,292.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0001246861793333,290.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918334960937,0.0,0.0,9.209303971147163e-05,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0001246865431312,291.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0005914575885981,290.44366455078125,294.1499938964844,264.309326171875,263.2838439941406,265.464599609375,264.32086181640625,289.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735208034515,0.0,0.0,0.0,24.977113723754883,60.0,-21.42268180847168,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135070800781,0.0,0.0,0.0001184052089229,292.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56103515625,0.0,0.0,0.0001246861211257,290.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,9.209298877976836e-05,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.0001246864703716,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56103515625,0.0,0.0,0.0005914572975598,290.4319152832031,294.1499938964844,264.2830810546875,263.2585144042969,265.43853759765625,264.2984313964844,289.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,24.977113723754883,60.0,-21.42889213562012,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8135070800781,0.0,0.0,0.0001184052089229,292.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56103515625,0.0,0.0,0.0001246861211257,290.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796875,0.0,0.0,9.209298877976836e-05,290.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.0001246864703716,291.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56103515625,0.0,0.0,0.0005914572975598,290.4319152832031,294.1499938964844,264.2830810546875,263.2585144042969,265.43853759765625,264.2984313964844,289.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645711998956358e-08,0.0012615564046427,-0.0941732823848724,0.0,0.0,0.0,24.977113723754883,60.0,-21.42889213562012,-0.0,-1.0851707799020005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,0.0001184053908218,292.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507202148437,0.0,0.0,0.0001246863248525,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,9.209313429892064e-05,290.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66607666015625,0.0,0.0,0.0001246866595465,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507202148437,0.0,0.0,0.0005914582288824,290.42010498046875,294.1499938964844,264.25,263.22723388671875,265.41241455078125,264.2694396972656,289.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.0941738337278366,0.0,0.0,0.0,24.977113723754883,60.0,-21.440814971923828,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992248535156,0.0,0.0,0.0001184053908218,292.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507202148437,0.0,0.0,0.0001246863248525,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6675109863281,0.0,0.0,9.209313429892064e-05,290.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.66607666015625,0.0,0.0,0.0001246866595465,291.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5507202148437,0.0,0.0,0.0005914582288824,290.42010498046875,294.1499938964844,264.25,263.22723388671875,265.41241455078125,264.2694396972656,289.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645733315238432e-08,0.0012615582672879,-0.0941738337278366,0.0,0.0,0.0,24.977113723754883,60.0,-21.440814971923828,-0.0,-1.0851739062900378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0001184047359856,292.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0001246856263605,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,9.209262498188764e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539001464844,0.0,0.0,0.0001246859756065,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,0.0005914549692533,290.4082336425781,294.1499938964844,264.2133483886719,263.19305419921875,265.3860778808594,264.23492431640625,289.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,24.977113723754883,60.0,-21.457490921020508,-0.0,-1.0851616849549829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.78497314453125,0.0,0.0,0.0001184047359856,292.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54034423828125,0.0,0.0,0.0001246856263605,290.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6553039550781,0.0,0.0,9.209262498188764e-05,290.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6539001464844,0.0,0.0,0.0001246859756065,291.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5403137207031,0.0,0.0,0.0005914549692533,290.4082336425781,294.1499938964844,264.2133483886719,263.19305419921875,265.3860778808594,264.23492431640625,289.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456505370097154e-08,0.0012615511659532,-0.0941716879606247,0.0,0.0,0.0,24.977113723754883,60.0,-21.457490921020508,-0.0,-1.0851616849549829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,0.0001184017237392,292.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0001246824685949,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64306640625,0.0,0.0,9.209028212353589e-05,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,0.000124682803289,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0005914399516768,290.39630126953125,294.1499938964844,264.1766662597656,263.1593017578125,265.3595275878906,264.1986389160156,289.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615554733201,3.6452739493597626e-08,0.0012615190353244,-0.0941619500517845,0.0,0.0,0.0,24.97711563110352,60.0,-21.47525405883789,-0.0,-1.085106333675867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,0.0001184017237392,292.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0001246824685949,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.64306640625,0.0,0.0,9.209028212353589e-05,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64166259765625,0.0,0.0,0.000124682803289,291.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298767089844,0.0,0.0,0.0005914399516768,290.39630126953125,294.1499938964844,264.1766662597656,263.1593017578125,265.3595275878906,264.1986389160156,289.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615554733201,3.6452739493597626e-08,0.0012615190353244,-0.0941619500517845,0.0,0.0,0.0,24.97711563110352,60.0,-21.47525405883789,-0.0,-1.085106333675867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.0001183986969408,292.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246276855469,0.0,0.0,0.0001246792817255,290.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63690185546875,0.0,0.0,9.208792471326888e-05,290.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63555908203125,0.0,0.0,0.0001246796164195,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5246276855469,0.0,0.0,0.000591424817685,290.39031982421875,294.1499938964844,264.1583251953125,263.142578125,265.3461303710937,264.18035888671875,289.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615231098607,3.6448955853529696e-08,0.0012614866718649,-0.0941521674394607,0.0,0.0,0.0,24.97711753845215,60.0,-21.48400115966797,-0.0,-1.085050698179657e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75640869140625,0.0,0.0,0.000118394367746,292.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5193786621094,0.0,0.0,0.000124674726976,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6307678222656,0.0,0.0,9.208455594489352e-05,290.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,0.0001246750616701,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51934814453125,0.0,0.0,0.0005914032226428,290.3843078613281,294.1499938964844,264.1400146484375,263.1259765625,265.33270263671875,264.1620483398437,289.079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614770093932,3.64435592814516e-08,0.0012614405713975,-0.0941382050514221,0.0,0.0,0.0,24.97712135314941,60.0,-21.49256896972656,-0.0,-1.0849713305560726e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,0.0001183804924949,292.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087890625,0.0,0.0,0.0001246601168531,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184387207031,0.0,0.0,9.207376569975168e-05,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171264648437,0.0,0.0,0.0001246604369953,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087890625,0.0,0.0,0.0005913338973186,290.37225341796875,294.1499938964844,264.10333251953125,263.0930480957031,265.3056945800781,264.1254272460937,289.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625046040848e-08,0.0012612926075235,-0.0940934345126152,0.0,0.0,0.0,24.977128982543945,60.0,-21.50897026062012,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421264648437,0.0,0.0,0.0001183804924949,292.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087890625,0.0,0.0,0.0001246601168531,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184387207031,0.0,0.0,9.207376569975168e-05,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171264648437,0.0,0.0,0.0001246604369953,291.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087890625,0.0,0.0,0.0005913338973186,290.37225341796875,294.1499938964844,264.10333251953125,263.0930480957031,265.3056945800781,264.1254272460937,289.0639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613290455192,3.642625046040848e-08,0.0012612926075235,-0.0940934345126152,0.0,0.0,0.0,24.977128982543945,60.0,-21.50897026062012,-0.0,-1.0847168141481236e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,0.0001183573476737,292.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981384277344,0.0,0.0,0.0001246357423951,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061096191406,0.0,0.0,9.20557649806142e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047668457031,0.0,0.0,0.0001246360625373,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981384277344,0.0,0.0,0.0005912182969041,290.36016845703125,294.1499938964844,264.0666809082031,263.0604553222656,265.2784729003906,264.0887756347656,289.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610823614522,3.639739531990927e-08,0.0012610459234565,-0.0940187945961952,0.0,0.0,0.0,24.977144241333008,60.0,-21.52392768859864,-0.0,-1.084292549080601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72784423828125,0.0,0.0,0.0001183573476737,292.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981384277344,0.0,0.0,0.0001246357423951,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6061096191406,0.0,0.0,9.20557649806142e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047668457031,0.0,0.0,0.0001246360625373,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4981384277344,0.0,0.0,0.0005912182969041,290.36016845703125,294.1499938964844,264.0666809082031,263.0604553222656,265.2784729003906,264.0887756347656,289.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610823614522,3.639739531990927e-08,0.0012610459234565,-0.0940187945961952,0.0,0.0,0.0,24.977144241333008,60.0,-21.52392768859864,-0.0,-1.084292549080601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,0.0001183221684186,292.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,0.0001245987077709,290.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937194824219,0.0,0.0,9.202840010402724e-05,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924072265625,0.0,0.0,0.0001245990133611,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,0.0005910425679758,290.3480224609375,294.1499938964844,264.0299987792969,263.0282287597656,265.2510070800781,264.0521240234375,289.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607073877006,3.63535335168308e-08,0.0012606710661202,-0.0939053446054458,0.0,0.0,0.0,24.97716522216797,60.0,-21.536943435668945,-0.0,-1.0836478736564461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429120,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,0.0001183221684186,292.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,0.0001245987077709,290.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5937194824219,0.0,0.0,9.202840010402724e-05,290.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924072265625,0.0,0.0,0.0001245990133611,291.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874572753906,0.0,0.0,0.0005910425679758,290.3480224609375,294.1499938964844,264.0299987792969,263.0282287597656,265.2510070800781,264.0521240234375,289.0331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607073877006,3.63535335168308e-08,0.0012606710661202,-0.0939053446054458,0.0,0.0,0.0,24.97716522216797,60.0,-21.536943435668945,-0.0,-1.0836478736564461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,0.000118272495456,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767150878906,0.0,0.0,0.0001245464081875,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.581298828125,0.0,0.0,9.198976476909591e-05,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800170898437,0.0,0.0,0.0001245467137778,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766845703125,0.0,0.0,0.000590794486925,290.3358154296875,294.1499938964844,263.99334716796875,262.996337890625,265.223388671875,264.0155029296875,289.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601781636476,3.6291620375550344e-08,0.0012601418420672,-0.0937451794743537,0.0,0.0,0.0,24.977195739746094,60.0,-21.547664642333984,-0.0,-1.0827380947375786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69927978515625,0.0,0.0,0.000118272495456,292.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4767150878906,0.0,0.0,0.0001245464081875,290.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.581298828125,0.0,0.0,9.198976476909591e-05,290.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5800170898437,0.0,0.0,0.0001245467137778,291.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4766845703125,0.0,0.0,0.000590794486925,290.3358154296875,294.1499938964844,263.99334716796875,262.996337890625,265.223388671875,264.0155029296875,289.0177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601781636476,3.6291620375550344e-08,0.0012601418420672,-0.0937451794743537,0.0,0.0,0.0,24.977195739746094,60.0,-21.547664642333984,-0.0,-1.0827380947375786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,0.0001182419000542,292.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4713134765625,0.0,0.0,0.0001245141756953,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750732421875,0.0,0.0,9.196596511173992e-05,290.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738220214844,0.0,0.0,0.0001245144958375,291.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,0.0005906416918151,290.3297119140625,294.1499938964844,263.9750061035156,262.98046875,265.20947265625,263.9971923828125,289.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598520843312,3.6253478441494735e-08,0.0012598158791661,-0.0936465114355087,0.0,0.0,0.0,24.977214813232425,60.0,-21.55189323425293,-0.0,-1.082177831790432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,0.000118206924526,292.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46588134765625,0.0,0.0,0.0001244773593498,290.72076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56884765625,0.0,0.0,9.193876758217812e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,0.00012447766494,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46588134765625,0.0,0.0,0.0005904670106247,290.3235778808594,294.1499938964844,263.9566650390625,262.9646911621094,265.195556640625,263.9788818359375,289.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259479438886,3.620988664465585e-08,0.0012594432337209,-0.0935337394475936,0.0,0.0,0.0,24.977235794067383,60.0,-21.555408477783203,-0.0,-1.0815377038397857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67071533203125,0.0,0.0,0.0001181230036308,292.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,0.0001243889855686,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.556396484375,0.0,0.0,9.187348769046366e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551452636719,0.0,0.0,0.0001243892911588,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,0.0005900477990508,290.311279296875,294.1499938964844,263.9200134277344,262.933349609375,265.1675109863281,263.9422607421875,288.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258585252799,3.610528409581093e-08,0.0012585491640493,-0.0932631194591522,0.0,0.0,0.0,24.9772891998291,60.0,-21.5600528717041,-0.0,-1.0800023630963552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
