time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429480,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67071533203125,0.0,0.0,0.0001181230036308,292.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,0.0001243889855686,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.556396484375,0.0,0.0,9.187348769046366e-05,290.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5551452636719,0.0,0.0,0.0001243892911588,291.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,0.0005900477990508,290.311279296875,294.1499938964844,263.9200134277344,262.933349609375,265.1675109863281,263.9422607421875,288.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258585252799,3.610528409581093e-08,0.0012585491640493,-0.0932631194591522,0.0,0.0,0.0,24.9772891998291,60.0,-21.5600528717041,-0.0,-1.0800023630963552e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65643310546875,0.0,0.0,0.0001180211329483,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,0.0001242817088495,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439147949219,0.0,0.0,9.179425978800282e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426940917969,0.0,0.0,0.0001242820144398,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,0.0005895389476791,290.2989196777344,294.1499938964844,263.8833312988281,262.9022216796875,265.13934326171875,263.9056701660156,288.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574997963383,3.5978313661644286e-08,0.0012574638240039,-0.092934601008892,0.0,0.0,0.0,24.977352142333984,60.0,-21.56155014038086,-0.0,-1.0781402437487489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65643310546875,0.0,0.0,0.0001180211329483,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,0.0001242817088495,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5439147949219,0.0,0.0,9.179425978800282e-05,290.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5426940917969,0.0,0.0,0.0001242820144398,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,0.0005895389476791,290.2989196777344,294.1499938964844,263.8833312988281,262.9022216796875,265.13934326171875,263.9056701660156,288.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574997963383,3.5978313661644286e-08,0.0012574638240039,-0.092934601008892,0.0,0.0,0.0,24.977352142333984,60.0,-21.56155014038086,-0.0,-1.0781402437487489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421813964844,0.0,0.0,0.0001179013343062,292.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0001241555582964,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314025878906,0.0,0.0,9.170107659883796e-05,290.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301818847656,0.0,0.0,0.0001241558493347,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0005889405147172,290.2865600585937,294.1499938964844,263.8466796875,262.8713073730469,265.1109619140625,263.8690795898437,288.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562233023345,3.5828993105724294e-08,0.0012561874464154,-0.0925482288002967,0.0,0.0,0.0,24.97742462158203,60.0,-21.55961799621582,-0.0,-1.0759523405567961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421813964844,0.0,0.0,0.0001179013343062,292.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0001241555582964,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314025878906,0.0,0.0,9.170107659883796e-05,290.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301818847656,0.0,0.0,0.0001241558493347,291.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4331359863281,0.0,0.0,0.0005889405147172,290.2865600585937,294.1499938964844,263.8466796875,262.8713073730469,265.1109619140625,263.8690795898437,288.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562233023345,3.5828993105724294e-08,0.0012561874464154,-0.0925482288002967,0.0,0.0,0.0,24.97742462158203,60.0,-21.55961799621582,-0.0,-1.0759523405567961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279296875,0.0,0.0,0.0001177666999865,292.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,0.0001240137935383,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51885986328125,0.0,0.0,9.159636101685464e-05,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176696777344,0.0,0.0,0.0001240140700247,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,0.0005882680416107,290.2741394042969,294.1499938964844,263.8099975585937,262.840576171875,265.0824584960937,263.83251953125,288.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547887163236,3.5661191333247195e-08,0.0012547530932351,-0.0921139791607856,0.0,0.0,0.0,24.977508544921875,60.0,-21.554821014404297,-0.0,-1.0734962785363683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6279296875,0.0,0.0,0.0001177666999865,292.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,0.0001240137935383,290.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51885986328125,0.0,0.0,9.159636101685464e-05,290.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176696777344,0.0,0.0,0.0001240140700247,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4221496582031,0.0,0.0,0.0005882680416107,290.2741394042969,294.1499938964844,263.8099975585937,262.840576171875,265.0824584960937,263.83251953125,288.9406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547887163236,3.5661191333247195e-08,0.0012547530932351,-0.0921139791607856,0.0,0.0,0.0,24.977508544921875,60.0,-21.554821014404297,-0.0,-1.0734962785363683e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,0.0001176939767901,292.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166259765625,0.0,0.0,0.0001239372068084,290.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5126037597656,0.0,0.0,9.153979772236198e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51141357421875,0.0,0.0,0.0001239374978467,291.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166259765625,0.0,0.0,0.0005879047675989,290.2679443359375,294.1499938964844,263.7916564941406,262.8252868652344,265.0681457519531,263.8142395019531,288.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540138559415,3.557055094915995e-08,0.0012539783492684,-0.0918793976306915,0.0,0.0,0.0,24.977554321289062,60.0,-21.55132293701172,-0.0,-1.0721708321170809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6137084960937,0.0,0.0,0.000117618983495,292.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111022949219,0.0,0.0,0.0001238582481164,290.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,9.148147364612667e-05,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5051574707031,0.0,0.0,0.0001238585246028,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4111022949219,0.0,0.0,0.0005875301430933,290.26171875,294.1499938964844,263.7733459472656,262.8100280761719,265.0538024902344,263.79595947265625,288.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532147811725,3.54770826049844e-08,0.0012531792744994,-0.0916374772787094,0.0,0.0,0.0,24.97760009765625,60.0,-21.54732894897461,-0.0,-1.0708048847618556e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994873046875,0.0,0.0,0.0001174625285784,292.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,0.0001236934913322,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,9.135979053098708e-05,290.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,0.0001236937678186,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,0.0005867487052455,290.2492370605469,294.1499938964844,263.7366638183594,262.77960205078125,265.0250244140625,263.7594299316406,288.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547713764,3.5282088362009745e-08,0.0012515124399214,-0.0911327302455902,0.0,0.0,0.0,24.977697372436523,60.0,-21.53783416748047,-0.0,-1.0679579531824857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5994873046875,0.0,0.0,0.0001174625285784,292.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,0.0001236934913322,290.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4937438964844,0.0,0.0,9.135979053098708e-05,290.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4926147460937,0.0,0.0,0.0001236937678186,291.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,0.0005867487052455,290.2492370605469,294.1499938964844,263.7366638183594,262.77960205078125,265.0250244140625,263.7594299316406,288.9097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001251547713764,3.5282088362009745e-08,0.0012515124399214,-0.0911327302455902,0.0,0.0,0.0,24.977697372436523,60.0,-21.53783416748047,-0.0,-1.0679579531824857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58526611328125,0.0,0.0,0.0001173000127892,292.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0001235223608091,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,9.123338531935588e-05,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48004150390625,0.0,0.0,0.0001235226372955,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0005859368829987,290.2367248535156,294.1499938964844,263.70001220703125,262.7492980957031,264.99609375,263.7228698730469,288.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498161522671,3.507953749704029e-08,0.0012497809948399,-0.0906083509325981,0.0,0.0,0.0,24.97779655456543,60.0,-21.526865005493164,-0.0,-1.0650046533555725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58526611328125,0.0,0.0,0.0001173000127892,292.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0001235223608091,290.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4811706542969,0.0,0.0,9.123338531935588e-05,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48004150390625,0.0,0.0,0.0001235226372955,291.83416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888854980469,0.0,0.0,0.0005859368829987,290.2367248535156,294.1499938964844,263.70001220703125,262.7492980957031,264.99609375,263.7228698730469,288.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498161522671,3.507953749704029e-08,0.0012497809948399,-0.0906083509325981,0.0,0.0,0.0,24.97779655456543,60.0,-21.526865005493164,-0.0,-1.0650046533555725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.0001171327749034,292.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,0.000123346253531,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685974121094,0.0,0.0,9.110331302508712e-05,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.46746826171875,0.0,0.0,0.0001233465154655,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,0.000585101544857,290.2242126464844,294.1499938964844,263.663330078125,262.7191162109375,264.967041015625,263.68634033203125,288.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480341829359,3.4871103338218745e-08,0.0012479992583394,-0.0900686606764793,0.0,0.0,0.0,24.9778995513916,60.0,-21.514930725097656,-0.0,-1.0619698542768677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.0001171327749034,292.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,0.000123346253531,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685974121094,0.0,0.0,9.110331302508712e-05,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.46746826171875,0.0,0.0,0.0001233465154655,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3777160644531,0.0,0.0,0.000585101544857,290.2242126464844,294.1499938964844,263.663330078125,262.7191162109375,264.967041015625,263.68634033203125,288.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480341829359,3.4871103338218745e-08,0.0012479992583394,-0.0900686606764793,0.0,0.0,0.0,24.9778995513916,60.0,-21.514930725097656,-0.0,-1.0619698542768677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569152832031,0.0,0.0,0.0001169528186437,292.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,0.000123156743939,290.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,9.096333815250546e-05,290.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.0001231570204254,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,0.0005842025857418,290.2116394042969,294.1499938964844,263.6266784667969,262.68896484375,264.9378662109375,263.6498107910156,288.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681341824871e-08,0.0012460820144042,-0.0894878432154655,0.0,0.0,0.0,24.978012084960938,60.0,-21.50114822387696,-0.0,-1.0587091026081909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5569152832031,0.0,0.0,0.0001169528186437,292.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,0.000123156743939,290.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,9.096333815250546e-05,290.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45489501953125,0.0,0.0,0.0001231570204254,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36651611328125,0.0,0.0,0.0005842025857418,290.2116394042969,294.1499938964844,263.6266784667969,262.68896484375,264.9378662109375,263.6498107910156,288.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461167061701,3.464681341824871e-08,0.0012460820144042,-0.0894878432154655,0.0,0.0,0.0,24.978012084960938,60.0,-21.50114822387696,-0.0,-1.0587091026081909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498046875,0.0,0.0,0.0001168588933069,292.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,0.0001230578491231,290.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4496765136719,0.0,0.0,9.089028753805906e-05,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486083984375,0.0,0.0,0.0001230581110576,291.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,0.0005837334319949,290.2053527832031,294.1499938964844,263.6083374023437,262.6739196777344,264.9232482910156,263.6315612792969,288.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451158836483,3.4529755055245914e-08,0.0012450813082978,-0.0891846641898155,0.0,0.0,0.0,24.97806930541992,60.0,-21.493452072143555,-0.0,-1.0570092001671585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.542724609375,0.0,0.0,0.0001167623340734,292.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35528564453125,0.0,0.0,0.0001229561603395,290.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4433898925781,0.0,0.0,9.081518510356544e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4423217773437,0.0,0.0,0.000122956422274,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.35528564453125,0.0,0.0,0.0005832511233165,290.1990661621094,294.1499938964844,263.5899963378906,262.65887451171875,264.9085693359375,263.6133117675781,288.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001244087005034,3.4409410432090226e-08,0.0012440526625141,-0.0888729616999626,0.0,0.0,0.0,24.97812843322754,60.0,-21.485239028930664,-0.0,-1.0552631124483017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285949707031,0.0,0.0,0.0001165632638731,292.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440246582031,0.0,0.0,0.0001227465400006,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307556152344,0.0,0.0,9.066035272553564e-05,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,0.0001227468019351,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440246582031,0.0,0.0,0.0005822567618452,290.1864624023437,294.1499938964844,263.5533447265625,262.6287841796875,264.8791809082031,263.5768127441406,288.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419660342857,3.416131022504487e-08,0.0012419318081811,-0.0882302671670913,0.0,0.0,0.0,24.978252410888672,60.0,-21.46760940551757,-0.0,-1.0516677662053553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5285949707031,0.0,0.0,0.0001165632638731,292.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440246582031,0.0,0.0,0.0001227465400006,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4307556152344,0.0,0.0,9.066035272553564e-05,290.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,0.0001227468019351,291.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440246582031,0.0,0.0,0.0005822567618452,290.1864624023437,294.1499938964844,263.5533447265625,262.6287841796875,264.8791809082031,263.5768127441406,288.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419660342857,3.416131022504487e-08,0.0012419318081811,-0.0882302671670913,0.0,0.0,0.0,24.978252410888672,60.0,-21.46760940551757,-0.0,-1.0516677662053553e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,0.0001163583510788,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,0.0001225307642016,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41815185546875,0.0,0.0,9.050097287399694e-05,290.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171142578125,0.0,0.0,0.0001225310115842,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,0.000581233180128,290.1738586425781,294.1499938964844,263.51666259765625,262.5987243652344,264.84967041015625,263.5403137207031,288.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397825485095,3.39059234022443e-08,0.0012397486716508,-0.0875685885548591,0.0,0.0,0.0,24.97837829589844,60.0,-21.44856643676757,-0.0,-1.0479732992507709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51446533203125,0.0,0.0,0.0001163583510788,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,0.0001225307642016,290.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41815185546875,0.0,0.0,9.050097287399694e-05,290.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4171142578125,0.0,0.0,0.0001225310115842,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3327331542969,0.0,0.0,0.000581233180128,290.1738586425781,294.1499938964844,263.51666259765625,262.5987243652344,264.84967041015625,263.5403137207031,288.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397825485095,3.39059234022443e-08,0.0012397486716508,-0.0875685885548591,0.0,0.0,0.0,24.97837829589844,60.0,-21.44856643676757,-0.0,-1.0479732992507709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003662109375,0.0,0.0,0.0001161499312729,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0001223112922161,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.405517578125,0.0,0.0,9.033887181431056e-05,290.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,0.0001223115395987,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0005801920779049,290.1612243652344,294.1499938964844,263.4800109863281,262.5686340332031,264.8200378417969,263.5038452148437,288.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.3646170294332485e-08,0.0012375281658023,-0.0868954956531524,0.0,0.0,0.0,24.97850799560547,60.0,-21.428525924682617,-0.0,-1.0442223441486933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5003662109375,0.0,0.0,0.0001161499312729,292.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0001223112922161,290.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.405517578125,0.0,0.0,9.033887181431056e-05,290.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.40447998046875,0.0,0.0,0.0001223115395987,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214111328125,0.0,0.0,0.0005801920779049,290.1612243652344,294.1499938964844,263.4800109863281,262.5686340332031,264.8200378417969,263.5038452148437,288.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375618098303,3.3646170294332485e-08,0.0012375281658023,-0.0868954956531524,0.0,0.0,0.0,24.97850799560547,60.0,-21.428525924682617,-0.0,-1.0442223441486933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862670898437,0.0,0.0,0.0001159409075626,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,0.0001220911799464,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,9.017629781737924e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,0.0001220914273289,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,0.0005791480070911,290.1485595703125,294.1499938964844,263.4433288574219,262.5384826660156,264.79034423828125,263.46734619140625,288.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353346683084,3.338566756383443e-08,0.0012353012571111,-0.0862203314900398,0.0,0.0,0.0,24.978635787963867,60.0,-21.408063888549805,-0.0,-1.0404672678987481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4862670898437,0.0,0.0,0.0001159409075626,292.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,0.0001220911799464,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39288330078125,0.0,0.0,9.017629781737924e-05,290.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.391845703125,0.0,0.0,0.0001220914273289,291.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,0.0005791480070911,290.1485595703125,294.1499938964844,263.4433288574219,262.5384826660156,264.79034423828125,263.46734619140625,288.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353346683084,3.338566756383443e-08,0.0012353012571111,-0.0862203314900398,0.0,0.0,0.0,24.978635787963867,60.0,-21.408063888549805,-0.0,-1.0404672678987481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.479248046875,0.0,0.0,0.0001158371960627,292.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043518066406,0.0,0.0,0.0001219819605466,290.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.38653564453125,0.0,0.0,9.009562927531078e-05,290.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38555908203125,0.0,0.0,0.0001219822006532,291.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3043518066406,0.0,0.0,0.0005786299007013,290.1422119140625,294.1499938964844,263.42498779296875,262.5233764648437,264.7754211425781,263.4490966796875,288.7786865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.3256405629344954e-08,0.0012341962428763,-0.0858852714300155,0.0,0.0,0.0,24.978700637817383,60.0,-21.39783096313477,-0.0,-1.0386064985823397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,0.0001157346487161,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,0.0001218739780597,290.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802185058594,0.0,0.0,9.00158702279441e-05,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,0.0001218742181663,291.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2986755371094,0.0,0.0,0.0005781176732853,290.1358642578125,294.1499938964844,263.4066772460937,262.5082702636719,264.7605285644531,263.4308776855469,288.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.312860741289114e-08,0.0012331038014963,-0.0855539739131927,0.0,0.0,0.0,24.978763580322266,60.0,-21.38771247863769,-0.0,-1.0367683955792021e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,0.000115535025543,292.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.0001216637683683,290.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,8.986060856841505e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,0.0001216640011989,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.0005771205178461,290.1231689453125,294.1499938964844,263.3699951171875,262.4779663085937,264.7305908203125,263.3943786621094,288.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310098391026,3.28798179793921e-08,0.0012309770099818,-0.0849089622497558,0.0,0.0,0.0,24.9788875579834,60.0,-21.368127822875977,-0.0,-1.0331948629982437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,0.000115535025543,292.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.0001216637683683,290.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3675842285156,0.0,0.0,8.986060856841505e-05,290.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666076660156,0.0,0.0,0.0001216640011989,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872619628906,0.0,0.0,0.0005771205178461,290.1231689453125,294.1499938964844,263.3699951171875,262.4779663085937,264.7305908203125,263.3943786621094,288.75555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310098391026,3.28798179793921e-08,0.0012309770099818,-0.0849089622497558,0.0,0.0,0.0,24.9788875579834,60.0,-21.368127822875977,-0.0,-1.0331948629982437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,0.0001153440825873,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,0.0001214626972796,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,8.971209899755195e-05,290.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539428710937,0.0,0.0,0.0001214629301102,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,0.0005761667271144,290.1104736328125,294.1499938964844,263.3333435058594,262.4475402832031,264.7005920410156,263.35791015625,288.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228975248523,3.2641850111758686e-08,0.0012289426522329,-0.084291897714138,0.0,0.0,0.0,24.97900581359864,60.0,-21.34987068176269,-0.0,-1.0297824815097557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,0.0001153440825873,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,0.0001214626972796,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549194335937,0.0,0.0,8.971209899755195e-05,290.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3539428710937,0.0,0.0,0.0001214629301102,291.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,0.0005761667271144,290.1104736328125,294.1499938964844,263.3333435058594,262.4475402832031,264.7005920410156,263.35791015625,288.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228975248523,3.2641850111758686e-08,0.0012289426522329,-0.084291897714138,0.0,0.0,0.0,24.97900581359864,60.0,-21.34987068176269,-0.0,-1.0297824815097557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431460,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300842285156,0.0,0.0,0.000115166811156,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,0.000121276025311,290.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422546386719,0.0,0.0,8.957421960076317e-05,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34130859375,0.0,0.0,0.0001212762508657,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,0.0005752812721766,290.0977478027344,294.1499938964844,263.2966613769531,262.4169921875,264.67047119140625,263.3214111328125,288.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270864099264,3.24209210589288e-08,0.0012270539300516,-0.0837189406156539,0.0,0.0,0.0,24.979114532470703,60.0,-21.333648681640625,-0.0,-1.0266195005215196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4300842285156,0.0,0.0,0.000115166811156,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,0.000121276025311,290.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3422546386719,0.0,0.0,8.957421960076317e-05,290.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34130859375,0.0,0.0,0.0001212762508657,291.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26434326171875,0.0,0.0,0.0005752812721766,290.0977478027344,294.1499938964844,263.2966613769531,262.4169921875,264.67047119140625,263.3214111328125,288.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270864099264,3.24209210589288e-08,0.0012270539300516,-0.0837189406156539,0.0,0.0,0.0,24.979114532470703,60.0,-21.333648681640625,-0.0,-1.0266195005215196e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,0.0001150065654655,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,0.000121107288578,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,8.944958244683221e-05,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3286437988281,0.0,0.0,0.0001211075068567,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,0.0005744808004237,290.0849914550781,294.1499938964844,263.260009765625,262.38629150390625,264.6402587890625,263.284912109375,288.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253789464011,3.2221212364902385e-08,0.001225346699357,-0.0832009389996528,0.0,0.0,0.0,24.97921371459961,60.0,-21.320213317871094,-0.0,-1.0237645398092354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41607666015625,0.0,0.0,0.0001150065654655,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528686523437,0.0,0.0,0.000121107288578,290.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,8.944958244683221e-05,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3286437988281,0.0,0.0,0.0001211075068567,291.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,0.0005744808004237,290.0849914550781,294.1499938964844,263.260009765625,262.38629150390625,264.6402587890625,263.284912109375,288.7093200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253789464011,3.2221212364902385e-08,0.001225346699357,-0.0832009389996528,0.0,0.0,0.0,24.97921371459961,60.0,-21.320213317871094,-0.0,-1.0237645398092354e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4090881347656,0.0,0.0,0.0001149339004768,292.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471008300781,0.0,0.0,0.0001210307673318,290.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3232421875,0.0,0.0,8.939306280808523e-05,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3222961425781,0.0,0.0,0.0001210309856105,291.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471008300781,0.0,0.0,0.0005741178174503,290.07861328125,294.1499938964844,263.2416687011719,262.3708801269531,264.6251220703125,263.26666259765625,288.7016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246045516803,3.21306465878024e-08,0.0012245724210515,-0.0829660147428512,0.0,0.0,0.0,24.9792594909668,60.0,-21.31471443176269,-0.0,-1.0224711388673313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.402099609375,0.0,0.0,0.0001148666415247,292.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413330078125,0.0,0.0,0.0001209599431604,290.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31689453125,0.0,0.0,8.934075594879687e-05,290.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3159484863281,0.0,0.0,0.0001209601614391,291.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413330078125,0.0,0.0,0.0005737819010391,290.0722045898437,294.1499938964844,263.22332763671875,262.3554077148437,264.6099548339844,263.2483825683594,288.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238878989592,3.204683096669214e-08,0.0012238558847457,-0.0827485769987106,0.0,0.0,0.0,24.97929954528809,60.0,-21.31016159057617,-0.0,-1.021274798063132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
