time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431820,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880920410156,0.0,0.0,0.0001147480143117,292.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297668457031,0.0,0.0,0.0001208350222441,290.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,8.92484822543338e-05,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30328369140625,0.0,0.0,0.0001208352332469,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297668457031,0.0,0.0,0.0005731892888434,290.0594177246094,294.1499938964844,263.1866760253906,262.3243103027344,264.5795288085937,263.2118530273437,288.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226237449795,3.189898123423518e-08,0.0012225918471813,-0.0823650062084198,0.0,0.0,0.0,24.97937393188477,60.0,-21.3037223815918,-0.0,-1.019166262494764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3880920410156,0.0,0.0,0.0001147480143117,292.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297668457031,0.0,0.0,0.0001208350222441,290.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.30419921875,0.0,0.0,8.92484822543338e-05,290.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.30328369140625,0.0,0.0,0.0001208352332469,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2297668457031,0.0,0.0,0.0005731892888434,290.0594177246094,294.1499938964844,263.1866760253906,262.3243103027344,264.5795288085937,263.2118530273437,288.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226237449795,3.189898123423518e-08,0.0012225918471813,-0.0823650062084198,0.0,0.0,0.0,24.97937393188477,60.0,-21.3037223815918,-0.0,-1.019166262494764e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741149902344,0.0,0.0,0.0001146593131124,292.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,0.0001207416207762,290.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914733886719,0.0,0.0,8.917949890019372e-05,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,0.000120741831779,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,0.0005727462703362,290.0466003417969,294.1499938964844,263.1499938964844,262.29302978515625,264.5489807128906,263.17529296875,288.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216785689815,3.17884385481193e-08,0.0012216467875987,-0.0820782035589218,0.0,0.0,0.0,24.97942924499512,60.0,-21.30237197875977,-0.0,-1.0175912734666781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741149902344,0.0,0.0,0.0001146593131124,292.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,0.0001207416207762,290.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2914733886719,0.0,0.0,8.917949890019372e-05,290.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2905578613281,0.0,0.0,0.000120741831779,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,0.0005727462703362,290.0466003417969,294.1499938964844,263.1499938964844,262.29302978515625,264.5489807128906,263.17529296875,288.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216785689815,3.17884385481193e-08,0.0012216467875987,-0.0820782035589218,0.0,0.0,0.0,24.97942924499512,60.0,-21.30237197875977,-0.0,-1.0175912734666781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,0.0001145974092651,292.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,0.0001206764354719,290.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,8.913135388866067e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27783203125,0.0,0.0,0.0001206766464747,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,0.0005724370712414,290.03375244140625,294.1499938964844,263.11334228515625,262.2615966796875,264.5183410644531,263.1387023925781,288.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210189597681,3.171128781787047e-08,0.0012209871783852,-0.0818780213594436,0.0,0.0,0.0,24.979467391967773,60.0,-21.30561637878418,-0.0,-1.0164927033429197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3601379394531,0.0,0.0,0.0001145974092651,292.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,0.0001206764354719,290.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2787170410156,0.0,0.0,8.913135388866067e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27783203125,0.0,0.0,0.0001206766464747,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20654296875,0.0,0.0,0.0005724370712414,290.03375244140625,294.1499938964844,263.11334228515625,262.2615966796875,264.5183410644531,263.1387023925781,288.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210189597681,3.171128781787047e-08,0.0012209871783852,-0.0818780213594436,0.0,0.0,0.0,24.979467391967773,60.0,-21.30561637878418,-0.0,-1.0164927033429197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,0.0001145648784586,292.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,0.0001206421802635,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,8.910604810807854e-05,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651062011719,0.0,0.0,0.0001206423839903,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,0.0005722745554521,290.0208740234375,294.1499938964844,263.07666015625,262.2301330566406,264.48760986328125,263.10211181640625,288.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.167073714394064e-08,0.0012206404935568,-0.0817727968096733,0.0,0.0,0.0,24.9794864654541,60.0,-21.31419563293457,-0.0,-1.0159155294786617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,0.0001145648784586,292.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,0.0001206421802635,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,8.910604810807854e-05,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651062011719,0.0,0.0,0.0001206423839903,291.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,0.0005722745554521,290.0208740234375,294.1499938964844,263.07666015625,262.2301330566406,264.48760986328125,263.10211181640625,288.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206721585243,3.167073714394064e-08,0.0012206404935568,-0.0817727968096733,0.0,0.0,0.0,24.9794864654541,60.0,-21.31419563293457,-0.0,-1.0159155294786617e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3391418457031,0.0,0.0,0.0001145587593782,292.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,0.000120635733765,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.25958251953125,0.0,0.0,8.910128235584125e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2587280273437,0.0,0.0,0.0001206359374918,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,0.0005722439964301,290.014404296875,294.1499938964844,263.0583190917969,262.21441650390625,264.47216796875,263.0837707519531,288.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206067331135,3.1663105914958585e-08,0.0012205750681459,-0.0817529931664466,0.0,0.0,0.0,24.979490280151367,60.0,-21.320444107055664,-0.0,-1.0158069585486373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3321533203125,0.0,0.0,0.000114558803034,292.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,0.0001206357846967,290.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.253173828125,0.0,0.0,8.910131873562932e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523193359375,0.0,0.0,0.0001206359811476,291.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,0.0005722442292608,290.0079650878906,294.1499938964844,263.0400085449219,262.1986999511719,264.45672607421875,263.0654602050781,288.61700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206071987748,3.166315565295008e-08,0.0012205755338072,-0.0817531272768974,0.0,0.0,0.0,24.979490280151367,60.0,-21.32784843444824,-0.0,-1.0158076690913732e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0001145783899119,292.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714172363281,0.0,0.0,0.0001206564120366,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,8.911655459087342e-05,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395324707031,0.0,0.0,0.0001206566157634,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714172363281,0.0,0.0,0.0005723420763388,289.9949951171875,294.1499938964844,263.0033264160156,262.1672058105469,264.4257202148437,263.02880859375,288.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756634863712e-08,0.0012207841500639,-0.0818164646625518,0.0,0.0,0.0,24.97947883605957,60.0,-21.346580505371094,-0.0,-1.0161550534348865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3181457519531,0.0,0.0,0.0001145783899119,292.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714172363281,0.0,0.0,0.0001206564120366,290.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,8.911655459087342e-05,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2395324707031,0.0,0.0,0.0001206566157634,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1714172363281,0.0,0.0,0.0005723420763388,289.9949951171875,294.1499938964844,263.0033264160156,262.1672058105469,264.4257202148437,263.02880859375,288.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756634863712e-08,0.0012207841500639,-0.0818164646625518,0.0,0.0,0.0,24.97947883605957,60.0,-21.346580505371094,-0.0,-1.0161550534348865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041381835937,0.0,0.0,0.0001146207432611,292.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,0.0001207010136567,290.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275390625,0.0,0.0,8.914949285099283e-05,290.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267150878906,0.0,0.0,0.0001207012101076,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,0.0005725536611862,289.9820251464844,294.1499938964844,262.9666748046875,262.1357116699219,264.39459228515625,262.9920959472656,288.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212669244036,3.174033835762202e-08,0.001221235259436,-0.0819533988833427,0.0,0.0,0.0,24.97945213317871,60.0,-21.369760513305664,-0.0,-1.0169063102694056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041381835937,0.0,0.0,0.0001146207432611,292.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,0.0001207010136567,290.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2275390625,0.0,0.0,8.914949285099283e-05,290.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2267150878906,0.0,0.0,0.0001207012101076,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1596069335937,0.0,0.0,0.0005725536611862,289.9820251464844,294.1499938964844,262.9666748046875,262.1357116699219,264.39459228515625,262.9920959472656,288.5862731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212669244036,3.174033835762202e-08,0.001221235259436,-0.0819533988833427,0.0,0.0,0.0,24.97945213317871,60.0,-21.369760513305664,-0.0,-1.0169063102694056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,0.0001146853974205,292.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0001207691020681,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21466064453125,0.0,0.0,8.919978427002206e-05,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138366699219,0.0,0.0,0.000120769291243,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0005728765972889,289.968994140625,294.1499938964844,262.92999267578125,262.10418701171875,264.3633117675781,262.95538330078125,288.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219557538628,3.182090679842986e-08,0.0012219238560646,-0.0821624472737312,0.0,0.0,0.0,24.979412078857425,60.0,-21.397235870361328,-0.0,-1.0180537657333845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29010009765625,0.0,0.0,0.0001146853974205,292.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0001207691020681,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21466064453125,0.0,0.0,8.919978427002206e-05,290.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138366699219,0.0,0.0,0.000120769291243,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0005728765972889,289.968994140625,294.1499938964844,262.92999267578125,262.10418701171875,264.3633117675781,262.95538330078125,288.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219557538628,3.182090679842986e-08,0.0012219238560646,-0.0821624472737312,0.0,0.0,0.0,24.979412078857425,60.0,-21.397235870361328,-0.0,-1.0180537657333845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,0.0001147685907199,292.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0001208567118737,290.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017517089844,0.0,0.0,8.9264489361085e-05,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,0.0001208569010486,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0005732921999879,289.9559326171875,294.1499938964844,262.8933410644531,262.0726623535156,264.3319396972656,262.91864013671875,288.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228420237079,3.1924582089004616e-08,0.0012228101259097,-0.0824314355850219,0.0,0.0,0.0,24.979360580444336,60.0,-21.42842674255371,-0.0,-1.019531268298124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,0.0001147685907199,292.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0001208567118737,290.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017517089844,0.0,0.0,8.9264489361085e-05,290.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,0.0001208569010486,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0005732921999879,289.9559326171875,294.1499938964844,262.8933410644531,262.0726623535156,264.3319396972656,262.91864013671875,288.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228420237079,3.1924582089004616e-08,0.0012228101259097,-0.0824314355850219,0.0,0.0,0.0,24.979360580444336,60.0,-21.42842674255371,-0.0,-1.019531268298124e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2690124511719,0.0,0.0,0.0001148175360867,292.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299133300781,0.0,0.0,0.0001209082474815,290.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,8.93025571713224e-05,290.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1944885253906,0.0,0.0,0.0001209084366564,291.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1298828125,0.0,0.0,0.0005735366721637,289.9493713378906,294.1499938964844,262.875,262.056884765625,264.316162109375,262.9002685546875,288.5478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233634479343,3.1985571524728584e-08,0.0012233314337208,-0.0825896635651588,0.0,0.0,0.0,24.97933006286621,60.0,-21.445499420166016,-0.0,-1.0204009726066945e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2619934082031,0.0,0.0,0.0001148702722275,292.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239318847656,0.0,0.0,0.0001209637921419,290.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1888122558594,0.0,0.0,8.934357174439356e-05,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1880187988281,0.0,0.0,0.0001209639740409,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239318847656,0.0,0.0,0.000573800120037,289.9428100585937,294.1499938964844,262.8566589355469,262.0411071777344,264.3003845214844,262.88189697265625,288.5401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.2051296727786394e-08,0.001223893254064,-0.0827601701021194,0.0,0.0,0.0,24.979297637939453,60.0,-21.46333122253418,-0.0,-1.0213385337465297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478942871094,0.0,0.0,0.0001149888557847,292.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,0.0001210886621265,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,8.943580178311095e-05,290.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.175048828125,0.0,0.0,0.0001210888513014,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,0.0005743924994021,289.9296569824219,294.1499938964844,262.82000732421875,262.0095520019531,264.2687072753906,262.8451232910156,288.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251887237653,3.21990718532561e-08,0.0012251565931364,-0.0831435099244117,0.0,0.0,0.0,24.979225158691406,60.0,-21.501577377319336,-0.0,-1.0234482772375489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2478942871094,0.0,0.0,0.0001149888557847,292.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,0.0001210886621265,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1758117675781,0.0,0.0,8.943580178311095e-05,290.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.175048828125,0.0,0.0,0.0001210888513014,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,0.0005743924994021,289.9296569824219,294.1499938964844,262.82000732421875,262.0095520019531,264.2687072753906,262.8451232910156,288.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251887237653,3.21990718532561e-08,0.0012251565931364,-0.0831435099244117,0.0,0.0,0.0,24.979225158691406,60.0,-21.501577377319336,-0.0,-1.0234482772375489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337646484375,0.0,0.0,0.0001151209071394,292.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998840332031,0.0,0.0,0.0001212277202284,290.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628112792969,0.0,0.0,8.953850920079276e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,0.0001212279021274,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.099853515625,0.0,0.0,0.0005750521086156,289.9164428710937,294.1499938964844,262.7833251953125,261.9779357910156,264.23687744140625,262.8083190917969,288.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265956029295,3.236362999814446e-08,0.0012265632394701,-0.0835703462362289,0.0,0.0,0.0,24.979143142700195,60.0,-21.54254531860352,-0.0,-1.025800102638641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337646484375,0.0,0.0,0.0001151209071394,292.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998840332031,0.0,0.0,0.0001212277202284,290.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1628112792969,0.0,0.0,8.953850920079276e-05,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1620483398437,0.0,0.0,0.0001212279021274,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.099853515625,0.0,0.0,0.0005750521086156,289.9164428710937,294.1499938964844,262.7833251953125,261.9779357910156,264.23687744140625,262.8083190917969,288.50946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265956029295,3.236362999814446e-08,0.0012265632394701,-0.0835703462362289,0.0,0.0,0.0,24.979143142700195,60.0,-21.54254531860352,-0.0,-1.025800102638641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,0.0001152658514911,292.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,0.0001213803625432,290.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,8.965124288806692e-05,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14898681640625,0.0,0.0,0.0001213805371662,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,0.0005757761537097,289.9031982421875,294.1499938964844,262.7466735839844,261.94635009765625,264.2049255371094,262.77154541015625,288.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281399685889,3.2544264172429394e-08,0.0012281073722988,-0.0840388312935829,0.0,0.0,0.0,24.979053497314453,60.0,-21.586164474487305,-0.0,-1.0283848439485157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196350097656,0.0,0.0,0.0001152658514911,292.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,0.0001213803625432,290.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1497497558594,0.0,0.0,8.965124288806692e-05,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.14898681640625,0.0,0.0,0.0001213805371662,291.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0877685546875,0.0,0.0,0.0005757761537097,289.9031982421875,294.1499938964844,262.7466735839844,261.94635009765625,264.2049255371094,262.77154541015625,288.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281399685889,3.2544264172429394e-08,0.0012281073722988,-0.0840388312935829,0.0,0.0,0.0,24.979053497314453,60.0,-21.586164474487305,-0.0,-1.0283848439485157e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,0.0001154222773038,292.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755920410156,0.0,0.0,0.0001215450829477,290.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,8.977290417533368e-05,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,0.0001215452575706,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755920410156,0.0,0.0,0.0005765575333498,289.889892578125,294.1499938964844,262.7099914550781,261.91473388671875,264.1728210449219,262.7347106933594,288.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298064539209,3.27391980192715e-08,0.0012297737412154,-0.084544338285923,0.0,0.0,0.0,24.97895622253418,60.0,-21.632123947143555,-0.0,-1.0311777742799677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054748535156,0.0,0.0,0.0001154222773038,292.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755920410156,0.0,0.0,0.0001215450829477,290.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,8.977290417533368e-05,290.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,0.0001215452575706,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755920410156,0.0,0.0,0.0005765575333498,289.889892578125,294.1499938964844,262.7099914550781,261.91473388671875,264.1728210449219,262.7347106933594,288.4787292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298064539209,3.27391980192715e-08,0.0012297737412154,-0.084544338285923,0.0,0.0,0.0,24.97895622253418,60.0,-21.632123947143555,-0.0,-1.0311777742799677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983642578125,0.0,0.0,0.0001155040081357,292.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694885253906,0.0,0.0,0.0001216311502503,290.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13006591796875,0.0,0.0,8.98364742170088e-05,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293334960937,0.0,0.0,0.0001216313248733,291.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0694885253906,0.0,0.0,0.0005769658018834,289.8832092285156,294.1499938964844,262.6916809082031,261.8988952636719,264.1567077636719,262.71630859375,288.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306773569434,3.2841054320442715e-08,0.0012306445278227,-0.0848084539175033,0.0,0.0,0.0,24.978906631469727,60.0,-21.655872344970703,-0.0,-1.0326386501446905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1912841796875,0.0,0.0,0.0001155879654106,292.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,0.0001217195604112,290.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234741210937,0.0,0.0,8.99017759365961e-05,290.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,0.0001217197350342,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0633850097656,0.0,0.0,0.0005773851880803,289.87652587890625,294.1499938964844,262.67333984375,261.8830871582031,264.1405639648437,262.6979064941406,288.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001231571775861,3.2945681738283383e-08,0.001231538830325,-0.0850797295570373,0.0,0.0,0.0,24.97885513305664,60.0,-21.680089950561523,-0.0,-1.0341403111624461e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770324707031,0.0,0.0,0.0001157614606199,292.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511169433594,0.0,0.0,0.0001219022597069,290.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,9.003671584650874e-05,290.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10955810546875,0.0,0.0,0.0001219024343299,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511169433594,0.0,0.0,0.0005782518419437,289.8631286621094,294.1499938964844,262.6366577148437,261.8514404296875,264.108154296875,262.6610717773437,288.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334203347563,3.3161892787347824e-08,0.0012333871563896,-0.0856402665376663,0.0,0.0,0.0,24.978748321533203,60.0,-21.729707717895508,-0.0,-1.0372470171660103e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1770324707031,0.0,0.0,0.0001157614606199,292.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511169433594,0.0,0.0,0.0001219022597069,290.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102905273437,0.0,0.0,9.003671584650874e-05,290.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10955810546875,0.0,0.0,0.0001219024343299,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0511169433594,0.0,0.0,0.0005782518419437,289.8631286621094,294.1499938964844,262.6366577148437,261.8514404296875,264.108154296875,262.6610717773437,288.4479675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334203347563,3.3161892787347824e-08,0.0012333871563896,-0.0856402665376663,0.0,0.0,0.0,24.978748321533203,60.0,-21.729707717895508,-0.0,-1.0372470171660103e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16278076171875,0.0,0.0,0.0001159408639068,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387878417969,0.0,0.0,0.0001220911799464,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,9.017625416163356e-05,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963439941406,0.0,0.0,0.0001220913545694,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,0.0005791480070911,289.84967041015625,294.1499938964844,262.6000061035156,261.8197631835937,264.0756225585937,262.6242370605469,288.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353317579254,3.33854721645821e-08,0.001235298346728,-0.0862198248505592,0.0,0.0,0.0,24.978635787963867,60.0,-21.78067398071289,-0.0,-1.0404644967820786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433800,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16278076171875,0.0,0.0,0.0001159408639068,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387878417969,0.0,0.0,0.0001220911799464,290.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,9.017625416163356e-05,290.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0963439941406,0.0,0.0,0.0001220913545694,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.03875732421875,0.0,0.0,0.0005791480070911,289.84967041015625,294.1499938964844,262.6000061035156,261.8197631835937,264.0756225585937,262.6242370605469,288.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353317579254,3.33854721645821e-08,0.001235298346728,-0.0862198248505592,0.0,0.0,0.0,24.978635787963867,60.0,-21.78067398071289,-0.0,-1.0404644967820786e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14849853515625,0.0,0.0,0.0001161246182164,292.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.0001222846913151,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,9.031916852109134e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,0.0001222848513862,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.000580065883696,289.836181640625,294.1499938964844,262.5633239746094,261.7880554199219,264.0429382324219,262.58740234375,288.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372895143926,3.361446587746286e-08,0.0012372559867799,-0.0868133306503295,0.0,0.0,0.0,24.97852325439453,60.0,-21.832706451416016,-0.0,-1.0437649677896844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.14849853515625,0.0,0.0,0.0001161246182164,292.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.0001222846913151,290.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0837707519531,0.0,0.0,9.031916852109134e-05,290.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08306884765625,0.0,0.0,0.0001222848513862,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.000580065883696,289.836181640625,294.1499938964844,262.5633239746094,261.7880554199219,264.0429382324219,262.58740234375,288.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372895143926,3.361446587746286e-08,0.0012372559867799,-0.0868133306503295,0.0,0.0,0.0,24.97852325439453,60.0,-21.832706451416016,-0.0,-1.0437649677896844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,0.0001163107081083,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.013916015625,0.0,0.0,0.0001224806619575,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704345703125,0.0,0.0,9.046390914591028e-05,290.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.013916015625,0.0,0.0,0.0005809955182485,289.8226013183594,294.1499938964844,262.52667236328125,261.75634765625,264.0101318359375,262.5505676269531,288.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,24.97840881347656,60.0,-21.88538932800293,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341552734375,0.0,0.0,0.0001163107081083,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.013916015625,0.0,0.0,0.0001224806619575,290.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0704345703125,0.0,0.0,9.046390914591028e-05,290.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697631835937,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.013916015625,0.0,0.0,0.0005809955182485,289.8226013183594,294.1499938964844,262.52667236328125,261.75634765625,264.0101318359375,262.5505676269531,288.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.384638347370128e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,24.97840881347656,60.0,-21.88538932800293,-0.0,-1.0471129741063125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1269836425781,0.0,0.0,0.0001164042041637,292.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076904296875,0.0,0.0,0.000122579105664,290.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0637512207031,0.0,0.0,9.053662506630644e-05,290.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630798339844,0.0,0.0,0.0001225792657351,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076904296875,0.0,0.0,0.000581462518312,289.8158264160156,294.1499938964844,262.5083312988281,261.740478515625,263.99365234375,262.5321655273437,288.3940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,24.978349685668945,60.0,-21.91189765930176,-0.0,-1.048796960390064e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
