time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
434160,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.11981201171875,0.0,0.0,0.0001164975983556,292.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014038085937,0.0,0.0,0.000122677462059,290.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570678710937,0.0,0.0,9.060926822712644e-05,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.056396484375,0.0,0.0,0.0001226776221301,291.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0014038085937,0.0,0.0,0.0005819290527142,289.8089904785156,294.1499938964844,262.489990234375,261.724609375,263.9771728515625,262.5137634277344,288.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,24.97829246520996,60.0,-21.938451766967773,-0.0,-1.0504805914024473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,0.0001166832080343,292.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888610839844,0.0,0.0,0.0001228729088325,290.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04364013671875,0.0,0.0,9.075363050214946e-05,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04296875,0.0,0.0,0.0001228730689035,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888610839844,0.0,0.0,0.0005828561843372,289.7953491210937,294.1499938964844,262.4533386230469,261.69287109375,263.9440612792969,262.4769287109375,288.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,24.978178024291992,60.0,-21.991512298583984,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054382324219,0.0,0.0,0.0001166832080343,292.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888610839844,0.0,0.0,0.0001228729088325,290.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04364013671875,0.0,0.0,9.075363050214946e-05,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04296875,0.0,0.0,0.0001228730689035,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888610839844,0.0,0.0,0.0005828561843372,289.7953491210937,294.1499938964844,262.4533386230469,261.69287109375,263.9440612792969,262.4769287109375,288.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.088617019355297,0.0,0.0,0.0,24.978178024291992,60.0,-21.991512298583984,-0.0,-1.0538305161844621e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,0.0001168661256087,292.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,0.0001230655325343,290.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301818847656,0.0,0.0,9.08958973013796e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,0.0005837699281983,289.7816467285156,294.1499938964844,262.4166564941406,261.6611022949219,263.9108581542969,262.4400939941406,288.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074778676033,0.0,0.0,0.0,24.978065490722656,60.0,-22.044307708740234,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09100341796875,0.0,0.0,0.0001168661256087,292.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,0.0001230655325343,290.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301818847656,0.0,0.0,9.08958973013796e-05,290.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295104980469,0.0,0.0,0.0001230656926054,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9762268066406,0.0,0.0,0.0005837699281983,289.7816467285156,294.1499938964844,262.4166564941406,261.6611022949219,263.9108581542969,262.4400939941406,288.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453855867974198e-08,0.0012451554648578,-0.0892074778676033,0.0,0.0,0.0,24.978065490722656,60.0,-22.044307708740234,-0.0,-1.0571370268053216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,0.0001170437244581,292.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96356201171875,0.0,0.0,0.0001232525537488,290.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01666259765625,0.0,0.0,9.103403135668486e-05,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0001232527138199,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.0005846570711582,289.76788330078125,294.1499938964844,262.3800048828125,261.6293334960937,263.87750244140625,262.4032592773437,288.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.475989274193125e-08,0.0012470475630834,-0.089780680835247,0.0,0.0,0.0,24.97795486450196,60.0,-22.096323013305664,-0.0,-1.0603524458474568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0765686035156,0.0,0.0,0.0001170437244581,292.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96356201171875,0.0,0.0,0.0001232525537488,290.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01666259765625,0.0,0.0,9.103403135668486e-05,290.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160217285156,0.0,0.0,0.0001232527138199,291.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9635314941406,0.0,0.0,0.0005846570711582,289.76788330078125,294.1499938964844,262.3800048828125,261.6293334960937,263.87750244140625,262.4032592773437,288.3399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470823712646,3.475989274193125e-08,0.0012470475630834,-0.089780680835247,0.0,0.0,0.0,24.97795486450196,60.0,-22.096323013305664,-0.0,-1.0603524458474568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06787109375,0.0,0.0,0.0001171474941656,292.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559020996094,0.0,0.0,0.0001233618386322,290.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.008544921875,0.0,0.0,9.11147362785414e-05,290.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,0.0001233619841514,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559020996094,0.0,0.0,0.0005851754103787,289.75958251953125,294.1499938964844,262.3580017089844,261.6102600097656,263.8574523925781,262.38116455078125,288.3306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921507255327e-08,0.0012481530429795,-0.0901155620813369,0.0,0.0,0.0,24.97789192199707,60.0,-22.127098083496094,-0.0,-1.0622333945775608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06207275390625,0.0,0.0,0.0001172149859485,292.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,0.0001234329101862,290.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00311279296875,0.0,0.0,9.116723231272772e-05,290.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,0.0001234330557053,291.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508056640625,0.0,0.0,0.0005855125491507,289.7540588378906,294.1499938964844,262.34332275390625,261.5975341796875,263.84405517578125,262.366455078125,288.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,24.97784996032715,60.0,-22.147375106811523,-0.0,-1.063457730765549e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,0.0001172975171357,292.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,0.0001235198142239,290.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9963073730469,0.0,0.0,9.123142081080005e-05,290.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99566650390625,0.0,0.0,0.000123519974295,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,0.0005859248340129,289.74713134765625,294.1499938964844,262.32501220703125,261.5816345214844,263.8272705078125,262.3480529785156,288.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996561050415,0.0,0.0,0.0,24.977798461914062,60.0,-22.17238044738769,-0.0,-1.0649557680153521e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,0.0001173773125628,292.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,0.0001236038515344,290.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.989501953125,0.0,0.0,9.129348472924904e-05,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888610839844,0.0,0.0,0.0001236039970535,291.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,0.0005863234400749,289.7402038574219,294.1499938964844,262.3066711425781,261.56573486328125,263.8104553222656,262.32965087890625,288.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175627743910816e-08,0.0012506013736128,-0.0908571183681488,0.0,0.0,0.0,24.97774887084961,60.0,-22.19694709777832,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03302001953125,0.0,0.0,0.0001175288489321,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,0.0001237634278368,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,9.14113479666412e-05,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752502441406,0.0,0.0,0.0001237635733559,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,0.0005870803724974,289.7262878417969,294.1499938964844,262.2699890136719,261.53387451171875,263.7767639160156,262.2928466796875,288.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364475792221135e-08,0.0012522158212959,-0.0913459956645965,0.0,0.0,0.0,24.9776554107666,60.0,-22.24474334716797,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.89080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03302001953125,0.0,0.0,0.0001175288489321,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,0.0001237634278368,290.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,9.14113479666412e-05,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752502441406,0.0,0.0,0.0001237635733559,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9251708984375,0.0,0.0,0.0005870803724974,289.7262878417969,294.1499938964844,262.2699890136719,261.53387451171875,263.7767639160156,262.2928466796875,288.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522512115538,3.5364475792221135e-08,0.0012522158212959,-0.0913459956645965,0.0,0.0,0.0,24.9776554107666,60.0,-22.24474334716797,-0.0,-1.0691603335999389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184631347656,0.0,0.0,0.0001176676887553,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122619628906,0.0,0.0,0.0001239096309291,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621887207031,0.0,0.0,9.151933045359328e-05,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615783691406,0.0,0.0,0.0001239097764482,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122619628906,0.0,0.0,0.0005877739167772,289.7123413085937,294.1499938964844,262.2333374023437,261.5020446777344,263.7429504394531,262.2560729980469,288.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537305010482,3.553750360651976e-08,0.0012536949943751,-0.0917938649654388,0.0,0.0,0.0,24.977569580078125,60.0,-22.29038047790528,-0.0,-1.0716878051653113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0184631347656,0.0,0.0,0.0001176676887553,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122619628906,0.0,0.0,0.0001239096309291,290.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621887207031,0.0,0.0,9.151933045359328e-05,290.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9615783691406,0.0,0.0,0.0001239097764482,291.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122619628906,0.0,0.0,0.0005877739167772,289.7123413085937,294.1499938964844,262.2333374023437,261.5020446777344,263.7429504394531,262.2560729980469,288.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537305010482,3.553750360651976e-08,0.0012536949943751,-0.0917938649654388,0.0,0.0,0.0,24.977569580078125,60.0,-22.29038047790528,-0.0,-1.0716878051653113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038757324219,0.0,0.0,0.0001177913436549,292.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,0.0001240398414665,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9484558105469,0.0,0.0,9.161551133729516e-05,290.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,0.0001240399869857,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,0.0005883916164748,289.6983642578125,294.1499938964844,262.1966552734375,261.4701843261719,263.70904541015625,262.21929931640625,288.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550479732453,3.5691609667765085e-08,0.0012550123501569,-0.0921927094459533,0.0,0.0,0.0,24.97749328613281,60.0,-22.33335876464844,-0.0,-1.0739413625060481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038757324219,0.0,0.0,0.0001177913436549,292.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,0.0001240398414665,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9484558105469,0.0,0.0,9.161551133729516e-05,290.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478454589844,0.0,0.0,0.0001240399869857,291.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8993225097656,0.0,0.0,0.0005883916164748,289.6983642578125,294.1499938964844,262.1966552734375,261.4701843261719,263.70904541015625,262.21929931640625,288.2622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550479732453,3.5691609667765085e-08,0.0012550123501569,-0.0921927094459533,0.0,0.0,0.0,24.97749328613281,60.0,-22.33335876464844,-0.0,-1.0739413625060481e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,0.0001178988095489,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863525390625,0.0,0.0,0.0001241530117113,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346923828125,0.0,0.0,9.169909753836691e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341125488281,0.0,0.0,0.0001241531572304,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863220214844,0.0,0.0,0.0005889284657314,289.684326171875,294.1499938964844,262.1600036621094,261.43829345703125,263.675048828125,262.1825256347656,288.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561930343508,3.58255398680285e-08,0.0012561571784317,-0.092539295554161,0.0,0.0,0.0,24.977426528930664,60.0,-22.37350082397461,-0.0,-1.0759018209682837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892578125,0.0,0.0,0.0001178988095489,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863525390625,0.0,0.0,0.0001241530117113,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346923828125,0.0,0.0,9.169909753836691e-05,290.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341125488281,0.0,0.0,0.0001241531572304,291.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863220214844,0.0,0.0,0.0005889284657314,289.684326171875,294.1499938964844,262.1600036621094,261.43829345703125,263.675048828125,262.1825256347656,288.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561930343508,3.58255398680285e-08,0.0012561571784317,-0.092539295554161,0.0,0.0,0.0,24.977426528930664,60.0,-22.37350082397461,-0.0,-1.0759018209682837e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98193359375,0.0,0.0,0.0001179447499453,292.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798217773437,0.0,0.0,0.0001242013968294,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278259277344,0.0,0.0,9.173482249025255e-05,290.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9272155761719,0.0,0.0,0.0001242015277966,291.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8798217773437,0.0,0.0,0.0005891579203307,289.67730712890625,294.1499938964844,262.14166259765625,261.4223327636719,263.65802001953125,262.1641540527344,288.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566824443638,3.588278829624869e-08,0.0012566465884447,-0.0926874354481697,0.0,0.0,0.0,24.97739791870117,60.0,-22.392173767089844,-0.0,-1.0767403324507541e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.974609375,0.0,0.0,0.0001179862374556,292.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,0.0001242450816789,290.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9209289550781,0.0,0.0,9.176709136227146e-05,290.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,0.0001242452271981,291.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.873291015625,0.0,0.0,0.0005893651978112,289.6702575683594,294.1499938964844,262.1233215332031,261.4064025878906,263.6409606933594,262.1457824707031,288.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571245897561,3.5934490938416275e-08,0.001257088733837,-0.092821218073368,0.0,0.0,0.0,24.977373123168945,60.0,-22.41011047363281,-0.0,-1.0774979131156221e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,0.0001180532199214,292.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0001243156293639,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071044921875,0.0,0.0,9.181919449474664e-05,290.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0001243157603312,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0005896997754462,289.6561584472656,294.1499938964844,262.086669921875,261.3744812011719,263.6068115234375,262.10906982421875,288.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578383320942,3.601796905172705e-08,0.0012578022433444,-0.0930372178554534,0.0,0.0,0.0,24.977331161499023,60.0,-22.44308280944824,-0.0,-1.0787216808694212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9599609375,0.0,0.0,0.0001180532199214,292.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0001243156293639,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9071044921875,0.0,0.0,9.181919449474664e-05,290.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9065246582031,0.0,0.0,0.0001243157603312,291.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602294921875,0.0,0.0,0.0005896997754462,289.6561584472656,294.1499938964844,262.086669921875,261.3744812011719,263.6068115234375,262.10906982421875,288.2154235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578383320942,3.601796905172705e-08,0.0012578022433444,-0.0930372178554534,0.0,0.0,0.0,24.977331161499023,60.0,-22.44308280944824,-0.0,-1.0787216808694212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452819824219,0.0,0.0,0.00011809705029,291.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,0.0001243617734871,290.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,9.185328235616907e-05,290.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927001953125,0.0,0.0,0.0001243619190063,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,0.0005899187526665,289.6420288085937,294.1499938964844,262.04998779296875,261.342529296875,263.57257080078125,262.0723876953125,288.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583053903654,3.6072592024538614e-08,0.0012582693016156,-0.0931785330176353,0.0,0.0,0.0,24.977304458618164,60.0,-22.471853256225582,-0.0,-1.079522746749717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452819824219,0.0,0.0,0.00011809705029,291.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,0.0001243617734871,290.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89324951171875,0.0,0.0,9.185328235616907e-05,290.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927001953125,0.0,0.0,0.0001243619190063,291.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471069335937,0.0,0.0,0.0005899187526665,289.6420288085937,294.1499938964844,262.04998779296875,261.342529296875,263.57257080078125,262.0723876953125,288.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583053903654,3.6072592024538614e-08,0.0012582693016156,-0.0931785330176353,0.0,0.0,0.0,24.977304458618164,60.0,-22.471853256225582,-0.0,-1.079522746749717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,0.0001181366169475,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339538574219,0.0,0.0,0.0001244034356204,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.87939453125,0.0,0.0,9.188405238091946e-05,290.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788452148437,0.0,0.0,0.0001244035811396,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339538574219,0.0,0.0,0.0005901163676753,289.6278686523437,294.1499938964844,262.0165100097656,261.31298828125,263.538330078125,262.0372619628906,288.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587268138304,3.612189303225932e-08,0.0012586906086653,-0.0933060869574546,0.0,0.0,0.0,24.977279663085938,60.0,-22.496726989746094,-0.0,-1.0802460792547208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306030273437,0.0,0.0,0.0001181366169475,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339538574219,0.0,0.0,0.0001244034356204,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.87939453125,0.0,0.0,9.188405238091946e-05,290.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788452148437,0.0,0.0,0.0001244035811396,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339538574219,0.0,0.0,0.0005901163676753,289.6278686523437,294.1499938964844,262.0165100097656,261.31298828125,263.538330078125,262.0372619628906,288.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587268138304,3.612189303225932e-08,0.0012586906086653,-0.0933060869574546,0.0,0.0,0.0,24.977279663085938,60.0,-22.496726989746094,-0.0,-1.0802460792547208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159240722656,0.0,0.0,0.0001181881743832,291.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207702636719,0.0,0.0,0.0001244577433681,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.865478515625,0.0,0.0,9.192415745928884e-05,290.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86492919921875,0.0,0.0,0.0001244578743353,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207702636719,0.0,0.0,0.0005903739365749,289.6136779785156,294.1499938964844,261.98907470703125,261.2880249023437,263.5041809082031,262.00665283203125,288.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592760613188,3.618614385914044e-08,0.0012592398561537,-0.0934723168611526,0.0,0.0,0.0,24.97724914550781,60.0,-22.518341064453125,-0.0,-1.0811891115736216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9159240722656,0.0,0.0,0.0001181881743832,291.9851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207702636719,0.0,0.0,0.0001244577433681,290.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.865478515625,0.0,0.0,9.192415745928884e-05,290.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86492919921875,0.0,0.0,0.0001244578743353,291.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8207702636719,0.0,0.0,0.0005903739365749,289.6136779785156,294.1499938964844,261.98907470703125,261.2880249023437,263.5041809082031,262.00665283203125,288.1683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592760613188,3.618614385914044e-08,0.0012592398561537,-0.0934723168611526,0.0,0.0,0.0,24.97724914550781,60.0,-22.518341064453125,-0.0,-1.0811891115736216e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,0.0001182171035907,291.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,0.0001244882005266,290.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585205078125,0.0,0.0,9.194665472023188e-05,290.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580017089844,0.0,0.0,0.0001244883314939,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.81414794921875,0.0,0.0,0.0005905184661969,289.6065673828125,294.1499938964844,261.9775085449219,261.2771911621094,263.4871826171875,261.993408203125,288.16046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259584329091,3.6222200350266576e-08,0.0012595481239259,-0.0935655906796455,0.0,0.0,0.0,24.977230072021484,60.0,-22.527956008911133,-0.0,-1.0817184659117629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012145996094,0.0,0.0,0.0001182470441563,291.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075561523437,0.0,0.0,0.0001245197345269,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8515625,0.0,0.0,9.196994506055488e-05,290.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510131835937,0.0,0.0,0.0001245198654942,291.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8075256347656,0.0,0.0,0.0005906680016778,289.5994567871094,294.1499938964844,261.9673156738281,261.2673645019531,263.4702453613281,261.9815368652344,288.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599033070728,3.625951094932135e-08,0.0012598669854924,-0.0936621129512786,0.0,0.0,0.0,24.97721290588379,60.0,-22.536659240722656,-0.0,-1.0822664364695812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.886474609375,0.0,0.0,0.0001183065469376,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942810058594,0.0,0.0,0.0001245823950739,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376159667969,0.0,0.0,9.20162201509811e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942810058594,0.0,0.0,0.0005909652099944,289.585205078125,294.1499938964844,261.9508056640625,261.25067138671875,263.4366455078125,261.961669921875,288.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,24.977174758911133,60.0,-22.55109024047852,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.886474609375,0.0,0.0,0.0001183065469376,291.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942810058594,0.0,0.0,0.0001245823950739,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376159667969,0.0,0.0,9.20162201509811e-05,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83709716796875,0.0,0.0,0.0001245825260411,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7942810058594,0.0,0.0,0.0005909652099944,289.585205078125,294.1499938964844,261.9508056640625,261.25067138671875,263.4366455078125,261.961669921875,288.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.093853935599327,0.0,0.0,0.0,24.977174758911133,60.0,-22.55109024047852,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436140,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717346191406,0.0,0.0,0.0001183602580567,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0001246389583684,290.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236389160156,0.0,0.0,9.205799142364413e-05,290.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231201171875,0.0,0.0,0.0001246390747837,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0005912335473112,289.5709228515625,294.1499938964844,261.93914794921875,261.2377014160156,263.4034729003906,261.94696044921875,288.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400592762220185e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,24.97714233398437,60.0,-22.560651779174805,-0.0,-1.0843395870097085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717346191406,0.0,0.0,0.0001183602580567,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0001246389583684,290.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236389160156,0.0,0.0,9.205799142364413e-05,290.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231201171875,0.0,0.0,0.0001246390747837,291.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809753417969,0.0,0.0,0.0005912335473112,289.5709228515625,294.1499938964844,261.93914794921875,261.2377014160156,263.4034729003906,261.94696044921875,288.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.6400592762220185e-08,0.0012610730482265,-0.0940270647406578,0.0,0.0,0.0,24.97714233398437,60.0,-22.560651779174805,-0.0,-1.0843395870097085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,0.0001184020657092,291.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76763916015625,0.0,0.0,0.000124682977912,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80963134765625,0.0,0.0,9.209051495417953e-05,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,0.0001246831088792,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76763916015625,0.0,0.0,0.0005914423963986,289.5566101074219,294.1499938964844,261.9319763183594,261.2281188964844,263.3708190917969,261.93701171875,288.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.6452696861033473e-08,0.0012615184532478,-0.0941618457436561,0.0,0.0,0.0,24.97711563110352,60.0,-22.56448745727539,-0.0,-1.0851057652416785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.85699462890625,0.0,0.0,0.0001184020657092,291.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76763916015625,0.0,0.0,0.000124682977912,290.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.80963134765625,0.0,0.0,9.209051495417953e-05,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091125488281,0.0,0.0,0.0001246831088792,291.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76763916015625,0.0,0.0,0.0005914423963986,289.5566101074219,294.1499938964844,261.9319763183594,261.2281188964844,263.3708190917969,261.93701171875,288.1051940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615550076588,3.6452696861033473e-08,0.0012615184532478,-0.0941618457436561,0.0,0.0,0.0,24.97711563110352,60.0,-22.56448745727539,-0.0,-1.0851057652416785e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0001184269203804,291.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,0.0001247091568075,290.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79559326171875,0.0,0.0,9.21098471735604e-05,290.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950744628906,0.0,0.0,0.0001247092877747,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,0.0005915665533393,289.54229736328125,294.1499938964844,261.9288330078125,261.2215881347656,263.3387756347656,261.9313049316406,288.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261819852516,3.6483669418885256e-08,0.001261783298105,-0.0942419543862342,0.0,0.0,0.0,24.977100372314453,60.0,-22.56201171875,-0.0,-1.0855612941895745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421936035156,0.0,0.0,0.0001184269203804,291.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,0.0001247091568075,290.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.79559326171875,0.0,0.0,9.21098471735604e-05,290.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7950744628906,0.0,0.0,0.0001247092877747,291.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542419433594,0.0,0.0,0.0005915665533393,289.54229736328125,294.1499938964844,261.9288330078125,261.2215881347656,263.3387756347656,261.9313049316406,288.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261819852516,3.6483669418885256e-08,0.001261783298105,-0.0942419543862342,0.0,0.0,0.0,24.977100372314453,60.0,-22.56201171875,-0.0,-1.0855612941895745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
