time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436500,290.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348083496094,0.0,0.0,0.0001184309658128,291.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74755859375,0.0,0.0,0.0001247134205186,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78857421875,0.0,0.0,9.211299038724974e-05,290.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7880554199219,0.0,0.0,0.0001247135369339,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74755859375,0.0,0.0,0.0005915867513976,289.5351257324219,294.1499938964844,261.9286804199219,261.2193908691406,263.3230285644531,261.9300842285156,288.0813903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870361416812e-08,0.001261826371774,-0.0942549705505371,0.0,0.0,0.0,24.97709846496582,60.0,-22.55792808532715,-0.0,-1.0856353327426405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274230957031,0.0,0.0,0.0001184298525913,291.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,0.0001247122418135,290.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7815246582031,0.0,0.0,9.211212454829364e-05,290.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7810363769531,0.0,0.0,0.0001247123727807,291.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7408447265625,0.0,0.0,0.0005915812216699,289.5279235839844,294.1499938964844,261.92938232421875,261.21783447265625,263.3074645996094,261.9297180175781,288.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513793706893,0.0,0.0,0.0,24.97709846496582,60.0,-22.55221366882324,-0.0,-1.0856148691118508e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.0001184081484097,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,0.0001246893953066,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674560546875,0.0,0.0,9.209524432662874e-05,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669677734375,0.0,0.0,0.0001246895117219,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,0.0005914727807976,289.5135498046875,294.1499938964844,261.9331359863281,261.216552734375,263.27685546875,261.9313049316406,288.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460260588455646e-08,0.0012615834129974,-0.0941814109683036,0.0,0.0,0.0,24.97711181640625,60.0,-22.53564453125,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8126525878906,0.0,0.0,0.0001184081484097,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,0.0001246893953066,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7674560546875,0.0,0.0,9.209524432662874e-05,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669677734375,0.0,0.0,0.0001246895117219,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,0.0005914727807976,289.5135498046875,294.1499938964844,261.9331359863281,261.216552734375,263.27685546875,261.9313049316406,288.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460260588455646e-08,0.0012615834129974,-0.0941814109683036,0.0,0.0,0.0,24.97711181640625,60.0,-22.53564453125,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978515625,0.0,0.0,0.0001183597996714,291.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139587402344,0.0,0.0,0.0001246384781552,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533874511719,0.0,0.0,9.205764217767864e-05,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,0.0001246385945705,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139587402344,0.0,0.0,0.0005912312772125,289.4991455078125,294.1499938964844,261.93975830078125,261.2174377441406,263.2470397949219,261.9361267089844,288.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.639999945903583e-08,0.0012610683916136,-0.0940255299210548,0.0,0.0,0.0,24.97714233398437,60.0,-22.51124763488769,-0.0,-1.0843308473340585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978515625,0.0,0.0,0.0001183597996714,291.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139587402344,0.0,0.0,0.0001246384781552,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7533874511719,0.0,0.0,9.205764217767864e-05,290.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,0.0001246385945705,291.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139587402344,0.0,0.0,0.0005912312772125,289.4991455078125,294.1499938964844,261.93975830078125,261.2174377441406,263.2470397949219,261.9361267089844,288.0416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261104713194,3.639999945903583e-08,0.0012610683916136,-0.0940255299210548,0.0,0.0,0.0,24.97714233398437,60.0,-22.51124763488769,-0.0,-1.0843308473340585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830505371094,0.0,0.0,0.000118283300253,291.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004699707031,0.0,0.0,0.0001245579187525,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392883300781,0.0,0.0,9.199813939630984e-05,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388000488281,0.0,0.0,0.0001245580351678,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004699707031,0.0,0.0,0.0005908491439186,289.4847412109375,294.1499938964844,261.9488220214844,261.2201843261719,263.2181091308594,261.9436950683594,288.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602896895259,3.63046481766105e-08,0.0012602533679455,-0.0937788859009742,0.0,0.0,0.0,24.977190017700195,60.0,-22.479108810424805,-0.0,-1.082929514950593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7830505371094,0.0,0.0,0.000118283300253,291.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004699707031,0.0,0.0,0.0001245579187525,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7392883300781,0.0,0.0,9.199813939630984e-05,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388000488281,0.0,0.0,0.0001245580351678,291.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004699707031,0.0,0.0,0.0005908491439186,289.4847412109375,294.1499938964844,261.9488220214844,261.2201843261719,263.2181091308594,261.9436950683594,288.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602896895259,3.63046481766105e-08,0.0012602533679455,-0.0937788859009742,0.0,0.0,0.0,24.977190017700195,60.0,-22.479108810424805,-0.0,-1.082929514950593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76824951171875,0.0,0.0,0.0001181780971819,291.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,0.0001244471495738,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72515869140625,0.0,0.0,9.191631397698076e-05,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247009277344,0.0,0.0,0.0001244472514372,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,0.0005903236451558,289.4703369140625,294.1499938964844,261.9599304199219,261.22442626953125,263.1901550292969,261.9535827636719,288.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591688428074,3.6173535278294366e-08,0.0012591326376423,-0.0934396982192993,0.0,0.0,0.0,24.97725486755371,60.0,-22.43954849243164,-0.0,-1.0810040151909561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76824951171875,0.0,0.0,0.0001181780971819,291.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,0.0001244471495738,290.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72515869140625,0.0,0.0,9.191631397698076e-05,290.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7247009277344,0.0,0.0,0.0001244472514372,291.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,0.0005903236451558,289.4703369140625,294.1499938964844,261.9599304199219,261.22442626953125,263.1901550292969,261.9535827636719,288.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591688428074,3.6173535278294366e-08,0.0012591326376423,-0.0934396982192993,0.0,0.0,0.0,24.97725486755371,60.0,-22.43954849243164,-0.0,-1.0810040151909561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.79034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7608642578125,0.0,0.0,0.0001181180487037,291.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802062988281,0.0,0.0,0.0001243839069502,290.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181091308594,0.0,0.0,9.18696096050553e-05,290.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7176513671875,0.0,0.0,0.0001243840233655,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802062988281,0.0,0.0,0.0005900237010791,289.4631042480469,294.1499938964844,261.96612548828125,261.22705078125,263.176513671875,261.9591979980469,288.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585290241986,3.609869381193676e-08,0.0012584929354488,-0.0932460725307464,0.0,0.0,0.0,24.97729110717773,60.0,-22.417564392089844,-0.0,-1.0799056582300184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.75347900390625,0.0,0.0,0.0001180550680146,291.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734313964844,0.0,0.0,0.0001243175938725,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110595703125,0.0,0.0,9.1820620582439e-05,290.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106018066406,0.0,0.0,0.0001243176957359,291.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734313964844,0.0,0.0,0.0005897090886719,289.4559020996094,294.1499938964844,261.9726867675781,261.2299499511719,263.1630859375,261.9652709960937,287.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578578898683,3.6020196603203665e-08,0.0012578219175338,-0.0930429771542549,0.0,0.0,0.0,24.977331161499023,60.0,-22.39430427551269,-0.0,-1.0787542947809925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,0.0001179208702524,291.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,0.0001241762802237,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969299316406,0.0,0.0,9.171624697046354e-05,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001241763820871,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,0.0005890387692488,289.44146728515625,294.1499938964844,261.9866638183594,261.2363586425781,263.1368713378906,261.9783020019531,287.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564280768856,3.5852945501346773e-08,0.0012563922209665,-0.0926102101802825,0.0,0.0,0.0,24.977413177490234,60.0,-22.3453426361084,-0.0,-1.0763031355054409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386779785156,0.0,0.0,0.0001179208702524,291.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,0.0001241762802237,290.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6969299316406,0.0,0.0,9.171624697046354e-05,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001241763820871,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.659912109375,0.0,0.0,0.0005890387692488,289.44146728515625,294.1499938964844,261.9866638183594,261.2363586425781,263.1368713378906,261.9783020019531,287.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564280768856,3.5852945501346773e-08,0.0012563922209665,-0.0926102101802825,0.0,0.0,0.0,24.977413177490234,60.0,-22.3453426361084,-0.0,-1.0763031355054409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,0.0001177689555333,291.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463623046875,0.0,0.0,0.0001240162964677,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828308105469,0.0,0.0,9.159809269476682e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.682373046875,0.0,0.0,0.000124016412883,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463623046875,0.0,0.0,0.0005882799159735,289.4270324707031,294.1499938964844,262.00146484375,261.243408203125,263.11163330078125,261.9925231933594,287.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548094382509,3.566360717854877e-08,0.0012547738151624,-0.092120237648487,0.0,0.0,0.0,24.97750663757324,60.0,-22.292299270629883,-0.0,-1.0735316635646089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,0.0001177689555333,291.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463623046875,0.0,0.0,0.0001240162964677,290.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6828308105469,0.0,0.0,9.159809269476682e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.682373046875,0.0,0.0,0.000124016412883,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6463623046875,0.0,0.0,0.0005882799159735,289.4270324707031,294.1499938964844,262.00146484375,261.243408203125,263.11163330078125,261.9925231933594,287.9619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548094382509,3.566360717854877e-08,0.0012547738151624,-0.092120237648487,0.0,0.0,0.0,24.97750663757324,60.0,-22.292299270629883,-0.0,-1.0735316635646089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70916748046875,0.0,0.0,0.0001175941069959,291.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328125,0.0,0.0,0.0001238321710843,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.668701171875,0.0,0.0,9.146209777100012e-05,290.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,0.0001238322874996,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328125,0.0,0.0,0.0005874065100215,289.41259765625,294.1499938964844,262.0167236328125,261.2507629394531,263.0873107910156,262.00738525390625,287.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252946560271,3.5445694379632187e-08,0.0012529110535979,-0.0915562286972999,0.0,0.0,0.0,24.977615356445312,60.0,-22.23497200012207,-0.0,-1.0703463004801961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.70916748046875,0.0,0.0,0.0001175941069959,291.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328125,0.0,0.0,0.0001238321710843,290.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.668701171875,0.0,0.0,9.146209777100012e-05,290.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66827392578125,0.0,0.0,0.0001238322874996,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6328125,0.0,0.0,0.0005874065100215,289.41259765625,294.1499938964844,262.0167236328125,261.2507629394531,263.0873107910156,262.00738525390625,287.9459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252946560271,3.5445694379632187e-08,0.0012529110535979,-0.0915562286972999,0.0,0.0,0.0,24.977615356445312,60.0,-22.23497200012207,-0.0,-1.0703463004801961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944274902344,0.0,0.0,0.0001173933560494,291.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192626953125,0.0,0.0,0.0001236207754118,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,9.130595572059974e-05,290.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541442871094,0.0,0.0,0.0001236208772752,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192626953125,0.0,0.0,0.0005864037084393,289.3981628417969,294.1499938964844,262.031982421875,261.2581481933594,263.0639343261719,262.02252197265625,287.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508076615631,3.519549451880266e-08,0.0012507723877206,-0.0909085571765899,0.0,0.0,0.0,24.977739334106445,60.0,-22.172876358032227,-0.0,-1.0666948213611249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6944274902344,0.0,0.0,0.0001173933560494,291.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192626953125,0.0,0.0,0.0001236207754118,290.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,9.130595572059974e-05,290.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6541442871094,0.0,0.0,0.0001236208772752,291.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192626953125,0.0,0.0,0.0005864037084393,289.3981628417969,294.1499938964844,262.031982421875,261.2581481933594,263.0639343261719,262.02252197265625,287.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508076615631,3.519549451880266e-08,0.0012507723877206,-0.0909085571765899,0.0,0.0,0.0,24.977739334106445,60.0,-22.172876358032227,-0.0,-1.0666948213611249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,0.000117283896543,291.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,0.0001235055096913,290.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64752197265625,0.0,0.0,9.122081974055618e-05,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470947265625,0.0,0.0,0.0001235056115547,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6124572753906,0.0,0.0,0.0005858569638803,289.39093017578125,294.1499938964844,262.0395202636719,261.2617492675781,263.0525817871094,262.0300598144531,287.92193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496412964537,3.50590738662504e-08,0.0012496062554419,-0.0905553698539733,0.0,0.0,0.0,24.977807998657227,60.0,-22.140193939208984,-0.0,-1.0647065096236474e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796875,0.0,0.0,0.0001171671101474,291.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,0.0001233825314557,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6404724121094,0.0,0.0,9.112998668570071e-05,290.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6400451660156,0.0,0.0,0.0001233826333191,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,0.0005852736067026,289.3837280273437,294.1499938964844,262.0469055175781,261.2652282714844,263.0414428710937,262.0375366210937,287.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248397049494,3.49135262922573e-08,0.0012483621248975,-0.0901785120368003,0.0,0.0,0.0,24.97787857055664,60.0,-22.106340408325195,-0.0,-1.062587173805696e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0001169129027402,291.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921325683594,0.0,0.0,0.000123114848975,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,9.093227708945052e-05,290.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259460449219,0.0,0.0,0.0001231149362865,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921325683594,0.0,0.0,0.0005840038065798,289.36932373046875,294.1499938964844,262.0610046386719,261.271728515625,263.0197448730469,262.0520324707031,287.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456886470317,3.4596713049950274e-08,0.0012456539552658,-0.0893580913543701,0.0,0.0,0.0,24.978036880493164,60.0,-22.03550148010254,-0.0,-1.0579813647382252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6649780273437,0.0,0.0,0.0001169129027402,291.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921325683594,0.0,0.0,0.000123114848975,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6263732910156,0.0,0.0,9.093227708945052e-05,290.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259460449219,0.0,0.0,0.0001231149362865,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5921325683594,0.0,0.0,0.0005840038065798,289.36932373046875,294.1499938964844,262.0610046386719,261.271728515625,263.0197448730469,262.0520324707031,287.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456886470317,3.4596713049950274e-08,0.0012456539552658,-0.0893580913543701,0.0,0.0,0.0,24.978036880493164,60.0,-22.03550148010254,-0.0,-1.0579813647382252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502990722656,0.0,0.0,0.0001166350557468,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785827636719,0.0,0.0,0.0001228222536155,290.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122741699219,0.0,0.0,9.071617387235165e-05,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61187744140625,0.0,0.0,0.000122822355479,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785827636719,0.0,0.0,0.000582615903113,289.3549194335937,294.1499938964844,262.073974609375,261.2773132324219,262.9988708496094,262.0655822753906,287.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.4250440705818625e-08,0.0012426939792931,-0.0884611681103706,0.0,0.0,0.0,24.97820854187012,60.0,-21.960512161254883,-0.0,-1.0529586802476842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502990722656,0.0,0.0,0.0001166350557468,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785827636719,0.0,0.0,0.0001228222536155,290.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6122741699219,0.0,0.0,9.071617387235165e-05,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61187744140625,0.0,0.0,0.000122822355479,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785827636719,0.0,0.0,0.000582615903113,289.3549194335937,294.1499938964844,262.073974609375,261.2773132324219,262.9988708496094,262.0655822753906,287.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427282053977,3.4250440705818625e-08,0.0012426939792931,-0.0884611681103706,0.0,0.0,0.0,24.97820854187012,60.0,-21.960512161254883,-0.0,-1.0529586802476842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,0.000116338742373,291.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650329589844,0.0,0.0,0.0001225102168973,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,9.048570063896476e-05,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978088378906,0.0,0.0,0.0001225103187607,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650329589844,0.0,0.0,0.0005811357405036,289.34051513671875,294.1499938964844,262.0853271484375,261.28173828125,262.9788513183594,262.07769775390625,287.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.388114677704834e-08,0.0012395371450111,-0.087504394352436,0.0,0.0,0.0,24.978391647338867,60.0,-21.882692337036133,-0.0,-1.0476151857119477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,0.000116338742373,291.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650329589844,0.0,0.0,0.0001225102168973,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,9.048570063896476e-05,290.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5978088378906,0.0,0.0,0.0001225103187607,291.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650329589844,0.0,0.0,0.0005811357405036,289.34051513671875,294.1499938964844,262.0853271484375,261.28173828125,262.9788513183594,262.07769775390625,287.865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395710218697,3.388114677704834e-08,0.0012395371450111,-0.087504394352436,0.0,0.0,0.0,24.978391647338867,60.0,-21.882692337036133,-0.0,-1.0476151857119477e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210327148437,0.0,0.0,0.0001160337560577,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.0001221890561282,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,9.024848986882716e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837707519531,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.0005796122713945,289.326171875,294.1499938964844,262.0946960449219,261.2846374511719,262.95947265625,262.0882873535156,287.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501052598694514e-08,0.0012362879933789,-0.0865193903446197,0.0,0.0,0.0,24.978578567504883,60.0,-21.80401992797852,-0.0,-1.0421296536833324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6210327148437,0.0,0.0,0.0001160337560577,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.0001221890561282,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58416748046875,0.0,0.0,9.024848986882716e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837707519531,0.0,0.0,0.0001221891579916,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.0005796122713945,289.326171875,294.1499938964844,262.0946960449219,261.2846374511719,262.95947265625,262.0882873535156,287.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363214045763,3.3501052598694514e-08,0.0012362879933789,-0.0865193903446197,0.0,0.0,0.0,24.978578567504883,60.0,-21.80401992797852,-0.0,-1.0421296536833324e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6137390136719,0.0,0.0,0.0001158808445325,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447082519531,0.0,0.0,0.0001220280391862,290.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771484375,0.0,0.0,9.012956434162334e-05,290.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5767517089844,0.0,0.0,0.0001220281337737,291.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5447082519531,0.0,0.0,0.000578848470468,289.3190002441406,294.1499938964844,262.0985412597656,261.28546142578125,262.9500732421875,262.0926818847656,287.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346922885626,3.331049214239101e-08,0.0012346588773652,-0.0860254690051078,0.0,0.0,0.0,24.978673934936523,60.0,-21.76502799987793,-0.0,-1.0393848981493649e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6064453125,0.0,0.0,0.0001157287697424,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,0.0001218679026351,290.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57012939453125,0.0,0.0,9.001127909868956e-05,290.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697326660156,0.0,0.0,0.0001218679972225,291.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379638671875,0.0,0.0,0.0005780888604931,289.31182861328125,294.1499938964844,262.1017150878906,261.2857666015625,262.9407958984375,262.0966186523437,287.83404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330719036981,3.312096552576804e-08,0.0012330387253314,-0.0855341702699661,0.0,0.0,0.0,24.97876739501953,60.0,-21.726449966430664,-0.0,-1.036658616726527e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918884277344,0.0,0.0,0.0001154315832536,291.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,0.0001215549491462,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561218261719,0.0,0.0,8.978013647720218e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,0.0001215550364577,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244140625,0.0,0.0,0.0005766043323092,289.2974853515625,294.1499938964844,262.1058959960937,261.2848205566406,262.9226379394531,262.1025695800781,287.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299052905291,3.275059512475309e-08,0.0012298725778236,-0.0845738872885704,0.0,0.0,0.0,24.97895050048828,60.0,-21.65172004699707,-0.0,-1.031341128054919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438480,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5918884277344,0.0,0.0,0.0001154315832536,291.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,0.0001215549491462,290.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5561218261719,0.0,0.0,8.978013647720218e-05,290.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5557556152344,0.0,0.0,0.0001215550364577,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244140625,0.0,0.0,0.0005766043323092,289.2974853515625,294.1499938964844,262.1058959960937,261.2848205566406,262.9226379394531,262.1025695800781,287.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299052905291,3.275059512475309e-08,0.0012298725778236,-0.0845738872885704,0.0,0.0,0.0,24.97895050048828,60.0,-21.65172004699707,-0.0,-1.031341128054919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,0.0001151495962403,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,0.000121258002764,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,8.956081001088023e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,0.0001212580900755,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,0.0005751957651227,289.2831726074219,294.1499938964844,262.1069030761719,261.281494140625,262.9049987792969,262.10552978515625,287.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269007274881,3.2399164240359823e-08,0.0012268683640286,-0.0836625099182128,0.0,0.0,0.0,24.9791259765625,60.0,-21.58180809020996,-0.0,-1.0263082828032569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.57733154296875,0.0,0.0,0.0001151495962403,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,0.000121258002764,290.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,8.956081001088023e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.541748046875,0.0,0.0,0.0001212580900755,291.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.51092529296875,0.0,0.0,0.0005751957651227,289.2831726074219,294.1499938964844,262.1069030761719,261.281494140625,262.9049987792969,262.10552978515625,287.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269007274881,3.2399164240359823e-08,0.0012268683640286,-0.0836625099182128,0.0,0.0,0.0,24.9791259765625,60.0,-21.58180809020996,-0.0,-1.0263082828032569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628356933594,0.0,0.0,0.0001148882947745,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,0.000120982840599,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,8.935757068684325e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277709960937,0.0,0.0,0.0001209829279105,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,0.0005738905165344,289.2688903808594,294.1499938964844,262.1043395996094,261.27545166015625,262.88775634765625,262.1052551269531,287.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241165386512,3.207352250456097e-08,0.0012240844080224,-0.0828178226947784,0.0,0.0,0.0,24.979286193847656,60.0,-21.51801490783692,-0.0,-1.021655720023773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628356933594,0.0,0.0,0.0001148882947745,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,0.000120982840599,290.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281677246094,0.0,0.0,8.935757068684325e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5277709960937,0.0,0.0,0.0001209829279105,291.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,0.0005738905165344,289.2688903808594,294.1499938964844,262.1043395996094,261.27545166015625,262.88775634765625,262.1052551269531,287.7862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241165386512,3.207352250456097e-08,0.0012240844080224,-0.0828178226947784,0.0,0.0,0.0,24.979286193847656,60.0,-21.51801490783692,-0.0,-1.021655720023773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,0.0001146537833847,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,0.0001207358873216,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141906738281,0.0,0.0,8.91751769813709e-05,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138244628906,0.0,0.0,0.0001207359746331,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,0.0005727190873585,289.2546081542969,294.1499938964844,262.0977478027344,261.2664489746094,262.87078857421875,262.1014404296875,287.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216176837682,3.1781265619201804e-08,0.0012215859023854,-0.0820595920085907,0.0,0.0,0.0,24.97943115234375,60.0,-21.46159172058105,-0.0,-1.017489097421276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
