time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438840,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,0.0001146537833847,291.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,0.0001207358873216,290.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5141906738281,0.0,0.0,8.91751769813709e-05,290.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138244628906,0.0,0.0,0.0001207359746331,291.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4839172363281,0.0,0.0,0.0005727190873585,289.2546081542969,294.1499938964844,262.0977478027344,261.2664489746094,262.87078857421875,262.1014404296875,287.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216176837682,3.1781265619201804e-08,0.0012215859023854,-0.0820595920085907,0.0,0.0,0.0,24.97943115234375,60.0,-21.46159172058105,-0.0,-1.017489097421276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5411071777344,0.0,0.0,0.0001145475471275,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,0.0001206240194733,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5072021484375,0.0,0.0,8.909255120670423e-05,290.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068359375,0.0,0.0,0.0001206241067848,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,0.000572188408114,289.2474670410156,294.1499938964844,262.09283447265625,261.2607421875,262.8623962402344,262.09783935546875,287.7624206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204857775941,3.16488737439613e-08,0.0012204541126266,-0.0817160680890083,0.0,0.0,0.0,24.9794979095459,60.0,-21.436994552612305,-0.0,-1.0156044538689457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338439941406,0.0,0.0,0.0001144488924182,291.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,0.0001205201260745,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.500244140625,0.0,0.0,8.901581895770505e-05,290.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4998779296875,0.0,0.0,0.000120520213386,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,0.0005716956220567,289.2403259277344,294.1499938964844,262.0867614746094,261.2541809082031,262.8540344238281,262.0932312011719,287.7545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970193266868,0.0,0.0,0.0,24.97955894470215,60.0,-21.41453742980957,-0.0,-1.0138557371419665e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194091796875,0.0,0.0,0.0001142745604738,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,0.0001203365536639,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862670898437,0.0,0.0,8.888023148756474e-05,290.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,0.0001203366409754,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,0.0005708248354494,289.2260437011719,294.1499938964844,262.07098388671875,261.2383117675781,262.8373413085937,262.0807189941406,287.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308672987506725e-08,0.0012175457086414,-0.0808332040905952,0.0,0.0,0.0,24.979665756225582,60.0,-21.37654685974121,-0.0,-1.0107694947691925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5194091796875,0.0,0.0,0.0001142745604738,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,0.0001203365536639,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4862670898437,0.0,0.0,8.888023148756474e-05,290.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4859313964844,0.0,0.0,0.0001203366409754,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4569091796875,0.0,0.0,0.0005708248354494,289.2260437011719,294.1499938964844,262.07098388671875,261.2383117675781,262.8373413085937,262.0807189941406,287.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175770243629,3.1308672987506725e-08,0.0012175457086414,-0.0808332040905952,0.0,0.0,0.0,24.979665756225582,60.0,-21.37654685974121,-0.0,-1.0107694947691925e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50494384765625,0.0,0.0,0.0001141293614637,291.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,0.0001201836566906,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723205566406,0.0,0.0,8.876729407347739e-05,290.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,0.0001201837367261,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,0.0005700995097868,289.2117919921875,294.1499938964844,262.04998779296875,261.21856689453125,262.82061767578125,262.0633239746094,287.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.11277190689907e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,24.979755401611328,60.0,-21.348257064819336,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50494384765625,0.0,0.0,0.0001141293614637,291.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,0.0001201836566906,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4723205566406,0.0,0.0,8.876729407347739e-05,290.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47198486328125,0.0,0.0,0.0001201837367261,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,0.0005700995097868,289.2117919921875,294.1499938964844,262.04998779296875,261.21856689453125,262.82061767578125,262.0633239746094,287.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.11277190689907e-08,0.0012159986654296,-0.0803635343909263,0.0,0.0,0.0,24.979755401611328,60.0,-21.348257064819336,-0.0,-1.0082024459734384e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905090332031,0.0,0.0,0.0001139925734605,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42987060546875,0.0,0.0,0.0001200396072817,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583740234375,0.0,0.0,8.866089774528518e-05,290.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580383300781,0.0,0.0,0.0001200396873173,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42987060546875,0.0,0.0,0.0005694162100553,289.197509765625,294.1499938964844,262.0256652832031,261.196533203125,262.8038024902344,262.0418701171875,287.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,24.979841232299805,60.0,-21.326868057250977,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4905090332031,0.0,0.0,0.0001139925734605,291.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42987060546875,0.0,0.0,0.0001200396072817,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4583740234375,0.0,0.0,8.866089774528518e-05,290.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4580383300781,0.0,0.0,0.0001200396873173,291.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.42987060546875,0.0,0.0,0.0005694162100553,289.197509765625,294.1499938964844,262.0256652832031,261.196533203125,262.8038024902344,262.0418701171875,287.7070617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957249208540816e-08,0.001214541378431,-0.0799210220575332,0.0,0.0,0.0,24.979841232299805,60.0,-21.326868057250977,-0.0,-1.0057870980517693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47607421875,0.0,0.0,0.0001138445586548,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163513183594,0.0,0.0,0.0001198837417177,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444274902344,0.0,0.0,8.854577754391357e-05,290.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.444091796875,0.0,0.0,0.0001198838217533,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163513183594,0.0,0.0,0.0005686768563464,289.1832580566406,294.1499938964844,262.00018310546875,261.17401123046875,262.78680419921875,262.0178527832031,287.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772792314337494e-08,0.0012129645328968,-0.0794421508908271,0.0,0.0,0.0,24.97993278503418,60.0,-21.30730628967285,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47607421875,0.0,0.0,0.0001138445586548,291.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163513183594,0.0,0.0,0.0001198837417177,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4444274902344,0.0,0.0,8.854577754391357e-05,290.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.444091796875,0.0,0.0,0.0001198838217533,291.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163513183594,0.0,0.0,0.0005686768563464,289.1832580566406,294.1499938964844,262.00018310546875,261.17401123046875,262.78680419921875,262.0178527832031,287.6912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129952665418,3.0772792314337494e-08,0.0012129645328968,-0.0794421508908271,0.0,0.0,0.0,24.97993278503418,60.0,-21.30730628967285,-0.0,-1.0031768482576808e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4688415527344,0.0,0.0,0.0001137664803536,291.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,0.0001198015161207,290.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,8.84850524016656e-05,290.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371032714844,0.0,0.0,0.0001198015961563,291.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4096069335937,0.0,0.0,0.0005682868068106,289.1761169433594,294.1499938964844,261.9870300292969,261.1625671386719,262.7782287597656,262.0052185058594,287.68341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212163362652,3.0675487039388833e-08,0.0012121327454224,-0.0791895166039466,0.0,0.0,0.0,24.97998046875,60.0,-21.29728126525879,-0.0,-1.0018012375212493e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4616394042969,0.0,0.0,0.0001136851424234,291.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.40283203125,0.0,0.0,0.0001197158708237,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43048095703125,0.0,0.0,8.842178795021027e-05,290.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301452636719,0.0,0.0,0.0001197159508592,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40283203125,0.0,0.0,0.0005678805755451,289.1689758300781,294.1499938964844,261.9735717773437,261.1510009765625,262.7696228027344,261.99224853515625,287.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.0574128118132655e-08,0.001211266266182,-0.0789263397455215,0.0,0.0,0.0,24.980030059814453,60.0,-21.286983489990234,-0.0,-1.0003693518001457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472351074219,0.0,0.0,0.0001135128841269,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893127441406,0.0,0.0,0.0001195344812003,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,8.828781574266031e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41619873046875,0.0,0.0,0.0001195345539599,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892822265625,0.0,0.0,0.0005670200916938,289.1547241210937,294.1499938964844,261.9458312988281,261.12744140625,262.75225830078125,261.9654846191406,287.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689022064209,0.0,0.0,0.0,24.98013687133789,60.0,-21.26542091369629,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4472351074219,0.0,0.0,0.0001135128841269,291.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3893127441406,0.0,0.0,0.0001195344812003,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,8.828781574266031e-05,290.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.41619873046875,0.0,0.0,0.0001195345539599,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3892822265625,0.0,0.0,0.0005670200916938,289.1547241210937,294.1499938964844,261.9458312988281,261.12744140625,262.75225830078125,261.9654846191406,287.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094614794477,3.0359458946804814e-08,0.0012094310950487,-0.0783689022064209,0.0,0.0,0.0,24.98013687133789,60.0,-21.26542091369629,-0.0,-9.973400949547796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328308105469,0.0,0.0,0.0001133284531533,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757629394531,0.0,0.0,0.0001193402640637,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.402587890625,0.0,0.0,8.814436296233907e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022521972656,0.0,0.0,0.0001193403368233,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757629394531,0.0,0.0,0.0005660988390445,289.1404724121094,294.1499938964844,261.91705322265625,261.1033935546875,262.73468017578125,261.93768310546875,287.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.0129616135354815e-08,0.0012074662372469,-0.0777719914913177,0.0,0.0,0.0,24.98025131225586,60.0,-21.24251365661621,-0.0,-9.941017964365528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4328308105469,0.0,0.0,0.0001133284531533,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757629394531,0.0,0.0,0.0001193402640637,290.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.402587890625,0.0,0.0,8.814436296233907e-05,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022521972656,0.0,0.0,0.0001193403368233,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757629394531,0.0,0.0,0.0005660988390445,289.1404724121094,294.1499938964844,261.91705322265625,261.1033935546875,262.73468017578125,261.93768310546875,287.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074963888153,3.0129616135354815e-08,0.0012074662372469,-0.0777719914913177,0.0,0.0,0.0,24.98025131225586,60.0,-21.24251365661621,-0.0,-9.941017964365528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41845703125,0.0,0.0,0.0001131319004343,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622436523437,0.0,0.0,0.0001191332776215,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886413574219,0.0,0.0,8.799148781690747e-05,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,0.0001191333576571,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622436523437,0.0,0.0,0.0005651169922202,289.126220703125,294.1499938964844,261.8872375488281,261.0787658691406,262.7168884277344,261.9087829589844,287.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054021935909,2.988466718534255e-08,0.0012053722748532,-0.0771357491612434,0.0,0.0,0.0,24.980371475219727,60.0,-21.2181396484375,-0.0,-9.906564457651257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41845703125,0.0,0.0,0.0001131319004343,291.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622436523437,0.0,0.0,0.0001191332776215,290.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886413574219,0.0,0.0,8.799148781690747e-05,290.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3883361816406,0.0,0.0,0.0001191333576571,291.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622436523437,0.0,0.0,0.0005651169922202,289.126220703125,294.1499938964844,261.8872375488281,261.0787658691406,262.7168884277344,261.9087829589844,287.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054021935909,2.988466718534255e-08,0.0012053722748532,-0.0771357491612434,0.0,0.0,0.0,24.980371475219727,60.0,-21.2181396484375,-0.0,-9.906564457651257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040832519531,0.0,0.0,0.0001129243391915,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34869384765625,0.0,0.0,0.0001189147151308,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,8.783005614532158e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744201660156,0.0,0.0,0.0001189147878903,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34869384765625,0.0,0.0,0.000564080197364,289.1119689941406,294.1499938964844,261.8564147949219,261.0535888671875,262.6988525390625,261.8788452148437,287.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626011865957483e-08,0.0012031610822305,-0.0764638110995292,0.0,0.0,0.0,24.98050117492676,60.0,-21.192380905151367,-0.0,-9.870247197341089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040832519531,0.0,0.0,0.0001129243391915,291.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34869384765625,0.0,0.0,0.0001189147151308,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747253417969,0.0,0.0,8.783005614532158e-05,290.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3744201660156,0.0,0.0,0.0001189147878903,291.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34869384765625,0.0,0.0,0.000564080197364,289.1119689941406,294.1499938964844,261.8564147949219,261.0535888671875,262.6988525390625,261.8788452148437,287.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031906517222,2.9626011865957483e-08,0.0012031610822305,-0.0764638110995292,0.0,0.0,0.0,24.98050117492676,60.0,-21.192380905151367,-0.0,-9.870247197341089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3969116210937,0.0,0.0,0.0001128166841226,291.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419494628906,0.0,0.0,0.0001188013484352,290.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677673339844,0.0,0.0,8.774631714913994e-05,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3674621582031,0.0,0.0,0.0001188014211948,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419494628906,0.0,0.0,0.0005635424167849,289.1048583984375,294.1499938964844,261.84063720703125,261.040771484375,262.6897277832031,261.863525390625,287.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020436115562,2.9491850739304937e-08,0.0012020141584798,-0.0761152431368827,0.0,0.0,0.0,24.98056602478028,60.0,-21.179044723510746,-0.0,-9.85143699949731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3897399902344,0.0,0.0,0.0001127066207118,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,0.0001186854424304,290.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608093261719,0.0,0.0,8.766071550780907e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,0.00011868551519,291.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3351745605469,0.0,0.0,0.0005629926454275,289.0977478027344,294.1499938964844,261.8246459960937,261.02783203125,262.6805419921875,261.8479919433594,287.5972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354694675021165e-08,0.0012008416233584,-0.0757588669657707,0.0,0.0,0.0,24.98063468933105,60.0,-21.165433883666992,-0.0,-9.832224634465093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,0.0001124794071074,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,0.0001184461798402,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.346923828125,0.0,0.0,8.748399704927579e-05,290.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466186523437,0.0,0.0,0.0001184462525998,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,0.000561857712455,289.0835266113281,294.1499938964844,261.7919311523437,261.0014953613281,262.6619567871094,261.816162109375,287.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071545171177604e-08,0.0011984209995716,-0.0750230625271797,0.0,0.0,0.0,24.980775833129883,60.0,-21.13740921020508,-0.0,-9.792621824544768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753967285156,0.0,0.0,0.0001124794071074,291.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,0.0001184461798402,290.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.346923828125,0.0,0.0,8.748399704927579e-05,290.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466186523437,0.0,0.0,0.0001184462525998,291.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3216552734375,0.0,0.0,0.000561857712455,289.0835266113281,294.1499938964844,261.7919311523437,261.0014953613281,262.6619567871094,261.816162109375,287.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984501034021,2.9071545171177604e-08,0.0011984209995716,-0.0750230625271797,0.0,0.0,0.0,24.980775833129883,60.0,-21.13740921020508,-0.0,-9.792621824544768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.361083984375,0.0,0.0,0.0001122450412367,291.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081359863281,0.0,0.0,0.0001181993866339,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,8.730171248316765e-05,290.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,0.0001181994521175,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081359863281,0.0,0.0,0.0005606869817711,289.0693359375,294.1499938964844,261.75830078125,260.9745178222656,262.64312744140625,261.78350830078125,287.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,24.980920791625977,60.0,-21.10856819152832,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.361083984375,0.0,0.0,0.0001122450412367,291.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081359863281,0.0,0.0,0.0001181993866339,290.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3330383300781,0.0,0.0,8.730171248316765e-05,290.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,0.0001181994521175,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3081359863281,0.0,0.0,0.0005606869817711,289.0693359375,294.1499938964844,261.75830078125,260.9745178222656,262.64312744140625,261.78350830078125,287.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.877948368507077e-08,0.0011959242401644,-0.0742639824748039,0.0,0.0,0.0,24.980920791625977,60.0,-21.10856819152832,-0.0,-9.751855856166004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468017578125,0.0,0.0,0.0001120045562856,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2946472167969,0.0,0.0,0.0001179461396532,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31915283203125,0.0,0.0,8.711466216482222e-05,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,0.0001179462051368,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2946472167969,0.0,0.0,0.0005594856920652,289.0551452636719,294.1499938964844,261.7238464355469,260.94696044921875,262.6240234375,261.7499694824219,287.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,24.981069564819336,60.0,-21.0791244506836,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468017578125,0.0,0.0,0.0001120045562856,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2946472167969,0.0,0.0,0.0001179461396532,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.31915283203125,0.0,0.0,8.711466216482222e-05,290.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.31884765625,0.0,0.0,0.0001179462051368,291.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2946472167969,0.0,0.0,0.0005594856920652,289.0551452636719,294.1499938964844,261.7238464355469,260.94696044921875,262.6240234375,261.7499694824219,287.55059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.8479794522695563e-08,0.0011933621717616,-0.0734849423170089,0.0,0.0,0.0,24.981069564819336,60.0,-21.0791244506836,-0.0,-9.710113602068304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3325500488281,0.0,0.0,0.0001117598294513,291.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811279296875,0.0,0.0,0.0001176884325104,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,8.692432311363518e-05,290.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30499267578125,0.0,0.0,0.000117688497994,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811279296875,0.0,0.0,0.0005582632729783,289.0409545898437,294.1499938964844,261.68853759765625,260.91876220703125,262.6046142578125,261.7156066894531,287.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174822475079964e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,24.981220245361328,60.0,-21.04933738708496,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3325500488281,0.0,0.0,0.0001117598294513,291.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811279296875,0.0,0.0,0.0001176884325104,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,8.692432311363518e-05,290.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30499267578125,0.0,0.0,0.000117688497994,291.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811279296875,0.0,0.0,0.0005582632729783,289.0409545898437,294.1499938964844,261.68853759765625,260.91876220703125,262.6046142578125,261.7156066894531,287.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907831067219,2.8174822475079964e-08,0.001190754934214,-0.0726920366287231,0.0,0.0,0.0,24.981220245361328,60.0,-21.04933738708496,-0.0,-9.667726885709273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254089355469,0.0,0.0,0.0001116365747293,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743835449219,0.0,0.0,0.0001175586367025,290.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2983703613281,0.0,0.0,8.68284550961107e-05,290.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980651855469,0.0,0.0,0.0001175587094621,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2743835449219,0.0,0.0,0.0005576475523412,289.03387451171875,294.1499938964844,261.67059326171875,260.9044189453125,262.59478759765625,261.6981201171875,287.5273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.0722926408052444,0.0,0.0,0.0,24.98129653930664,60.0,-21.03441047668457,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3182983398437,0.0,0.0,0.0001115129125537,291.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,0.0001174284116132,290.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2914428710937,0.0,0.0,8.673227421240881e-05,290.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2911682128906,0.0,0.0,0.0001174284770968,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,0.0005570298526436,289.0268249511719,294.1499938964844,261.6524353027344,260.889892578125,262.5848693847656,261.680419921875,287.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,24.98137283325196,60.0,-21.0195255279541,-0.0,-9.625054531170465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440820,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040771484375,0.0,0.0,0.0001112659083446,291.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,0.0001171683106804,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776184082031,0.0,0.0,8.654015982756391e-05,290.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27734375,0.0,0.0,0.000117168376164,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,0.0005557960248552,289.0126647949219,294.1499938964844,261.6155700683594,260.8603820800781,262.5648193359375,261.6444396972656,287.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,24.98152542114257,60.0,-20.990135192871094,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3040771484375,0.0,0.0,0.0001112659083446,291.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,0.0001171683106804,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2776184082031,0.0,0.0,8.654015982756391e-05,290.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27734375,0.0,0.0,0.000117168376164,291.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2541809082031,0.0,0.0,0.0005557960248552,289.0126647949219,294.1499938964844,261.6155700683594,260.8603820800781,262.5648193359375,261.6444396972656,287.5041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,24.98152542114257,60.0,-20.990135192871094,-0.0,-9.582462467960796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28985595703125,0.0,0.0,0.0001110199809772,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406921386719,0.0,0.0,0.000116909337521,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637939453125,0.0,0.0,8.634888217784464e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635192871094,0.0,0.0,0.0001169094030046,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406921386719,0.0,0.0,0.0005545675521716,288.99853515625,294.1499938964844,261.5780029296875,260.8302001953125,262.5444641113281,261.6077880859375,287.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,24.98167610168457,60.0,-20.96124839782715,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.28985595703125,0.0,0.0,0.0001110199809772,291.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406921386719,0.0,0.0,0.000116909337521,290.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2637939453125,0.0,0.0,8.634888217784464e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635192871094,0.0,0.0,0.0001169094030046,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2406921386719,0.0,0.0,0.0005545675521716,288.99853515625,294.1499938964844,261.5780029296875,260.8302001953125,262.5444641113281,261.6077880859375,287.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,24.98167610168457,60.0,-20.96124839782715,-0.0,-9.540150358589017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27569580078125,0.0,0.0,0.0001107740827137,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22723388671875,0.0,0.0,0.0001166503934655,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,8.615762635599822e-05,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,0.0001166504589491,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22723388671875,0.0,0.0,0.000553339254111,288.98443603515625,294.1499938964844,261.5397033691406,260.7993469238281,262.5237731933594,261.5704040527344,287.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,24.981828689575195,60.0,-20.933019638061523,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27569580078125,0.0,0.0,0.0001107740827137,291.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22723388671875,0.0,0.0,0.0001166503934655,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25,0.0,0.0,8.615762635599822e-05,290.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2497253417969,0.0,0.0,0.0001166504589491,291.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22723388671875,0.0,0.0,0.000553339254111,288.98443603515625,294.1499938964844,261.5397033691406,260.7993469238281,262.5237731933594,261.5704040527344,287.47332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,24.981828689575195,60.0,-20.933019638061523,-0.0,-9.49793559357204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
