time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
441180,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26153564453125,0.0,0.0,0.0001105252886191,291.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,0.0001163884080597,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362365722656,0.0,0.0,8.596412226324901e-05,290.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359619140625,0.0,0.0,0.0001163884662673,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,0.0005520964623428,288.9703369140625,294.1499938964844,261.5007629394531,260.7677917480469,262.5027770996094,261.5324401855469,287.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,24.981983184814453,60.0,-20.90495681762696,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26153564453125,0.0,0.0,0.0001105252886191,291.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,0.0001163884080597,290.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2362365722656,0.0,0.0,8.596412226324901e-05,290.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359619140625,0.0,0.0,0.0001163884662673,291.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137756347656,0.0,0.0,0.0005520964623428,288.9703369140625,294.1499938964844,261.5007629394531,260.7677917480469,262.5027770996094,261.5324401855469,287.4579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,24.981983184814453,60.0,-20.90495681762696,-0.0,-9.455320792994828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.25445556640625,0.0,0.0,0.0001103997565223,291.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070617675781,0.0,0.0,0.0001162562111858,290.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2293395996094,0.0,0.0,8.586648618802428e-05,290.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22906494140625,0.0,0.0,0.0001162562766694,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070617675781,0.0,0.0,0.0005514694494195,288.9633178710937,294.1499938964844,261.4810791015625,260.7517395019531,262.4921569824219,261.51318359375,287.4502868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,24.98205947875977,60.0,-20.890907287597656,-0.0,-9.433853875862044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474060058594,0.0,0.0,0.0001102735623135,291.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003479003906,0.0,0.0,0.0001161233230959,290.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.22247314453125,0.0,0.0,8.576833351980895e-05,290.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221984863281,0.0,0.0,0.0001161233813036,291.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2003479003906,0.0,0.0,0.0005508390604518,288.9562683105469,294.1499938964844,261.4612121582031,260.73553466796875,262.4814453125,261.4937744140625,287.4425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,24.98213768005371,60.0,-20.876840591430664,-0.0,-9.412298851430025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332763671875,0.0,0.0,0.000110019238491,291.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869201660156,0.0,0.0,0.000115855509648,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087097167969,0.0,0.0,8.557052206015214e-05,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084350585937,0.0,0.0,0.0001158555678557,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869201660156,0.0,0.0,0.0005495686200447,288.9422302246094,294.1499938964844,261.4210510253906,260.7025451660156,262.4597473144531,261.4544677734375,287.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,24.982295989990234,60.0,-20.848651885986328,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332763671875,0.0,0.0,0.000110019238491,291.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869201660156,0.0,0.0,0.000115855509648,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087097167969,0.0,0.0,8.557052206015214e-05,290.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2084350585937,0.0,0.0,0.0001158555678557,291.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1869201660156,0.0,0.0,0.0005495686200447,288.9422302246094,294.1499938964844,261.4210510253906,260.7025451660156,262.4597473144531,261.4544677734375,287.4272766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005785969118733e-08,0.0011722114868462,-0.067048892378807,0.0,0.0,0.0,24.982295989990234,60.0,-20.848651885986328,-0.0,-9.368933717723849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192077636719,0.0,0.0,0.0001097629719879,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734924316406,0.0,0.0,0.0001155856516561,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949768066406,0.0,0.0,8.537121175322682e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947326660156,0.0,0.0,0.0001155857098638,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734924316406,0.0,0.0,0.0005482885753735,288.9281921386719,294.1499938964844,261.3803405761719,260.6688537597656,262.437744140625,261.4147033691406,287.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,24.98245429992676,60.0,-20.820417404174805,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2192077636719,0.0,0.0,0.0001097629719879,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734924316406,0.0,0.0,0.0001155856516561,290.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949768066406,0.0,0.0,8.537121175322682e-05,290.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947326660156,0.0,0.0,0.0001155857098638,291.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734924316406,0.0,0.0,0.0005482885753735,288.9281921386719,294.1499938964844,261.3803405761719,260.6688537597656,262.437744140625,261.4147033691406,287.4119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644674738607e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,24.98245429992676,60.0,-20.820417404174805,-0.0,-9.32533978925676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,0.0001095046754926,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600952148437,0.0,0.0,0.0001153136545326,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812744140625,0.0,0.0,8.517030801158398e-05,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.0,0.0,0.0001153137127403,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600952148437,0.0,0.0,0.0005469982861541,288.9141540527344,294.1499938964844,261.339111328125,260.6344299316406,262.41534423828125,261.37432861328125,287.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364577993514104e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,24.98261260986328,60.0,-20.79215240478516,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.20513916015625,0.0,0.0,0.0001095046754926,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600952148437,0.0,0.0,0.0001153136545326,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812744140625,0.0,0.0,8.517030801158398e-05,290.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.0,0.0,0.0001153137127403,291.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1600952148437,0.0,0.0,0.0005469982861541,288.9141540527344,294.1499938964844,261.339111328125,260.6344299316406,262.41534423828125,261.37432861328125,287.39666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364577993514104e-08,0.0011667296057567,-0.0653794482350349,0.0,0.0,0.0,24.98261260986328,60.0,-20.79215240478516,-0.0,-9.281502144631305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19110107421875,0.0,0.0,0.0001092449529096,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.146728515625,0.0,0.0,0.0001150401585618,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675720214844,0.0,0.0,8.496830560034141e-05,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673278808594,0.0,0.0,0.0001150402094935,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466979980469,0.0,0.0,0.0005457009538076,288.9001770019531,294.1499938964844,261.2973937988281,260.5992431640625,262.3926696777344,261.3335266113281,287.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,24.98277282714844,60.0,-20.763885498046875,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.19110107421875,0.0,0.0,0.0001092449529096,291.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.146728515625,0.0,0.0,0.0001150401585618,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1675720214844,0.0,0.0,8.496830560034141e-05,290.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673278808594,0.0,0.0,0.0001150402094935,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466979980469,0.0,0.0,0.0005457009538076,288.9001770019531,294.1499938964844,261.2973937988281,260.5992431640625,262.3926696777344,261.3335266113281,287.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040938211873254e-08,0.0011639626463875,-0.0645366162061691,0.0,0.0,0.0,24.98277282714844,60.0,-20.763885498046875,-0.0,-9.237527365257848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18408203125,0.0,0.0,0.000109114596853,291.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400146484375,0.0,0.0,0.0001149028830695,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1607360839844,0.0,0.0,8.486692240694538e-05,290.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604919433594,0.0,0.0,0.0001149029412772,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1400146484375,0.0,0.0,0.0005450498429127,288.8931579589844,294.1499938964844,261.2763366699219,260.58135986328125,262.3811950683594,261.3129577636719,287.373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,24.98285484313965,60.0,-20.74975776672364,-0.0,-9.215495566650136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1770935058594,0.0,0.0,0.0001089839497581,291.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333312988281,0.0,0.0,0.000114765301987,290.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1539001464844,0.0,0.0,8.476529910694808e-05,290.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536560058594,0.0,0.0,0.0001147653601947,291.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1333312988281,0.0,0.0,0.0005443971604108,288.8861694335937,294.1499938964844,261.25518798828125,260.5633239746094,262.36962890625,261.292236328125,287.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,24.982934951782227,60.0,-20.735641479492188,-0.0,-9.193439609589404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630859375,0.0,0.0,0.0001087219279725,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199645996094,0.0,0.0,0.0001144893831224,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402282714844,0.0,0.0,8.456150681013241e-05,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399841308594,0.0,0.0,0.00011448944133,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199645996094,0.0,0.0,0.0005430883611552,288.8722229003906,294.1499938964844,261.21258544921875,260.5266418457031,262.34619140625,261.25048828125,287.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,24.983097076416016,60.0,-20.70745277404785,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630859375,0.0,0.0,0.0001087219279725,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199645996094,0.0,0.0,0.0001144893831224,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1402282714844,0.0,0.0,8.456150681013241e-05,290.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399841308594,0.0,0.0,0.00011448944133,291.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199645996094,0.0,0.0,0.0005430883611552,288.8722229003906,294.1499938964844,261.21258544921875,260.5266418457031,262.34619140625,261.25048828125,287.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,24.983097076416016,60.0,-20.70745277404785,-0.0,-9.149287194532009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1491394042969,0.0,0.0,0.0001084592586266,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10662841796875,0.0,0.0,0.0001142127803177,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266174316406,0.0,0.0,8.435720519628376e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263732910156,0.0,0.0,0.0001142128312494,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10662841796875,0.0,0.0,0.0005417762440629,288.8582763671875,294.1499938964844,261.16961669921875,260.4891967773437,262.32244873046875,261.2084045410156,287.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,24.983259201049805,60.0,-20.67932891845703,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1491394042969,0.0,0.0,0.0001084592586266,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.10662841796875,0.0,0.0,0.0001142127803177,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266174316406,0.0,0.0,8.435720519628376e-05,290.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1263732910156,0.0,0.0,0.0001142128312494,291.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.10662841796875,0.0,0.0,0.0005417762440629,288.8582763671875,294.1499938964844,261.16961669921875,260.4891967773437,262.32244873046875,261.2084045410156,287.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,24.983259201049805,60.0,-20.67932891845703,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351928710937,0.0,0.0,0.0001081961236195,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932922363281,0.0,0.0,0.0001139356900239,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.11297607421875,0.0,0.0,8.4152547060512e-05,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127319335937,0.0,0.0,0.0001139357409556,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932922363281,0.0,0.0,0.0005404618568718,288.8443603515625,294.1499938964844,261.1262512207031,260.4509582519531,262.2983703613281,261.1659240722656,287.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,24.9834213256836,60.0,-20.65130424499512,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351928710937,0.0,0.0,0.0001081961236195,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932922363281,0.0,0.0,0.0001139356900239,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.11297607421875,0.0,0.0,8.4152547060512e-05,290.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127319335937,0.0,0.0,0.0001139357409556,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0932922363281,0.0,0.0,0.0005404618568718,288.8443603515625,294.1499938964844,261.1262512207031,260.4509582519531,262.2983703613281,261.1659240722656,287.320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733983667284523e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,24.9834213256836,60.0,-20.65130424499512,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12127685546875,0.0,0.0,0.0001079328139894,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,0.0001136584105552,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993957519531,0.0,0.0,8.394775068154559e-05,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,0.0001136584687628,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,0.0005391465965658,288.8304748535156,294.1499938964844,261.08258056640625,260.4119873046875,262.27392578125,261.12310791015625,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,24.983583450317383,60.0,-20.62338829040528,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12127685546875,0.0,0.0,0.0001079328139894,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,0.0001136584105552,290.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993957519531,0.0,0.0,8.394775068154559e-05,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0991516113281,0.0,0.0,0.0001136584687628,291.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799865722656,0.0,0.0,0.0005391465965658,288.8304748535156,294.1499938964844,261.08258056640625,260.4119873046875,262.27392578125,261.12310791015625,287.3053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,24.983583450317383,60.0,-20.62338829040528,-0.0,-9.01695713650952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.11431884765625,0.0,0.0,0.0001078011409845,291.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733337402344,0.0,0.0,0.0001135197526309,290.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09259033203125,0.0,0.0,8.384534157812595e-05,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09234619140625,0.0,0.0,0.0001135198035626,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0733337402344,0.0,0.0,0.0005384888499975,288.8235168457031,294.1499938964844,261.0606384277344,260.3921813964844,262.2615966796875,261.10162353515625,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,24.9836654663086,60.0,-20.60947036743164,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1073913574219,0.0,0.0,0.0001076695261872,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666809082031,0.0,0.0,0.0001133811529143,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858154296875,0.0,0.0,8.374296885449439e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0855712890625,0.0,0.0,0.000113381203846,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666809082031,0.0,0.0,0.0005378313944675,288.81658935546875,294.1499938964844,261.03863525390625,260.3721923828125,262.2491760253906,261.0800476074219,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213344156742,0.0,0.0,0.0,24.983747482299805,60.0,-20.59558868408203,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0935363769531,0.0,0.0,0.0001074065366992,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533752441406,0.0,0.0,0.0001131042226916,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722351074219,0.0,0.0,8.353842713404447e-05,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.072021484375,0.0,0.0,0.0001131042736233,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533752441406,0.0,0.0,0.0005365177057683,288.802734375,294.1499938964844,260.9944152832031,260.3316345214844,262.2240600585937,261.03668212890625,287.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,24.9839096069336,60.0,-20.567960739135746,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0935363769531,0.0,0.0,0.0001074065366992,291.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533752441406,0.0,0.0,0.0001131042226916,290.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0722351074219,0.0,0.0,8.353842713404447e-05,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.072021484375,0.0,0.0,0.0001131042736233,291.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0533752441406,0.0,0.0,0.0005365177057683,288.802734375,294.1499938964844,260.9944152832031,260.3316345214844,262.2240600585937,261.03668212890625,287.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,24.9839096069336,60.0,-20.567960739135746,-0.0,-8.929239925237199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796813964844,0.0,0.0,0.0001071432052413,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04010009765625,0.0,0.0,0.000112826914119,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587158203125,0.0,0.0,8.33336089272052e-05,290.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584716796875,0.0,0.0,0.0001128269650507,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04010009765625,0.0,0.0,0.0005352022708393,288.7889099121094,294.1499938964844,260.95001220703125,260.290283203125,262.1986083984375,260.9928894042969,287.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,24.984071731567383,60.0,-20.540563583374023,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796813964844,0.0,0.0,0.0001071432052413,291.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04010009765625,0.0,0.0,0.000112826914119,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0587158203125,0.0,0.0,8.33336089272052e-05,290.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584716796875,0.0,0.0,0.0001128269650507,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04010009765625,0.0,0.0,0.0005352022708393,288.7889099121094,294.1499938964844,260.95001220703125,260.290283203125,262.1986083984375,260.9928894042969,287.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.242195584756245e-08,0.0011415715562179,-0.0577114000916481,0.0,0.0,0.0,24.984071731567383,60.0,-20.540563583374023,-0.0,-8.885508151479372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658569335937,0.0,0.0,0.0001068782512447,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,0.0001125479102483,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,8.31275392556563e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,0.00011254796118,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,0.0005338788032531,288.77508544921875,294.1499938964844,260.9036865234375,260.24664306640625,262.1728515625,260.9485168457031,287.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,24.984235763549805,60.0,-20.513517379760746,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658569335937,0.0,0.0,0.0001068782512447,291.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,0.0001125479102483,290.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,8.31275392556563e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0449523925781,0.0,0.0,0.00011254796118,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,0.0005338788032531,288.77508544921875,294.1499938964844,260.9036865234375,260.24664306640625,262.1728515625,260.9485168457031,287.2449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,24.984235763549805,60.0,-20.513517379760746,-0.0,-8.84161792669147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0520935058594,0.0,0.0,0.0001066067488864,291.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136108398437,0.0,0.0,0.0001122620014939,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316772460937,0.0,0.0,8.291636913781986e-05,290.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314636230469,0.0,0.0,0.0001122620524256,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136108398437,0.0,0.0,0.0005325226229615,288.76129150390625,294.1499938964844,260.8539733886719,260.19940185546875,262.146728515625,260.90203857421875,287.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,24.98440361022949,60.0,-20.487546920776367,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0520935058594,0.0,0.0,0.0001066067488864,291.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136108398437,0.0,0.0,0.0001122620014939,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0316772460937,0.0,0.0,8.291636913781986e-05,290.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0314636230469,0.0,0.0,0.0001122620524256,291.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0136108398437,0.0,0.0,0.0005325226229615,288.76129150390625,294.1499938964844,260.8539733886719,260.19940185546875,262.146728515625,260.90203857421875,287.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.17534967816846e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,24.98440361022949,60.0,-20.487546920776367,-0.0,-8.796754258355578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0451965332031,0.0,0.0,0.0001064691387,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069885253906,0.0,0.0,0.0001121170935221,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.02496337890625,0.0,0.0,8.28093325253576e-05,290.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02471923828125,0.0,0.0,0.0001121171371778,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0069885253906,0.0,0.0,0.0005318351904861,288.75439453125,294.1499938964844,260.82794189453125,260.17449951171875,262.13348388671875,260.8778076171875,287.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,24.984487533569336,60.0,-20.47504615783692,-0.0,-8.774058812832666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443160,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0382995605469,0.0,0.0,0.0001063303861883,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003967285156,0.0,0.0,0.0001119709777412,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182189941406,0.0,0.0,8.270141552202404e-05,290.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0180053710937,0.0,0.0,0.0001119710286729,291.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0003967285156,0.0,0.0,0.0005311421118676,288.7475280761719,294.1499938964844,260.8011474609375,260.1488342285156,262.1201477050781,260.8528747558594,287.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409132244798457e-08,0.0011329122353345,-0.0550697483122348,0.0,0.0,0.0,24.98457336425781,60.0,-20.46288681030273,-0.0,-8.751204916279678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245666503906,0.0,0.0,0.0001060501890606,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871826171875,0.0,0.0,0.0001116759231081,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047607421875,0.0,0.0,8.248348603956401e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.0,0.0001116759667638,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871826171875,0.0,0.0,0.000529742508661,288.7337646484375,294.1499938964844,260.7455139160156,260.0953063964844,262.0930480957031,260.8009033203125,287.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,24.9847469329834,60.0,-20.439611434936523,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0245666503906,0.0,0.0,0.0001060501890606,291.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871826171875,0.0,0.0,0.0001116759231081,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0047607421875,0.0,0.0,8.248348603956401e-05,290.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0045471191406,0.0,0.0,0.0001116759667638,291.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9871826171875,0.0,0.0,0.000529742508661,288.7337646484375,294.1499938964844,260.7455139160156,260.0953063964844,262.0930480957031,260.8009033203125,287.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059994637084856e-08,0.0011299272300675,-0.054158866405487,0.0,0.0,0.0,24.9847469329834,60.0,-20.439611434936523,-0.0,-8.705144693976764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108642578125,0.0,0.0,0.0001057675253832,291.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739990234375,0.0,0.0,0.0001113782636821,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913330078125,0.0,0.0,8.226364298025146e-05,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911193847656,0.0,0.0,0.0001113783146138,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739990234375,0.0,0.0,0.0005283305654302,288.7200622558594,294.1499938964844,260.6873779296875,260.0390625,262.0654602050781,260.7465515136719,287.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,24.984922409057617,60.0,-20.41755104064941,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0108642578125,0.0,0.0,0.0001057675253832,291.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739990234375,0.0,0.0,0.0001113782636821,290.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9913330078125,0.0,0.0,8.226364298025146e-05,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9911193847656,0.0,0.0,0.0001113783146138,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9739990234375,0.0,0.0,0.0005283305654302,288.7200622558594,294.1499938964844,260.6873779296875,260.0390625,262.0654602050781,260.7465515136719,287.1849060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269366368651,2.0707782155682253e-08,0.0011269159149378,-0.0532398223876953,0.0,0.0,0.0,24.984922409057617,60.0,-20.41755104064941,-0.0,-8.658802386207753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971923828125,0.0,0.0,0.0001054834137903,291.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608154296875,0.0,0.0,0.0001110790835809,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779052734375,0.0,0.0,8.20426648715511e-05,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776916503906,0.0,0.0,0.0001110791272367,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608154296875,0.0,0.0,0.0005269113462418,288.70635986328125,294.1499938964844,260.626953125,259.9804077148437,262.0372619628906,260.689697265625,287.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,24.98509788513184,60.0,-20.396839141845703,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
