time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443520,290.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971923828125,0.0,0.0,0.0001054834137903,291.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608154296875,0.0,0.0,0.0001110790835809,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9779052734375,0.0,0.0,8.20426648715511e-05,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776916503906,0.0,0.0,0.0001110791272367,291.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608154296875,0.0,0.0,0.0005269113462418,288.70635986328125,294.1499938964844,260.626953125,259.9804077148437,262.0372619628906,260.689697265625,287.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159429430961,0.0,0.0,0.0,24.98509788513184,60.0,-20.396839141845703,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835205078125,0.0,0.0,0.0001051987637765,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,0.0001107793286792,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96453857421875,0.0,0.0,8.182126475730911e-05,290.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643249511719,0.0,0.0,0.0001107793723349,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,0.000525489449501,288.69268798828125,294.1499938964844,260.5645751953125,259.919677734375,262.00848388671875,260.6307067871094,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,24.98527336120605,60.0,-20.37739562988281,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9835205078125,0.0,0.0,0.0001051987637765,291.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,0.0001107793286792,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96453857421875,0.0,0.0,8.182126475730911e-05,290.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643249511719,0.0,0.0,0.0001107793723349,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9476623535156,0.0,0.0,0.000525489449501,288.69268798828125,294.1499938964844,260.5645751953125,259.919677734375,262.00848388671875,260.6307067871094,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901636004447,0.0,0.0,0.0,24.98527336120605,60.0,-20.37739562988281,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9767150878906,0.0,0.0,0.0001050564824254,291.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.94110107421875,0.0,0.0,0.00011062950216,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9578552246094,0.0,0.0,8.1710604717955e-05,290.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576416015625,0.0,0.0,0.0001106295458157,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.94110107421875,0.0,0.0,0.0005247787339612,288.68585205078125,294.1499938964844,260.53277587890625,259.8886413574219,261.9938659667969,260.6005554199219,287.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821793983965108e-08,0.0011193407699465,-0.0509273931384086,0.0,0.0,0.0,24.985361099243164,60.0,-20.368093490600582,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.96990966796875,0.0,0.0,0.0001049144993885,291.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345397949219,0.0,0.0,0.0001104799885069,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.951171875,0.0,0.0,8.160017023328692e-05,290.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9509582519531,0.0,0.0,0.0001104800321627,291.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345397949219,0.0,0.0,0.000524069473613,288.67901611328125,294.1499938964844,260.50054931640625,259.857177734375,261.9790954589844,260.5699462890625,287.1400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.9644872395474522e-08,0.0011178280692547,-0.0504655316472053,0.0,0.0,0.0,24.98544883728028,60.0,-20.359094619750977,-0.0,-8.519697303199791e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.956298828125,0.0,0.0,0.000104631864815,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92144775390625,0.0,0.0,0.0001101823581848,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378356933594,0.0,0.0,8.138034900184721e-05,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376220703125,0.0,0.0,0.0001101824018405,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92144775390625,0.0,0.0,0.0005226577050052,288.6654052734375,294.1499938964844,260.43511962890625,259.79315185546875,261.9490661621094,260.5075378417969,287.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,24.98562240600586,60.0,-20.34204292297364,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.956298828125,0.0,0.0,0.000104631864815,291.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92144775390625,0.0,0.0,0.0001101823581848,290.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9378356933594,0.0,0.0,8.138034900184721e-05,290.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9376220703125,0.0,0.0,0.0001101824018405,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.92144775390625,0.0,0.0,0.0005226577050052,288.6654052734375,294.1499938964844,260.43511962890625,259.79315185546875,261.9490661621094,260.5075378417969,287.12518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.0495460852980613,0.0,0.0,0.0,24.98562240600586,60.0,-20.34204292297364,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427490234375,0.0,0.0,0.0001043511292664,291.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083557128906,0.0,0.0,0.0001098867360269,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92449951171875,0.0,0.0,8.116199751384556e-05,290.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92431640625,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083557128906,0.0,0.0,0.0005212553660385,288.6517944335937,294.1499938964844,260.3686218261719,259.7279663085937,261.9184265136719,260.4438781738281,287.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,24.985795974731445,60.0,-20.32599639892578,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427490234375,0.0,0.0,0.0001043511292664,291.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083557128906,0.0,0.0,0.0001098867360269,290.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.92449951171875,0.0,0.0,8.116199751384556e-05,290.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92431640625,0.0,0.0,0.0001098867796827,291.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9083557128906,0.0,0.0,0.0005212553660385,288.6517944335937,294.1499938964844,260.3686218261719,259.7279663085937,261.9184265136719,260.4438781738281,287.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942902357821367e-08,0.0011118262773379,-0.0486326999962329,0.0,0.0,0.0,24.985795974731445,60.0,-20.32599639892578,-0.0,-8.428446562902536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92919921875,0.0,0.0,0.0001040737479343,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,0.0001095946354325,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112243652344,0.0,0.0,8.09462508186698e-05,290.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110412597656,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,0.0005198697908781,288.6382141113281,294.1499938964844,260.3013000488281,259.661865234375,261.8871459960937,260.3791809082031,287.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727660757926e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,24.9859676361084,60.0,-20.311050415039062,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92919921875,0.0,0.0,0.0001040737479343,291.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,0.0001095946354325,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9112243652344,0.0,0.0,8.09462508186698e-05,290.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9110412597656,0.0,0.0,0.0001095946790883,291.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,0.0005198697908781,288.6382141113281,294.1499938964844,260.3013000488281,259.661865234375,261.8871459960937,260.3791809082031,287.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088897008448,1.859727660757926e-08,0.0011088710743933,-0.047730091959238,0.0,0.0,0.0,24.9859676361084,60.0,-20.311050415039062,-0.0,-8.383697291947102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156799316406,0.0,0.0,0.0001037999390973,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,0.0001093063037842,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89794921875,0.0,0.0,8.073329081526026e-05,290.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89776611328125,0.0,0.0,0.0001093063474399,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,0.000518502027262,288.6246643066406,294.1499938964844,260.2334289550781,259.5951843261719,261.855224609375,260.313720703125,287.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256107736647212e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,24.98613739013672,60.0,-20.29705810546875,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9156799316406,0.0,0.0,0.0001037999390973,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,0.0001093063037842,290.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.89794921875,0.0,0.0,8.073329081526026e-05,290.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.89776611328125,0.0,0.0,0.0001093063474399,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822326660156,0.0,0.0,0.000518502027262,288.6246643066406,294.1499938964844,260.2334289550781,259.5951843261719,261.855224609375,260.313720703125,287.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059723328799,1.8256107736647212e-08,0.0011059541720896,-0.0468390211462974,0.0,0.0,0.0,24.98613739013672,60.0,-20.29705810546875,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.908935546875,0.0,0.0,0.0001036647372529,291.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757019042969,0.0,0.0,0.0001091639278456,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8913269042969,0.0,0.0,8.062813139986247e-05,290.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8911437988281,0.0,0.0,0.0001091639715014,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757019042969,0.0,0.0,0.0005178266437724,288.617919921875,294.1499938964844,260.19940185546875,259.5617370605469,261.83905029296875,260.2807922363281,287.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087641606712168e-08,0.0011045137653127,-0.0463989712297916,0.0,0.0,0.0,24.98622131347656,60.0,-20.290414810180664,-0.0,-8.317931587953353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021911621094,0.0,0.0,0.0001035307868733,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.86920166015625,0.0,0.0,0.0001090228688553,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847045898437,0.0,0.0,8.052394696278498e-05,290.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.884521484375,0.0,0.0,0.0001090229125111,291.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86920166015625,0.0,0.0,0.0005171575467102,288.61114501953125,294.1499938964844,260.16534423828125,259.5282287597656,261.8226928710937,260.24774169921875,287.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103104557842,1.792073689443896e-08,0.0011030866298824,-0.0459629781544208,0.0,0.0,0.0,24.986303329467773,60.0,-20.28399085998535,-0.0,-8.296449038880382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88873291015625,0.0,0.0,0.0001032675500027,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.856201171875,0.0,0.0,0.0001087456694222,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714904785156,0.0,0.0,8.031920879147947e-05,290.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713073730469,0.0,0.0,0.0001087457130779,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561706542969,0.0,0.0,0.0005158426356501,288.59765625,294.1499938964844,260.0973205566406,259.4612731933594,261.7895202636719,260.1815795898437,287.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.7592745038541583e-08,0.0011002823011949,-0.045106116682291,0.0,0.0,0.0,24.98646545410156,60.0,-20.27183532714844,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88873291015625,0.0,0.0,0.0001032675500027,291.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.856201171875,0.0,0.0,0.0001087456694222,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714904785156,0.0,0.0,8.031920879147947e-05,290.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8713073730469,0.0,0.0,0.0001087457130779,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8561706542969,0.0,0.0,0.0005158426356501,288.59765625,294.1499938964844,260.0973205566406,259.4612731933594,261.7895202636719,260.1815795898437,287.0509338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002998799085,1.7592745038541583e-08,0.0011002823011949,-0.045106116682291,0.0,0.0,0.0,24.98646545410156,60.0,-20.27183532714844,-0.0,-8.254314565192544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87530517578125,0.0,0.0,0.0001030091007123,291.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432006835937,0.0,0.0,0.0001084735122276,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8582763671875,0.0,0.0,8.011819591047242e-05,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,0.0001084735486074,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432006835937,0.0,0.0,0.0005145516479387,288.58416748046875,294.1499938964844,260.0296325683594,259.3946228027344,261.7557983398437,260.1153869628906,287.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,24.98662567138672,60.0,-20.26033592224121,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87530517578125,0.0,0.0,0.0001030091007123,291.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432006835937,0.0,0.0,0.0001084735122276,290.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8582763671875,0.0,0.0,8.011819591047242e-05,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85809326171875,0.0,0.0,0.0001084735486074,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8432006835937,0.0,0.0,0.0005145516479387,288.58416748046875,294.1499938964844,260.0296325683594,259.3946228027344,261.7557983398437,260.1153869628906,287.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975460754707,1.7270714636197226e-08,0.0010975288460031,-0.044264730066061,0.0,0.0,0.0,24.98662567138672,60.0,-20.26033592224121,-0.0,-8.213049795813276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.86187744140625,0.0,0.0,0.000102757498098,291.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8302001953125,0.0,0.0,0.000108208565507,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450927734375,0.0,0.0,7.992250175448135e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84490966796875,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8302001953125,0.0,0.0,0.0005132948281243,288.5707092285156,294.1499938964844,259.9625549316406,259.3285827636719,261.7215270996094,260.04949951171875,287.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957217852109352e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,24.986780166625977,60.0,-20.24952507019043,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.86187744140625,0.0,0.0,0.000102757498098,291.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8302001953125,0.0,0.0,0.000108208565507,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450927734375,0.0,0.0,7.992250175448135e-05,290.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84490966796875,0.0,0.0,0.0001082086018868,291.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8302001953125,0.0,0.0,0.0005132948281243,288.5707092285156,294.1499938964844,259.9625549316406,259.3285827636719,261.7215270996094,260.04949951171875,287.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094865379855,1.6957217852109352e-08,0.001094848383218,-0.0434455536305904,0.0,0.0,0.0,24.986780166625977,60.0,-20.24952507019043,-0.0,-8.17297802768735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,0.0001025131350615,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172607421875,0.0,0.0,0.0001079512367141,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319396972656,0.0,0.0,7.973244646564126e-05,290.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8317565917969,0.0,0.0,0.0001079512730939,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172607421875,0.0,0.0,0.0005120742134749,288.5572509765625,294.1499938964844,259.8963928222656,259.263427734375,261.6867370605469,259.984130859375,287.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922617511823,1.665274673712247e-08,0.0010922451037913,-0.0426498726010322,0.0,0.0,0.0,24.98693084716797,60.0,-20.23929214477539,-0.0,-8.134153972605419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8484802246094,0.0,0.0,0.0001025131350615,291.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172607421875,0.0,0.0,0.0001079512367141,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8319396972656,0.0,0.0,7.973244646564126e-05,290.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8317565917969,0.0,0.0,0.0001079512730939,291.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8172607421875,0.0,0.0,0.0005120742134749,288.5572509765625,294.1499938964844,259.8963928222656,259.263427734375,261.6867370605469,259.984130859375,287.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922617511823,1.665274673712247e-08,0.0010922451037913,-0.0426498726010322,0.0,0.0,0.0,24.98693084716797,60.0,-20.23929214477539,-0.0,-8.134153972605419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.841796875,0.0,0.0,0.0001023935692501,291.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8107604980469,0.0,0.0,0.0001078253335435,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253479003906,0.0,0.0,7.963945245137438e-05,290.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251647949219,0.0,0.0,0.0001078253699233,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8107604980469,0.0,0.0,0.0005114769446663,288.550537109375,294.1499938964844,259.86376953125,259.2312927246094,261.66912841796875,259.9517517089844,286.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909878183156,1.6503774347143008e-08,0.0010909712873399,-0.0422605350613594,0.0,0.0,0.0,24.98700523376465,60.0,-20.23438262939453,-0.0,-8.115191008073452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8351135253906,0.0,0.0,0.0001022760261548,291.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042907714844,0.0,0.0,0.0001077015476766,290.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8187866210937,0.0,0.0,7.954802276799455e-05,290.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.818603515625,0.0,0.0,0.0001077015840564,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8042907714844,0.0,0.0,0.0005108898039907,288.5438232421875,294.1499938964844,259.8314514160156,259.1994934082031,261.65142822265625,259.91961669921875,286.9918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089735305868,1.6357310173020778e-08,0.001089719007723,-0.04187773168087,0.0,0.0,0.0,24.98707771301269,60.0,-20.22957420349121,-0.0,-8.096569104054654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82177734375,0.0,0.0,0.0001020474228425,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913818359375,0.0,0.0,0.000107460822619,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056640625,0.0,0.0,7.937022019177675e-05,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80548095703125,0.0,0.0,0.0001074608589988,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913818359375,0.0,0.0,0.0005097478860989,288.5304260253906,294.1499938964844,259.7679748535156,259.1370544433594,261.6156311035156,259.856201171875,286.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872996645048,1.6072473130179787e-08,0.001087283482775,-0.0411332249641418,0.0,0.0,0.0,24.987218856811523,60.0,-20.220239639282227,-0.0,-8.060415979116442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.82177734375,0.0,0.0,0.0001020474228425,291.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913818359375,0.0,0.0,0.000107460822619,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8056640625,0.0,0.0,7.937022019177675e-05,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.80548095703125,0.0,0.0,0.0001074608589988,291.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7913818359375,0.0,0.0,0.0005097478860989,288.5304260253906,294.1499938964844,259.7679748535156,259.1370544433594,261.6156311035156,259.856201171875,286.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872996645048,1.6072473130179787e-08,0.001087283482775,-0.0411332249641418,0.0,0.0,0.0,24.987218856811523,60.0,-20.220239639282227,-0.0,-8.060415979116442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084411621094,0.0,0.0,0.0001018268594634,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784423828125,0.0,0.0,0.0001072285595,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.79254150390625,0.0,0.0,7.919867493910715e-05,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7923889160156,0.0,0.0,0.0001072285958798,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784423828125,0.0,0.0,0.0005086461314931,288.5170288085937,294.1499938964844,259.7062683105469,259.076416015625,261.5794372558594,259.7940673828125,286.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797658292626693e-08,0.0010849337559193,-0.0404148437082767,0.0,0.0,0.0,24.98735618591309,60.0,-20.21118354797364,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084411621094,0.0,0.0,0.0001018268594634,291.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784423828125,0.0,0.0,0.0001072285595,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.79254150390625,0.0,0.0,7.919867493910715e-05,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7923889160156,0.0,0.0,0.0001072285958798,291.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784423828125,0.0,0.0,0.0005086461314931,288.5170288085937,294.1499938964844,259.7062683105469,259.076416015625,261.5794372558594,259.7940673828125,286.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.5797658292626693e-08,0.0010849337559193,-0.0404148437082767,0.0,0.0,0.0,24.98735618591309,60.0,-20.21118354797364,-0.0,-8.025610753747969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7951354980469,0.0,0.0,0.0001016153910313,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655334472656,0.0,0.0,0.0001070058715413,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794494628906,0.0,0.0,7.903419464128092e-05,290.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792663574219,0.0,0.0,0.0001070059079211,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655334472656,0.0,0.0,0.0005075897788628,288.503662109375,294.1499938964844,259.6466369628906,259.01788330078125,261.5428771972656,259.73345947265625,286.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534173058995293e-08,0.0010826808866113,-0.0397260263562202,0.0,0.0,0.0,24.98748588562012,60.0,-20.20229721069336,-0.0,-7.992311878979309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7951354980469,0.0,0.0,0.0001016153910313,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655334472656,0.0,0.0,0.0001070058715413,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7794494628906,0.0,0.0,7.903419464128092e-05,290.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7792663574219,0.0,0.0,0.0001070059079211,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655334472656,0.0,0.0,0.0005075897788628,288.503662109375,294.1499938964844,259.6466369628906,259.01788330078125,261.5428771972656,259.73345947265625,286.9476928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826963698491,1.5534173058995293e-08,0.0010826808866113,-0.0397260263562202,0.0,0.0,0.0,24.98748588562012,60.0,-20.20229721069336,-0.0,-7.992311878979309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818298339844,0.0,0.0,0.0001014131557894,291.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7526550292969,0.0,0.0,0.0001067929042619,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.766357421875,0.0,0.0,7.88769029895775e-05,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662048339844,0.0,0.0,0.0001067929406417,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7526550292969,0.0,0.0,0.0005065795849077,288.4903259277344,294.1499938964844,259.58935546875,258.9617004394531,261.5059814453125,259.6747131347656,286.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805416386574,1.5282193288612692e-08,0.0010805262718349,-0.0390672348439693,0.0,0.0,0.0,24.987611770629883,60.0,-20.19347381591797,-0.0,-7.96053072349423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818298339844,0.0,0.0,0.0001014131557894,291.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7526550292969,0.0,0.0,0.0001067929042619,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.766357421875,0.0,0.0,7.88769029895775e-05,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7662048339844,0.0,0.0,0.0001067929406417,291.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7526550292969,0.0,0.0,0.0005065795849077,288.4903259277344,294.1499938964844,259.58935546875,258.9617004394531,261.5059814453125,259.6747131347656,286.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805416386574,1.5282193288612692e-08,0.0010805262718349,-0.0390672348439693,0.0,0.0,0.0,24.987611770629883,60.0,-20.19347381591797,-0.0,-7.96053072349423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445500,290.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77520751953125,0.0,0.0,0.0001013155851978,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462158203125,0.0,0.0,0.0001066901677404,290.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.75982666015625,0.0,0.0,7.880101475166157e-05,290.484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7596740722656,0.0,0.0,0.0001066901968442,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7462158203125,0.0,0.0,0.0005060922121629,288.483642578125,294.1499938964844,259.5616760253906,258.93463134765625,261.4873962402344,259.64617919921875,286.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795020498335,1.5160628308308333e-08,0.0010794869158416,-0.0387493893504142,0.0,0.0,0.0,24.9876708984375,60.0,-20.18904495239257,-0.0,-7.945221369709543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7685546875,0.0,0.0,0.0001012205684673,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397766113281,0.0,0.0,0.0001065901087713,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7532958984375,0.0,0.0,7.872711285017431e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7531433105469,0.0,0.0,0.0001065901451511,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7397766113281,0.0,0.0,0.0005056175868958,288.4769897460937,294.1499938964844,259.5346984863281,258.9082336425781,261.4687805175781,259.6182556152344,286.9183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042243006746503e-08,0.0010784746846184,-0.0384398475289344,0.0,0.0,0.0,24.98773002624512,60.0,-20.18458366394043,-0.0,-7.930326262339804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553100585937,0.0,0.0,0.0001010377673082,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7268981933594,0.0,0.0,0.0001063976087607,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.740234375,0.0,0.0,7.858493336243555e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7400817871094,0.0,0.0,0.0001063976378645,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7268981933594,0.0,0.0,0.0005047044251114,288.4636535644531,294.1499938964844,259.48297119140625,258.8577575683594,261.4313659667969,259.56396484375,286.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,24.987842559814453,60.0,-20.17551612854004,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7553100585937,0.0,0.0,0.0001010377673082,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7268981933594,0.0,0.0,0.0001063976087607,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.740234375,0.0,0.0,7.858493336243555e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7400817871094,0.0,0.0,0.0001063976378645,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7268981933594,0.0,0.0,0.0005047044251114,288.4636535644531,294.1499938964844,259.48297119140625,258.8577575683594,261.4313659667969,259.56396484375,286.9036560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,24.987842559814453,60.0,-20.17551612854004,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420654296875,0.0,0.0,0.0001008653052849,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140197753906,0.0,0.0,0.0001062160008586,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272033691406,0.0,0.0,7.845079380786046e-05,290.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72705078125,0.0,0.0,0.0001062160299625,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140197753906,0.0,0.0,0.0005038429517298,288.4503479003906,294.1499938964844,259.4344482421875,258.810546875,261.3937683105469,259.5124206542969,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.037282358855009,0.0,0.0,0.0,24.98794937133789,60.0,-20.16611289978028,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420654296875,0.0,0.0,0.0001008653052849,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140197753906,0.0,0.0,0.0001062160008586,290.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7272033691406,0.0,0.0,7.845079380786046e-05,290.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72705078125,0.0,0.0,0.0001062160299625,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140197753906,0.0,0.0,0.0005038429517298,288.4503479003906,294.1499938964844,259.4344482421875,258.810546875,261.3937683105469,259.5124206542969,286.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.037282358855009,0.0,0.0,0.0,24.98794937133789,60.0,-20.16611289978028,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
