time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445860,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72882080078125,0.0,0.0,0.000100703422504,291.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.701171875,0.0,0.0,0.0001060455251717,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71417236328125,0.0,0.0,7.832489063730463e-05,290.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140197753906,0.0,0.0,0.0001060455615515,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.701171875,0.0,0.0,0.0005030343309044,288.4370422363281,294.1499938964844,259.389404296875,258.76690673828125,261.3560791015625,259.46392822265625,286.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729795321822,1.4397897096785073e-08,0.0010729650966823,-0.0367548838257789,0.0,0.0,0.0,24.98805046081543,60.0,-20.156227111816406,-0.0,-7.849500605061621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.72882080078125,0.0,0.0,0.000100703422504,291.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.701171875,0.0,0.0,0.0001060455251717,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71417236328125,0.0,0.0,7.832489063730463e-05,290.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7140197753906,0.0,0.0,0.0001060455615515,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.701171875,0.0,0.0,0.0005030343309044,288.4370422363281,294.1499938964844,259.389404296875,258.76690673828125,261.3560791015625,259.46392822265625,286.8743591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729795321822,1.4397897096785073e-08,0.0010729650966823,-0.0367548838257789,0.0,0.0,0.0,24.98805046081543,60.0,-20.156227111816406,-0.0,-7.849500605061621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156066894531,0.0,0.0,0.0001005519661703,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883239746094,0.0,0.0,0.0001058860361808,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7011413574219,0.0,0.0,7.820708560757339e-05,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70098876953125,0.0,0.0,0.0001058860652847,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883239746094,0.0,0.0,0.0005022777477279,288.4237365722656,294.1499938964844,259.3481750488281,258.7271423339844,261.318359375,259.4185485839844,286.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209187604308228e-08,0.0010713515803217,-0.0362613499164581,0.0,0.0,0.0,24.98814392089844,60.0,-20.14573860168457,-0.0,-7.825907744063444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156066894531,0.0,0.0,0.0001005519661703,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883239746094,0.0,0.0,0.0001058860361808,290.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7011413574219,0.0,0.0,7.820708560757339e-05,290.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.70098876953125,0.0,0.0,0.0001058860652847,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6883239746094,0.0,0.0,0.0005022777477279,288.4237365722656,294.1499938964844,259.3481750488281,258.7271423339844,261.318359375,259.4185485839844,286.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071365782991,1.4209187604308228e-08,0.0010713515803217,-0.0362613499164581,0.0,0.0,0.0,24.98814392089844,60.0,-20.14573860168457,-0.0,-7.825907744063444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7090148925781,0.0,0.0,0.0001004802179522,291.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.681884765625,0.0,0.0,0.000105810482637,290.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.69464111328125,0.0,0.0,7.815128628863022e-05,290.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6944885253906,0.0,0.0,0.0001058105190168,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.681884765625,0.0,0.0,0.0005019193631596,288.4170837402344,294.1499938964844,259.3290405273437,258.70880126953125,261.29949951171875,259.3970947265625,286.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119797775435929e-08,0.0010705871973186,-0.0360275581479072,0.0,0.0,0.0,24.988187789916992,60.0,-20.14022445678711,-0.0,-7.81474369659918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.702392578125,0.0,0.0,0.0001004112928058,291.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67547607421875,0.0,0.0,0.0001057378976838,290.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6881103515625,0.0,0.0,7.809767703292891e-05,290.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6879577636719,0.0,0.0,0.0001057379340636,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.67547607421875,0.0,0.0,0.0005015750648453,288.41046142578125,294.1499938964844,259.3110046386719,258.6915283203125,261.2806701660156,259.3765563964844,286.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698669357225,1.4033918027678284e-08,0.0010698528494685,-0.0358029380440712,0.0,0.0,0.0,24.98822975158692,60.0,-20.134485244750977,-0.0,-7.80402658051571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.689208984375,0.0,0.0,0.0001002812787191,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6626281738281,0.0,0.0,0.0001056009859894,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67510986328125,0.0,0.0,7.799655577400699e-05,290.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749572753906,0.0,0.0,0.0001056010223692,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6626281738281,0.0,0.0,0.0005009256419725,288.39715576171875,294.1499938964844,259.2781677246094,258.660400390625,261.2431030273437,259.3381042480469,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,24.98830986022949,60.0,-20.122323989868164,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.689208984375,0.0,0.0,0.0001002812787191,291.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6626281738281,0.0,0.0,0.0001056009859894,290.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.67510986328125,0.0,0.0,7.799655577400699e-05,290.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6749572753906,0.0,0.0,0.0001056010223692,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6626281738281,0.0,0.0,0.0005009256419725,288.39715576171875,294.1499938964844,259.2781677246094,258.660400390625,261.2431030273437,259.3381042480469,286.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,24.98830986022949,60.0,-20.122323989868164,-0.0,-7.783830113794465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759948730469,0.0,0.0,0.0001001619166345,291.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6497802734375,0.0,0.0,0.0001054753010976,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.662109375,0.0,0.0,7.790371455485001e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6619567871094,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6497802734375,0.0,0.0,0.0005003294209018,288.3838806152344,294.1499938964844,259.25,258.6340026855469,261.2056884765625,259.3037414550781,286.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723212788363526e-08,0.0010671961354091,-0.0349902510643005,0.0,0.0,0.0,24.98838424682617,60.0,-20.10898971557617,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6759948730469,0.0,0.0,0.0001001619166345,291.4277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6497802734375,0.0,0.0,0.0001054753010976,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.662109375,0.0,0.0,7.790371455485001e-05,290.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6619567871094,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6497802734375,0.0,0.0,0.0005003294209018,288.3838806152344,294.1499938964844,259.25,258.6340026855469,261.2056884765625,259.3037414550781,286.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723212788363526e-08,0.0010671961354091,-0.0349902510643005,0.0,0.0,0.0,24.98838424682617,60.0,-20.10898971557617,-0.0,-7.765311949015087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6628112792969,0.0,0.0,0.0001000390620902,291.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369323730469,0.0,0.0,0.0001053459272952,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.64910888671875,0.0,0.0,7.780816667946056e-05,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6489562988281,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369323730469,0.0,0.0,0.0004997157375328,288.3706359863281,294.1499938964844,259.2263488769531,258.6124267578125,261.1685485839844,259.27349853515625,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659011313691,1.3570148560404505e-08,0.0010658875107765,-0.0345898680388927,0.0,0.0,0.0,24.988460540771484,60.0,-20.09331703186035,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6628112792969,0.0,0.0,0.0001000390620902,291.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369323730469,0.0,0.0,0.0001053459272952,290.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.64910888671875,0.0,0.0,7.780816667946056e-05,290.4346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6489562988281,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6369323730469,0.0,0.0,0.0004997157375328,288.3706359863281,294.1499938964844,259.2263488769531,258.6124267578125,261.1685485839844,259.27349853515625,286.80133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659011313691,1.3570148560404505e-08,0.0010658875107765,-0.0345898680388927,0.0,0.0,0.0,24.988460540771484,60.0,-20.09331703186035,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6496276855469,0.0,0.0,9.989704994950444e-05,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241149902344,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,7.769771036691964e-05,290.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6359558105469,0.0,0.0,0.0001051964136422,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62408447265625,0.0,0.0,0.0004990063607692,288.3573608398437,294.1499938964844,259.20672607421875,258.5953063964844,261.1317749023437,259.2476806640625,286.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393208320167105e-08,0.001064374577254,-0.0341270118951797,0.0,0.0,0.0,24.9885482788086,60.0,-20.0717716217041,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6496276855469,0.0,0.0,9.989704994950444e-05,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6241149902344,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6361083984375,0.0,0.0,7.769771036691964e-05,290.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6359558105469,0.0,0.0,0.0001051964136422,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62408447265625,0.0,0.0,0.0004990063607692,288.3573608398437,294.1499938964844,259.20672607421875,258.5953063964844,261.1317749023437,259.2476806640625,286.7867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393208320167105e-08,0.001064374577254,-0.0341270118951797,0.0,0.0,0.0,24.9885482788086,60.0,-20.0717716217041,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6430358886719,0.0,0.0,9.981910261558367e-05,291.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.61767578125,0.0,0.0,0.0001051142971846,290.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6296081542969,0.0,0.0,7.763707981212065e-05,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.62945556640625,0.0,0.0,0.0001051143262884,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61767578125,0.0,0.0,0.0004986169515177,288.3507385253906,294.1499938964844,259.1983642578125,258.5883178710937,261.1135559082031,259.2364196777344,286.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296083345437637e-08,0.0010635440703481,-0.0338729321956634,0.0,0.0,0.0,24.98859596252441,60.0,-20.05852699279785,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.636474609375,0.0,0.0,9.973785927286372e-05,291.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112670898437,0.0,0.0,0.0001050287464749,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62310791015625,0.0,0.0,7.757389539619908e-05,290.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6229553222656,0.0,0.0,0.0001050287755788,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6112670898437,0.0,0.0,0.0004982111277058,288.3441162109375,294.1499938964844,259.1908874511719,258.5823669433594,261.0954284667969,259.2259521484375,286.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194864756371773e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,24.988645553588867,60.0,-20.04405403137207,-0.0,-7.699700432794998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6233215332031,0.0,0.0,9.956290887203068e-05,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.59844970703125,0.0,0.0,0.0001048445119522,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6101379394531,0.0,0.0,7.743782043689862e-05,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6099853515625,0.0,0.0,0.000104844541056,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59844970703125,0.0,0.0,0.0004973372560925,288.33087158203125,294.1499938964844,259.1785583496094,258.5732727050781,261.0595703125,259.2079162597656,286.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976883567716868e-08,0.0010608148295432,-0.0330378636717796,0.0,0.0,0.0,24.988754272460938,60.0,-20.010467529296875,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6233215332031,0.0,0.0,9.956290887203068e-05,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.59844970703125,0.0,0.0,0.0001048445119522,290.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6101379394531,0.0,0.0,7.743782043689862e-05,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6099853515625,0.0,0.0,0.000104844541056,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.59844970703125,0.0,0.0,0.0004973372560925,288.33087158203125,294.1499938964844,259.1785583496094,258.5732727050781,261.0595703125,259.2079162597656,286.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976883567716868e-08,0.0010608148295432,-0.0330378636717796,0.0,0.0,0.0,24.988754272460938,60.0,-20.010467529296875,-0.0,-7.672711888062622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61016845703125,0.0,0.0,9.937411232385784e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58563232421875,0.0,0.0,0.0001046457036864,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59716796875,0.0,0.0,7.729098433628678e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970153808594,0.0,0.0,0.0001046457327902,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58563232421875,0.0,0.0,0.0004963941755704,288.317626953125,294.1499938964844,259.16949462890625,258.5677490234375,261.0242614746094,259.1932373046875,286.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,24.98887062072754,60.0,-19.97161674499512,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.61016845703125,0.0,0.0,9.937411232385784e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58563232421875,0.0,0.0,0.0001046457036864,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59716796875,0.0,0.0,7.729098433628678e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970153808594,0.0,0.0,0.0001046457327902,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58563232421875,0.0,0.0,0.0004963941755704,288.317626953125,294.1499938964844,259.16949462890625,258.5677490234375,261.0242614746094,259.1932373046875,286.7431030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,24.98887062072754,60.0,-19.97161674499512,-0.0,-7.643642163657206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970458984375,0.0,0.0,9.917251009028404e-05,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728454589844,0.0,0.0,0.0001044334057951,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.584228515625,0.0,0.0,7.713418017374352e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840759277344,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728454589844,0.0,0.0,0.0004953871248289,288.3044128417969,294.1499938964844,259.1634521484375,258.5655212402344,260.98956298828125,259.1820373535156,286.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490476208881772e-08,0.0010566558921709,-0.0317652225494384,0.0,0.0,0.0,24.988994598388672,60.0,-19.927534103393555,-0.0,-7.612660368749857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5970458984375,0.0,0.0,9.917251009028404e-05,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728454589844,0.0,0.0,0.0001044334057951,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.584228515625,0.0,0.0,7.713418017374352e-05,290.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840759277344,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5728454589844,0.0,0.0,0.0004953871248289,288.3044128417969,294.1499938964844,259.1634521484375,258.5655212402344,260.98956298828125,259.1820373535156,286.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490476208881772e-08,0.0010566558921709,-0.0317652225494384,0.0,0.0,0.0,24.988994598388672,60.0,-19.927534103393555,-0.0,-7.612660368749857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5839538574219,0.0,0.0,9.896048868540674e-05,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,0.0001042101357597,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712890625,0.0,0.0,7.696927059441805e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711364746094,0.0,0.0,0.0001042101648636,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,0.0004943280364386,288.2912292480469,294.1499938964844,259.16015625,258.5663146972656,260.9554748535156,259.1736145019531,286.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544093092903,1.2226307077867204e-08,0.0010543970856815,-0.0310739856213331,0.0,0.0,0.0,24.989126205444336,60.0,-19.879432678222656,-0.0,-7.580144512076006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5839538574219,0.0,0.0,9.896048868540674e-05,291.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,0.0001042101357597,290.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5712890625,0.0,0.0,7.696927059441805e-05,290.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711364746094,0.0,0.0,0.0001042101648636,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56005859375,0.0,0.0,0.0004943280364386,288.2912292480469,294.1499938964844,259.16015625,258.5663146972656,260.9554748535156,259.1736145019531,286.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544093092903,1.2226307077867204e-08,0.0010543970856815,-0.0310739856213331,0.0,0.0,0.0,24.989126205444336,60.0,-19.879432678222656,-0.0,-7.580144512076006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.577392578125,0.0,0.0,9.885102190310135e-05,291.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536499023437,0.0,0.0,0.0001040948627633,290.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5648193359375,0.0,0.0,7.688412733841687e-05,290.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.564697265625,0.0,0.0,0.0001040948918671,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5536499023437,0.0,0.0,0.000493781233672,288.2846374511719,294.1499938964844,259.1594543457031,258.5677185058594,260.9386901855469,259.1705322265625,286.706787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089920176094893e-08,0.0010532309534028,-0.0307170953601598,0.0,0.0,0.0,24.989192962646484,60.0,-19.85371208190918,-0.0,-7.563384230024894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57086181640625,0.0,0.0,9.873951057670638e-05,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472717285156,0.0,0.0,0.0001039774360833,290.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5583801269531,0.0,0.0,7.679739792365581e-05,290.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5582275390625,0.0,0.0,0.0001039774651871,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5472717285156,0.0,0.0,0.0004932241863571,288.2780456542969,294.1499938964844,259.1593322753906,258.5697631835937,260.9220886230469,259.16815185546875,286.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520549258217,1.195098775497172e-08,0.0010520430514588,-0.0303535275161266,0.0,0.0,0.0,24.989261627197266,60.0,-19.827129364013672,-0.0,-7.546330493823916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55780029296875,0.0,0.0,9.851127106230706e-05,291.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,0.0001037370893754,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54547119140625,0.0,0.0,7.661987910978496e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453186035156,0.0,0.0,0.0001037371184793,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,0.0004920840729027,288.2648620605469,294.1499938964844,259.1607360839844,258.5756530761719,260.889404296875,259.1651306152344,286.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666617893979492e-08,0.0010496114846318,-0.0296093355864286,0.0,0.0,0.0,24.989402770996094,60.0,-19.77169609069824,-0.0,-7.51148405697677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55780029296875,0.0,0.0,9.851127106230706e-05,291.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,0.0001037370893754,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.54547119140625,0.0,0.0,7.661987910978496e-05,290.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5453186035156,0.0,0.0,0.0001037371184793,291.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5345153808594,0.0,0.0,0.0004920840729027,288.2648620605469,294.1499938964844,259.1607360839844,258.5756530761719,260.889404296875,259.1651306152344,286.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666617893979492e-08,0.0010496114846318,-0.0296093355864286,0.0,0.0,0.0,24.989402770996094,60.0,-19.77169609069824,-0.0,-7.51148405697677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447692871094,0.0,0.0,9.827766189118849e-05,291.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52178955078125,0.0,0.0,0.0001034910892485,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325927734375,0.0,0.0,7.643818389624357e-05,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5324401855469,0.0,0.0,0.0001034911183523,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52178955078125,0.0,0.0,0.0004909171839244,288.2517395019531,294.1499938964844,259.1641540527344,258.58367919921875,260.85748291015625,259.1643371582031,286.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471341665834,1.1375559161308502e-08,0.0010471227578818,-0.0288475882261991,0.0,0.0,0.0,24.989547729492188,60.0,-19.71352767944336,-0.0,-7.475901497855375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5447692871094,0.0,0.0,9.827766189118849e-05,291.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.52178955078125,0.0,0.0,0.0001034910892485,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325927734375,0.0,0.0,7.643818389624357e-05,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5324401855469,0.0,0.0,0.0001034911183523,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.52178955078125,0.0,0.0,0.0004909171839244,288.2517395019531,294.1499938964844,259.1641540527344,258.58367919921875,260.85748291015625,259.1643371582031,286.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471341665834,1.1375559161308502e-08,0.0010471227578818,-0.0288475882261991,0.0,0.0,0.0,24.989547729492188,60.0,-19.71352767944336,-0.0,-7.475901497855375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53173828125,0.0,0.0,9.804045112105086e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090637207031,0.0,0.0,0.0001032412983477,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.51971435546875,0.0,0.0,7.625368743902072e-05,290.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51959228515625,0.0,0.0,0.0001032413274515,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090637207031,0.0,0.0,0.0004897322505712,288.2386169433594,294.1499938964844,259.16925048828125,258.593505859375,260.8263244628906,259.16558837890625,286.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446067899465,1.1080016903974864e-08,0.0010445957304909,-0.0280740540474653,0.0,0.0,0.0,24.98969459533692,60.0,-19.65316772460937,-0.0,-7.439857085955738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.53173828125,0.0,0.0,9.804045112105086e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090637207031,0.0,0.0,0.0001032412983477,290.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.51971435546875,0.0,0.0,7.625368743902072e-05,290.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.51959228515625,0.0,0.0,0.0001032413274515,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090637207031,0.0,0.0,0.0004897322505712,288.2386169433594,294.1499938964844,259.16925048828125,258.593505859375,260.8263244628906,259.16558837890625,286.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446067899465,1.1080016903974864e-08,0.0010445957304909,-0.0280740540474653,0.0,0.0,0.0,24.98969459533692,60.0,-19.65316772460937,-0.0,-7.439857085955738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187683105469,0.0,0.0,9.780145774129778e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963684082031,0.0,0.0,0.0001029896229738,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50689697265625,0.0,0.0,7.606780127389356e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067749023437,0.0,0.0,0.0001029896520776,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963684082031,0.0,0.0,0.0004885384114459,288.2255249023437,294.1499938964844,259.1758117675781,258.6048889160156,260.79595947265625,259.1685791015625,286.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782244430629362e-08,0.0010420494945719,-0.027294635772705,0.0,0.0,0.0,24.98984146118164,60.0,-19.5911922454834,-0.0,-7.403628643487536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447840,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5187683105469,0.0,0.0,9.780145774129778e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963684082031,0.0,0.0,0.0001029896229738,290.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50689697265625,0.0,0.0,7.606780127389356e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5067749023437,0.0,0.0,0.0001029896520776,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4963684082031,0.0,0.0,0.0004885384114459,288.2255249023437,294.1499938964844,259.1758117675781,258.6048889160156,260.79595947265625,259.1685791015625,286.64166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782244430629362e-08,0.0010420494945719,-0.027294635772705,0.0,0.0,0.0,24.98984146118164,60.0,-19.5911922454834,-0.0,-7.403628643487536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51226806640625,0.0,0.0,9.76817318587564e-05,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900207519531,0.0,0.0,0.0001028635451802,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.50048828125,0.0,0.0,7.597468356834725e-05,290.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5003662109375,0.0,0.0,0.0001028635742841,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4900207519531,0.0,0.0,0.0004879403859376,288.2189636230469,294.1499938964844,259.1795654296875,258.6110534667969,260.7810363769531,259.1706237792969,286.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633077529575985e-08,0.001040774048306,-0.0269041713327169,0.0,0.0,0.0,24.98991584777832,60.0,-19.559783935546875,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057983398437,0.0,0.0,9.756225335877387e-05,291.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4836730957031,0.0,0.0,0.0001027377365971,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940795898437,0.0,0.0,7.58817550376989e-05,290.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.49395751953125,0.0,0.0,0.000102737758425,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4836730957031,0.0,0.0,0.0004873435827903,288.2124328613281,294.1499938964844,259.18359375,258.61749267578125,260.7663269042969,259.1730041503906,286.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484221490969505e-08,0.0010395012795925,-0.0265145115554332,0.0,0.0,0.0,24.989990234375,60.0,-19.528165817260746,-0.0,-7.367457754980934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928283691406,0.0,0.0,9.732461330713704e-05,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47100830078125,0.0,0.0,0.000102487487311,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48126220703125,0.0,0.0,7.569692388642579e-05,290.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48114013671875,0.0,0.0,0.0001024875091388,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.47100830078125,0.0,0.0,0.0004861564957536,288.19940185546875,294.1499938964844,259.1922912597656,258.63104248046875,260.7374572753906,259.1786499023437,286.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188140109335109e-08,0.0010369694791734,-0.0257394239306449,0.0,0.0,0.0,24.990137100219727,60.0,-19.46458625793457,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928283691406,0.0,0.0,9.732461330713704e-05,291.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47100830078125,0.0,0.0,0.000102487487311,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.48126220703125,0.0,0.0,7.569692388642579e-05,290.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.48114013671875,0.0,0.0,0.0001024875091388,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.47100830078125,0.0,0.0,0.0004861564957536,288.19940185546875,294.1499938964844,259.1922912597656,258.63104248046875,260.7374572753906,259.1786499023437,286.61285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188140109335109e-08,0.0010369694791734,-0.0257394239306449,0.0,0.0,0.0,24.990137100219727,60.0,-19.46458625793457,-0.0,-7.331610873961837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4799194335937,0.0,0.0,9.708999277791008e-05,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583740234375,0.0,0.0,0.0001022404176183,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,7.551444286946207e-05,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583740234375,0.0,0.0,0.000484984513605,288.18634033203125,294.1499938964844,259.2016906738281,258.645263671875,260.7093200683594,259.1853332519531,286.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895822827843404e-09,0.0010344699257984,-0.0249741412699222,0.0,0.0,0.0,24.99028205871582,60.0,-19.400924682617188,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
