time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
448200,290.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4799194335937,0.0,0.0,9.708999277791008e-05,291.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583740234375,0.0,0.0,0.0001022404176183,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,7.551444286946207e-05,290.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,0.0001022404394461,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4583740234375,0.0,0.0,0.000484984513605,288.18634033203125,294.1499938964844,259.2016906738281,258.645263671875,260.7093200683594,259.1853332519531,286.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895822827843404e-09,0.0010344699257984,-0.0249741412699222,0.0,0.0,0.0,24.99028205871582,60.0,-19.400924682617188,-0.0,-7.296304715964652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670104980469,0.0,0.0,9.68600797932595e-05,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457397460937,0.0,0.0,0.0001019983101286,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,7.533562165917829e-05,290.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45562744140625,0.0,0.0,0.0001019983319565,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457397460937,0.0,0.0,0.0004838360473513,288.17333984375,294.1499938964844,259.2115478515625,258.65985107421875,260.6819763183594,259.19287109375,286.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609371964813818e-09,0.0010320205474272,-0.0242241788655519,0.0,0.0,0.0,24.99042320251465,60.0,-19.337718963623047,-0.0,-7.261790102575105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4670104980469,0.0,0.0,9.68600797932595e-05,291.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457397460937,0.0,0.0,0.0001019983101286,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,7.533562165917829e-05,290.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.45562744140625,0.0,0.0,0.0001019983319565,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457397460937,0.0,0.0,0.0004838360473513,288.17333984375,294.1499938964844,259.2115478515625,258.65985107421875,260.6819763183594,259.19287109375,286.5841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320302098989,9.609371964813818e-09,0.0010320205474272,-0.0242241788655519,0.0,0.0,0.0,24.99042320251465,60.0,-19.337718963623047,-0.0,-7.261790102575105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541320800781,0.0,0.0,9.663598029874264e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331359863281,0.0,0.0,0.0001017623217194,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,7.516131881857291e-05,290.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,0.0001017623435473,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331359863281,0.0,0.0,0.0004827166267205,288.16033935546875,294.1499938964844,259.2215270996094,258.6745300292969,260.6553039550781,259.2009582519531,286.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296424152329,9.330166861332144e-09,0.0010296331020072,-0.0234931483864784,0.0,0.0,0.0,24.990562438964844,60.0,-19.27534866333008,-0.0,-7.228227616451478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541320800781,0.0,0.0,9.663598029874264e-05,291.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331359863281,0.0,0.0,0.0001017623217194,290.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429931640625,0.0,0.0,7.516131881857291e-05,290.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44287109375,0.0,0.0,0.0001017623435473,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4331359863281,0.0,0.0,0.0004827166267205,288.16033935546875,294.1499938964844,259.2215270996094,258.6745300292969,260.6553039550781,259.2009582519531,286.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296424152329,9.330166861332144e-09,0.0010296331020072,-0.0234931483864784,0.0,0.0,0.0,24.990562438964844,60.0,-19.27534866333008,-0.0,-7.228227616451478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476928710937,0.0,0.0,9.652652079239488e-05,291.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268493652344,0.0,0.0,0.0001016470559989,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366455078125,0.0,0.0,7.507618283852935e-05,290.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365234375,0.0,0.0,0.0001016470778267,291.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4268493652344,0.0,0.0,0.0004821698530577,288.1538391113281,294.1499938964844,259.2265319824219,258.6817932128906,260.6423034667969,259.2051696777344,286.5626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284761665388,9.193791505879293e-09,0.0010284669697284,-0.0231360681354999,0.0,0.0,0.0,24.990629196166992,60.0,-19.24469375610352,-0.0,-7.21186239616145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4412536621094,0.0,0.0,9.641909127822146e-05,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205322265625,0.0,0.0,0.0001015339294099,290.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4302673339844,0.0,0.0,7.499263301724568e-05,290.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4301452636719,0.0,0.0,0.0001015339512377,291.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4205322265625,0.0,0.0,0.0004816332366317,288.1473693847656,294.1499938964844,259.2314453125,258.68896484375,260.62945556640625,259.2094421386719,286.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273315710946,9.059951011636258e-09,0.0010273224906995,-0.0227856151759624,0.0,0.0,0.0,24.99069595336914,60.0,-19.21442985534668,-0.0,-7.195819051730723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.42840576171875,0.0,0.0,9.621079516364262e-05,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.407958984375,0.0,0.0,0.0001013145811157,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175720214844,0.0,0.0,7.483061926905066e-05,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174499511719,0.0,0.0,0.0001013146029436,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.407958984375,0.0,0.0,0.000480592745589,288.1343994140625,294.1499938964844,259.24102783203125,258.702880859375,260.604248046875,259.21807861328125,286.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251122293993,8.800431494648821e-09,0.0010251033818349,-0.022106060758233,0.0,0.0,0.0,24.99082374572754,60.0,-19.155261993408203,-0.0,-7.164761939293386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.42840576171875,0.0,0.0,9.621079516364262e-05,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.407958984375,0.0,0.0,0.0001013145811157,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4175720214844,0.0,0.0,7.483061926905066e-05,290.2503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174499511719,0.0,0.0,0.0001013146029436,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.407958984375,0.0,0.0,0.000480592745589,288.1343994140625,294.1499938964844,259.24102783203125,258.702880859375,260.604248046875,259.21807861328125,286.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251122293993,8.800431494648821e-09,0.0010251033818349,-0.022106060758233,0.0,0.0,0.0,24.99082374572754,60.0,-19.155261993408203,-0.0,-7.164761939293386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.41558837890625,0.0,0.0,9.601181227480993e-05,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953857421875,0.0,0.0,0.0001011050480883,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4048767089844,0.0,0.0,7.467585965059698e-05,290.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40478515625,0.0,0.0,0.0001011050699162,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953857421875,0.0,0.0,0.0004795988206751,288.1214599609375,294.1499938964844,259.25,258.7159729003906,260.57977294921875,259.2266540527344,286.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552528463212639e-09,0.0010229835752397,-0.0214568935334682,0.0,0.0,0.0,24.990947723388672,60.0,-19.09827041625977,-0.0,-7.135157886750676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.41558837890625,0.0,0.0,9.601181227480993e-05,291.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953857421875,0.0,0.0,0.0001011050480883,290.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4048767089844,0.0,0.0,7.467585965059698e-05,290.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.40478515625,0.0,0.0,0.0001011050699162,291.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3953857421875,0.0,0.0,0.0004795988206751,288.1214599609375,294.1499938964844,259.25,258.7159729003906,260.57977294921875,259.2266540527344,286.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229920735582,8.552528463212639e-09,0.0010229835752397,-0.0214568935334682,0.0,0.0,0.0,24.990947723388672,60.0,-19.09827041625977,-0.0,-7.135157886750676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4027709960937,0.0,0.0,9.582321945345028e-05,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828430175781,0.0,0.0,0.0001009064508252,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3922119140625,0.0,0.0,7.452917634509504e-05,290.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39208984375,0.0,0.0,0.0001009064726531,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828430175781,0.0,0.0,0.0004786567587871,288.1085510253906,294.1499938964844,259.25811767578125,258.7279663085937,260.555908203125,259.2349548339844,286.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,24.99106407165528,60.0,-19.04380989074707,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4027709960937,0.0,0.0,9.582321945345028e-05,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828430175781,0.0,0.0,0.0001009064508252,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3922119140625,0.0,0.0,7.452917634509504e-05,290.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.39208984375,0.0,0.0,0.0001009064726531,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828430175781,0.0,0.0,0.0004786567587871,288.1085510253906,294.1499938964844,259.25811767578125,258.7279663085937,260.555908203125,259.2349548339844,286.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209826286882,8.31756175045939e-09,0.0010209743632003,-0.0208415780216455,0.0,0.0,0.0,24.99106407165528,60.0,-19.04380989074707,-0.0,-7.107154686991636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,9.564580250298604e-05,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37030029296875,0.0,0.0,0.0001007196187856,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795471191406,0.0,0.0,7.439118053298444e-05,290.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,0.0001007196406135,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37030029296875,0.0,0.0,0.000477770488942,288.0956420898437,294.1499938964844,259.2651062011719,258.7385559082031,260.5326843261719,259.2427673339844,286.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,24.991172790527344,60.0,-18.99222946166992,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3899841308594,0.0,0.0,9.564580250298604e-05,291.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.37030029296875,0.0,0.0,0.0001007196187856,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3795471191406,0.0,0.0,7.439118053298444e-05,290.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37945556640625,0.0,0.0,0.0001007196406135,291.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.37030029296875,0.0,0.0,0.000477770488942,288.0956420898437,294.1499938964844,259.2651062011719,258.7385559082031,260.5326843261719,259.2427673339844,286.4985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190922766923,8.096518122613361e-09,0.0010190842440351,-0.0202627032995224,0.0,0.0,0.0,24.991172790527344,60.0,-18.99222946166992,-0.0,-7.080861053054832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.38360595703125,0.0,0.0,9.556142322253436e-05,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3640441894531,0.0,0.0,0.0001006307647912,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.37322998046875,0.0,0.0,7.43255513953045e-05,290.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.37310791015625,0.0,0.0,0.0001006307866191,291.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3640441894531,0.0,0.0,0.0004773490072693,288.08917236328125,294.1499938964844,259.2680969238281,258.74322509765625,260.5212707519531,259.2464599609375,286.4914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181932011619,7.991393324857654e-09,0.00101818528492,-0.0199873894453048,0.0,0.0,0.0,24.991226196289062,60.0,-18.96762084960937,-0.0,-7.068373264473848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.377197265625,0.0,0.0,9.548007074045016e-05,291.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3577575683594,0.0,0.0,0.0001005450903903,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669128417969,0.0,0.0,7.426227966789156e-05,290.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3667907714844,0.0,0.0,0.0001005451122182,291.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3577575683594,0.0,0.0,0.0004769426304847,288.0827331542969,294.1499938964844,259.2707214355469,258.7474365234375,260.5099792480469,259.2499694824219,286.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173263726755,7.890035291779895e-09,0.0010173184564337,-0.0197219401597976,0.0,0.0,0.0,24.99127578735352,60.0,-18.943756103515625,-0.0,-7.05634377595743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36444091796875,0.0,0.0,9.53272101469338e-05,291.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,0.00010038412438,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542785644531,0.0,0.0,7.41433905204758e-05,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541564941406,0.0,0.0,0.0001003841462079,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,0.0004761790623888,288.0698547363281,294.1499938964844,259.27471923828125,258.7543334960937,260.48779296875,259.2562561035156,286.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699592075027795e-09,0.0010156900389119,-0.0192231703549623,0.0,0.0,0.0,24.991369247436523,60.0,-18.89886474609375,-0.0,-7.03376841215686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.36444091796875,0.0,0.0,9.53272101469338e-05,291.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,0.00010038412438,290.3514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3542785644531,0.0,0.0,7.41433905204758e-05,290.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3541564941406,0.0,0.0,0.0001003841462079,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3452453613281,0.0,0.0,0.0004761790623888,288.0698547363281,294.1499938964844,259.27471923828125,258.7543334960937,260.48779296875,259.2562561035156,286.47021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156977223232,7.699592075027795e-09,0.0010156900389119,-0.0192231703549623,0.0,0.0,0.0,24.991369247436523,60.0,-18.89886474609375,-0.0,-7.03376841215686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516845703125,0.0,0.0,9.51864421949722e-05,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327331542969,0.0,0.0,0.0001002358912955,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416442871094,0.0,0.0,7.403390191029757e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3415222167969,0.0,0.0,0.0001002359131234,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327331542969,0.0,0.0,0.000475475913845,288.05694580078125,294.1499938964844,259.2768249511719,258.7589111328125,260.4660949707031,259.2615051269531,286.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524218581522746e-09,0.0010141903767362,-0.018763855099678,0.0,0.0,0.0,24.99145698547364,60.0,-18.857702255249023,-0.0,-7.013012037759836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3516845703125,0.0,0.0,9.51864421949722e-05,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327331542969,0.0,0.0,0.0001002358912955,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3416442871094,0.0,0.0,7.403390191029757e-05,290.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3415222167969,0.0,0.0,0.0001002359131234,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3327331542969,0.0,0.0,0.000475475913845,288.05694580078125,294.1499938964844,259.2768249511719,258.7589111328125,260.4660949707031,259.2615051269531,286.45611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141979437321,7.524218581522746e-09,0.0010141903767362,-0.018763855099678,0.0,0.0,0.0,24.99145698547364,60.0,-18.857702255249023,-0.0,-7.013012037759836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33892822265625,0.0,0.0,9.505920024821536e-05,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202209472656,0.0,0.0,0.0001001018972601,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290100097656,0.0,0.0,7.393493433482945e-05,290.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32891845703125,0.0,0.0,0.000100101919088,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202209472656,0.0,0.0,0.0004748403152916,288.0440979003906,294.1499938964844,259.2767944335937,258.76092529296875,260.44482421875,259.26544189453125,286.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128420544788,7.365687171301261e-09,0.0010128347203135,-0.0183486398309469,0.0,0.0,0.0,24.99153518676757,60.0,-18.820520401000977,-0.0,-6.994274315275106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33892822265625,0.0,0.0,9.505920024821536e-05,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202209472656,0.0,0.0,0.0001001018972601,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3290100097656,0.0,0.0,7.393493433482945e-05,290.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.32891845703125,0.0,0.0,0.000100101919088,291.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3202209472656,0.0,0.0,0.0004748403152916,288.0440979003906,294.1499938964844,259.2767944335937,258.76092529296875,260.44482421875,259.26544189453125,286.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128420544788,7.365687171301261e-09,0.0010128347203135,-0.0183486398309469,0.0,0.0,0.0,24.99153518676757,60.0,-18.820520401000977,-0.0,-6.994274315275106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262023925781,0.0,0.0,9.49447276070714e-05,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077087402344,0.0,0.0,9.998135647037998e-05,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31640625,0.0,0.0,7.38459057174623e-05,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3162841796875,0.0,0.0,9.998137829825282e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077087402344,0.0,0.0,0.0004742685123346,288.0312194824219,294.1499938964844,259.2743530273437,258.7600402832031,260.4239196777344,259.26788330078125,286.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116224875673,7.22307547107448e-09,0.0010116152698174,-0.0179751142859458,0.0,0.0,0.0,24.991605758666992,60.0,-18.7876205444336,-0.0,-6.977440847322215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3262023925781,0.0,0.0,9.49447276070714e-05,291.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077087402344,0.0,0.0,9.998135647037998e-05,290.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.31640625,0.0,0.0,7.38459057174623e-05,290.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3162841796875,0.0,0.0,9.998137829825282e-05,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077087402344,0.0,0.0,0.0004742685123346,288.0312194824219,294.1499938964844,259.2743530273437,258.7600402832031,260.4239196777344,259.26788330078125,286.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116224875673,7.22307547107448e-09,0.0010116152698174,-0.0179751142859458,0.0,0.0,0.0,24.991605758666992,60.0,-18.7876205444336,-0.0,-6.977440847322215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.31982421875,0.0,0.0,9.489235526416452e-05,291.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.30145263671875,0.0,0.0,9.992620471166448e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3100891113281,0.0,0.0,7.380516763078049e-05,290.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3099975585937,0.0,0.0,9.992622653953732e-05,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.30145263671875,0.0,0.0,0.0004740068688988,288.0247802734375,294.1499938964844,259.2721252441406,258.7584228515625,260.4136047363281,259.2684326171875,286.4209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110643925145,7.157823223025161e-09,0.0010110572911798,-0.0178042035549879,0.0,0.0,0.0,24.99163818359375,60.0,-18.77278709411621,-0.0,-6.969744958951196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3134765625,0.0,0.0,9.484323527431116e-05,291.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,9.987447265302762e-05,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3038024902344,0.0,0.0,7.376696157734841e-05,290.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036804199219,0.0,0.0,9.987449448090048e-05,291.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.29522705078125,0.0,0.0,0.0004737615236081,288.01837158203125,294.1499938964844,259.26922607421875,258.7559814453125,260.40338134765625,259.2685546875,286.4139709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105409892275,7.0966255094617744e-09,0.0010105338878929,-0.0176439117640256,0.0,0.0,0.0,24.991668701171875,60.0,-18.7590446472168,-0.0,-6.962530818555025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007202148437,0.0,0.0,9.47544103837572e-05,291.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28271484375,0.0,0.0,9.97809402178973e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,7.369787635980174e-05,290.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29107666015625,0.0,0.0,9.978096204577014e-05,291.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28271484375,0.0,0.0,0.0004733178357128,288.0054931640625,294.1499938964844,259.2611999511719,258.7484130859375,260.383056640625,259.2674255371094,286.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095946490764,6.985966916062125e-09,0.0010095876641571,-0.0173540655523538,0.0,0.0,0.0,24.991724014282227,60.0,-18.73468399047852,-0.0,-6.94949662261024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3007202148437,0.0,0.0,9.47544103837572e-05,291.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.28271484375,0.0,0.0,9.97809402178973e-05,290.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,7.369787635980174e-05,290.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29107666015625,0.0,0.0,9.978096204577014e-05,291.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.28271484375,0.0,0.0,0.0004733178357128,288.0054931640625,294.1499938964844,259.2611999511719,258.7484130859375,260.383056640625,259.2674255371094,286.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095946490764,6.985966916062125e-09,0.0010095876641571,-0.0173540655523538,0.0,0.0,0.0,24.991724014282227,60.0,-18.73468399047852,-0.0,-6.94949662261024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879943847656,0.0,0.0,9.467815107200296e-05,291.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27020263671875,0.0,0.0,9.970063547370955e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,7.363856275333092e-05,290.15625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784729003906,0.0,0.0,9.97006573015824e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27020263671875,0.0,0.0,0.0004729368956759,287.9926452636719,294.1499938964844,259.25,258.73712158203125,260.3629150390625,259.2641296386719,286.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087820701301,6.890957138239173e-09,0.0010087752016261,-0.0171052049845457,0.0,0.0,0.0,24.991771697998047,60.0,-18.7150993347168,-0.0,-6.938314811577585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2879943847656,0.0,0.0,9.467815107200296e-05,291.2161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.27020263671875,0.0,0.0,9.970063547370955e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,7.363856275333092e-05,290.15625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2784729003906,0.0,0.0,9.97006573015824e-05,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.27020263671875,0.0,0.0,0.0004729368956759,287.9926452636719,294.1499938964844,259.25,258.73712158203125,260.3629150390625,259.2641296386719,286.38604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087820701301,6.890957138239173e-09,0.0010087752016261,-0.0171052049845457,0.0,0.0,0.0,24.991771697998047,60.0,-18.7150993347168,-0.0,-6.938314811577585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752685546875,0.0,0.0,9.461444278713316e-05,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2576904296875,0.0,0.0,9.963355114450678e-05,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659606933594,0.0,0.0,7.358901348197833e-05,290.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.265869140625,0.0,0.0,9.963357297237962e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2576904296875,0.0,0.0,0.0004726186743937,287.9797668457031,294.1499938964844,259.23663330078125,258.72320556640625,260.34295654296875,259.2585754394531,286.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081032523885,6.811593067368449e-09,0.0010080965002998,-0.0168973226100206,0.0,0.0,0.0,24.991809844970703,60.0,-18.69990921020508,-0.0,-6.928981832743375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2752685546875,0.0,0.0,9.461444278713316e-05,291.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2576904296875,0.0,0.0,9.963355114450678e-05,290.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659606933594,0.0,0.0,7.358901348197833e-05,290.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.265869140625,0.0,0.0,9.963357297237962e-05,291.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2576904296875,0.0,0.0,0.0004726186743937,287.9797668457031,294.1499938964844,259.23663330078125,258.72320556640625,260.34295654296875,259.2585754394531,286.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081032523885,6.811593067368449e-09,0.0010080965002998,-0.0168973226100206,0.0,0.0,0.0,24.991809844970703,60.0,-18.69990921020508,-0.0,-6.928981832743375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450180,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2625427246094,0.0,0.0,9.456466068513691e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24517822265625,0.0,0.0,9.95811278698966e-05,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533569335937,0.0,0.0,7.355029811151326e-05,290.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25323486328125,0.0,0.0,9.958114969776943e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24517822265625,0.0,0.0,0.0004723699821624,287.9669189453125,294.1499938964844,259.2223205566406,258.7080993652344,260.3230895996094,259.25103759765625,286.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075728641822,6.749572456499209e-09,0.0010075661120936,-0.016734866425395,0.0,0.0,0.0,24.991840362548828,60.0,-18.68843650817871,-0.0,-6.921692374817212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2625427246094,0.0,0.0,9.456466068513691e-05,291.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.24517822265625,0.0,0.0,9.95811278698966e-05,290.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2533569335937,0.0,0.0,7.355029811151326e-05,290.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.25323486328125,0.0,0.0,9.958114969776943e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24517822265625,0.0,0.0,0.0004723699821624,287.9669189453125,294.1499938964844,259.2223205566406,258.7080993652344,260.3230895996094,259.25103759765625,286.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075728641822,6.749572456499209e-09,0.0010075661120936,-0.016734866425395,0.0,0.0,0.0,24.991840362548828,60.0,-18.68843650817871,-0.0,-6.921692374817212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.25616455078125,0.0,0.0,9.454392420593648e-05,291.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389221191406,0.0,0.0,9.95592854451388e-05,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2470397949219,0.0,0.0,7.353416731348261e-05,290.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2469482421875,0.0,0.0,9.955930727301164e-05,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2389221191406,0.0,0.0,0.0004722664016298,287.9604797363281,294.1499938964844,259.21484375,258.7001647949219,260.3132019042969,259.24664306640625,286.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073519079014,6.723734902180922e-09,0.0010073451558128,-0.0166671890765428,0.0,0.0,0.0,24.99185371398925,60.0,-18.683874130249023,-0.0,-6.918656936250045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24981689453125,0.0,0.0,9.452611993765458e-05,291.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.232666015625,0.0,0.0,9.954053530236706e-05,290.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.24072265625,0.0,0.0,7.352031389018521e-05,290.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2406311035156,0.0,0.0,9.95405571302399e-05,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.232666015625,0.0,0.0,0.000472177460324,287.9540405273437,294.1499938964844,259.2071533203125,258.69195556640625,260.3033447265625,259.2418518066406,286.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071621509268,6.701554866594961e-09,0.0010071555152535,-0.0166090913116931,0.0,0.0,0.0,24.99186515808105,60.0,-18.680082321166992,-0.0,-6.916052086580748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.237060546875,0.0,0.0,9.449776553083213e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201538085937,0.0,0.0,9.951068932423368e-05,290.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22808837890625,0.0,0.0,7.349826773861423e-05,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279968261719,0.0,0.0,9.951070387614892e-05,291.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201538085937,0.0,0.0,0.000472035841085,287.941162109375,294.1499938964844,259.19122314453125,258.6747741699219,260.2836608886719,259.23126220703125,286.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006860169582,6.666240004449264e-09,0.0010068534174934,-0.0165165867656469,0.0,0.0,0.0,24.99188232421875,60.0,-18.67432975769043,-0.0,-6.911904648632118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.237060546875,0.0,0.0,9.449776553083213e-05,291.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201538085937,0.0,0.0,9.951068932423368e-05,290.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.22808837890625,0.0,0.0,7.349826773861423e-05,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2279968261719,0.0,0.0,9.951070387614892e-05,291.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2201538085937,0.0,0.0,0.000472035841085,287.941162109375,294.1499938964844,259.19122314453125,258.6747741699219,260.2836608886719,259.23126220703125,286.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006860169582,6.666240004449264e-09,0.0010068534174934,-0.0165165867656469,0.0,0.0,0.0,24.99188232421875,60.0,-18.67432975769043,-0.0,-6.911904648632118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
