time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450540,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2243347167969,0.0,0.0,9.447745833313093e-05,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076110839844,0.0,0.0,9.948929800884798e-05,290.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154541015625,0.0,0.0,7.348247163463384e-05,290.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2153625488281,0.0,0.0,9.948931983672082e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076110839844,0.0,0.0,0.0004719344142358,287.92828369140625,294.1499938964844,259.174560546875,258.6566772460937,260.2640380859375,259.21929931640625,286.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066437534987,6.640941130342526e-09,0.0010066371178254,-0.0164503194391727,0.0,0.0,0.0,24.99189567565918,60.0,-18.671098709106445,-0.0,-6.90893457999664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2243347167969,0.0,0.0,9.447745833313093e-05,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076110839844,0.0,0.0,9.948929800884798e-05,290.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2154541015625,0.0,0.0,7.348247163463384e-05,290.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2153625488281,0.0,0.0,9.948931983672082e-05,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076110839844,0.0,0.0,0.0004719344142358,287.92828369140625,294.1499938964844,259.174560546875,258.6566772460937,260.2640380859375,259.21929931640625,286.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066437534987,6.640941130342526e-09,0.0010066371178254,-0.0164503194391727,0.0,0.0,0.0,24.99189567565918,60.0,-18.671098709106445,-0.0,-6.90893457999664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115783691406,0.0,0.0,9.44650892051868e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.195068359375,0.0,0.0,9.94762740447186e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20281982421875,0.0,0.0,7.347285281866789e-05,290.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027282714844,0.0,0.0,9.947629587259144e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195068359375,0.0,0.0,0.0004718726268038,287.9154052734375,294.1499938964844,259.15728759765625,258.63775634765625,260.2444763183594,259.2061462402344,286.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065119713544,6.6255343433851985e-09,0.0010065053356811,-0.0164099615067243,0.0,0.0,0.0,24.99190330505371,60.0,-18.66995620727539,-0.0,-6.90712624873413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2115783691406,0.0,0.0,9.44650892051868e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.195068359375,0.0,0.0,9.94762740447186e-05,290.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20281982421875,0.0,0.0,7.347285281866789e-05,290.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027282714844,0.0,0.0,9.947629587259144e-05,291.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.195068359375,0.0,0.0,0.0004718726268038,287.9154052734375,294.1499938964844,259.15728759765625,258.63775634765625,260.2444763183594,259.2061462402344,286.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065119713544,6.6255343433851985e-09,0.0010065053356811,-0.0164099615067243,0.0,0.0,0.0,24.99190330505371,60.0,-18.66995620727539,-0.0,-6.90712624873413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988220214844,0.0,0.0,9.44591374718584e-05,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825256347656,0.0,0.0,9.947000944521278e-05,290.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.190185546875,0.0,0.0,7.346821803366765e-05,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900939941406,0.0,0.0,9.9470023997128e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825256347656,0.0,0.0,0.000471842882689,287.9024963378906,294.1499938964844,259.1394348144531,258.6180725097656,260.22491455078125,259.19207763671875,286.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006448525004,6.61812160629438e-09,0.001006442005746,-0.0163905434310436,0.0,0.0,0.0,24.991907119750977,60.0,-18.67050552368164,-0.0,-6.906255833882824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1988220214844,0.0,0.0,9.44591374718584e-05,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825256347656,0.0,0.0,9.947000944521278e-05,290.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.190185546875,0.0,0.0,7.346821803366765e-05,290.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1900939941406,0.0,0.0,9.9470023997128e-05,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825256347656,0.0,0.0,0.000471842882689,287.9024963378906,294.1499938964844,259.1394348144531,258.6180725097656,260.22491455078125,259.19207763671875,286.28924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006448525004,6.61812160629438e-09,0.001006442005746,-0.0163905434310436,0.0,0.0,0.0,24.991907119750977,60.0,-18.67050552368164,-0.0,-6.906255833882824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,9.445833711652084e-05,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,9.946916543412954e-05,290.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.183837890625,0.0,0.0,7.346759957727045e-05,290.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1837463378906,0.0,0.0,9.946918726200238e-05,291.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,0.0004718388954643,287.89605712890625,294.1499938964844,259.1303405761719,258.6080017089844,260.2151794433594,259.18463134765625,286.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064400266855,6.617128178731946e-09,0.0010064333910122,-0.0163879431784153,0.0,0.0,0.0,24.991907119750977,60.0,-18.67148208618164,-0.0,-6.906139304874159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1860656738281,0.0,0.0,9.44590210565366e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1699523925781,0.0,0.0,9.946988575393334e-05,290.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1775207519531,0.0,0.0,7.346813072217628e-05,290.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.17742919921875,0.0,0.0,9.946990758180618e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1699523925781,0.0,0.0,0.0004718423297163,287.8896179199219,294.1499938964844,259.1211242675781,258.5977478027344,260.2054138183594,259.1769714355469,286.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.617983050460907e-09,0.0010064407251775,-0.0163901820778846,0.0,0.0,0.0,24.991907119750977,60.0,-18.672832489013672,-0.0,-6.906239491399901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732788085937,0.0,0.0,9.446421609027313e-05,291.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573791503906,0.0,0.0,9.94753572740592e-05,290.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16485595703125,0.0,0.0,7.347216887865216e-05,290.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647644042969,0.0,0.0,9.947537182597443e-05,291.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573791503906,0.0,0.0,0.0004718682612292,287.8766784667969,294.1499938964844,259.1023864746094,258.57684326171875,260.1859130859375,259.1610717773437,286.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065026581287,6.624458315229731e-09,0.0010064961388707,-0.0164071433246135,0.0,0.0,0.0,24.99190330505371,60.0,-18.67652130126953,-0.0,-6.906999772127166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1732788085937,0.0,0.0,9.446421609027313e-05,291.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573791503906,0.0,0.0,9.94753572740592e-05,290.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.16485595703125,0.0,0.0,7.347216887865216e-05,290.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1647644042969,0.0,0.0,9.947537182597443e-05,291.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573791503906,0.0,0.0,0.0004718682612292,287.8766784667969,294.1499938964844,259.1023864746094,258.57684326171875,260.1859130859375,259.1610717773437,286.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065026581287,6.624458315229731e-09,0.0010064961388707,-0.0164071433246135,0.0,0.0,0.0,24.99190330505371,60.0,-18.67652130126953,-0.0,-6.906999772127166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604919433594,0.0,0.0,9.447401680517942e-05,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.0,0.0,9.948568185791372e-05,290.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15216064453125,0.0,0.0,7.347979408223182e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520690917969,0.0,0.0,9.948569640982896e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.0,0.0,0.0004719172429759,287.86376953125,294.1499938964844,259.0833435058594,258.5554504394531,260.1664428710937,259.1444396972656,286.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066071990877,6.636674765303496e-09,0.0010066005634143,-0.0164391435682773,0.0,0.0,0.0,24.99189758300781,60.0,-18.68144989013672,-0.0,-6.90843364736793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604919433594,0.0,0.0,9.447401680517942e-05,291.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.0,0.0,9.948568185791372e-05,290.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15216064453125,0.0,0.0,7.347979408223182e-05,290.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520690917969,0.0,0.0,9.948569640982896e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.0,0.0,0.0004719172429759,287.86376953125,294.1499938964844,259.0833435058594,258.5554504394531,260.1664428710937,259.1444396972656,286.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066071990877,6.636674765303496e-09,0.0010066005634143,-0.0164391435682773,0.0,0.0,0.0,24.99189758300781,60.0,-18.68144989013672,-0.0,-6.90843364736793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,9.44880594033748e-05,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,9.950046660378575e-05,290.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394958496094,0.0,0.0,7.349071529461071e-05,290.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,9.950048115570098e-05,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,0.0004719873541034,287.850830078125,294.1499938964844,259.06402587890625,258.5336303710937,260.1469421386719,259.12713623046875,286.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067567927762,6.6541696597255395e-09,0.0010067501571029,-0.0164849702268838,0.0,0.0,0.0,24.99188804626465,60.0,-18.687503814697266,-0.0,-6.910487115874275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.147705078125,0.0,0.0,9.44880594033748e-05,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,9.950046660378575e-05,290.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1394958496094,0.0,0.0,7.349071529461071e-05,290.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.139404296875,0.0,0.0,9.950048115570098e-05,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,0.0004719873541034,287.850830078125,294.1499938964844,259.06402587890625,258.5336303710937,260.1469421386719,259.12713623046875,286.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067567927762,6.6541696597255395e-09,0.0010067501571029,-0.0164849702268838,0.0,0.0,0.0,24.99188804626465,60.0,-18.687503814697266,-0.0,-6.910487115874275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,9.45056017371826e-05,291.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,9.951894026016816e-05,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,7.35043577151373e-05,290.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,9.95189548120834e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,0.0004720749857369,287.837890625,294.1499938964844,259.0445556640625,258.5115051269531,260.1274719238281,259.1093139648437,286.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.6760308392588286e-09,0.0010069370036944,-0.0165422316640615,0.0,0.0,0.0,24.991878509521484,60.0,-18.6944522857666,-0.0,-6.913054306778579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,9.45056017371826e-05,291.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,9.951894026016816e-05,290.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,7.35043577151373e-05,290.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,9.95189548120834e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,0.0004720749857369,287.837890625,294.1499938964844,259.0445556640625,258.5115051269531,260.1274719238281,259.1093139648437,286.2207946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.6760308392588286e-09,0.0010069370036944,-0.0165422316640615,0.0,0.0,0.0,24.991878509521484,60.0,-18.6944522857666,-0.0,-6.913054306778579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.12847900390625,0.0,0.0,9.451564983464776e-05,291.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,9.95295195025392e-05,290.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12042236328125,0.0,0.0,7.351217209361494e-05,290.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.0,0.0,9.952953405445442e-05,291.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11328125,0.0,0.0,0.0004721251898445,287.8313903808594,294.1499938964844,259.0347595214844,258.5003662109375,260.1177062988281,259.1002197265625,286.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070508578792,6.688550602262921e-09,0.0010070441057905,-0.016575027257204,0.0,0.0,0.0,24.99187088012696,60.0,-18.698257446289062,-0.0,-6.914524419698864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1220703125,0.0,0.0,9.452637459617108e-05,291.134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,9.95408117887564e-05,290.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11407470703125,0.0,0.0,7.35205176169984e-05,290.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139831542969,0.0,0.0,9.954082634067164e-05,291.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,0.0004721787408925,287.8249206542969,294.1499938964844,259.02496337890625,258.4891662597656,260.10797119140625,259.09100341796875,286.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071650613099,6.701913246587311e-09,0.0010071583092212,-0.0166100300848484,0.0,0.0,0.0,24.99186515808105,60.0,-18.70222854614257,-0.0,-6.916094008602158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092529296875,0.0,0.0,9.45498250075616e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943298339844,0.0,0.0,9.956550638889894e-05,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,7.353875844273716e-05,290.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10125732421875,0.0,0.0,9.956552094081415e-05,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943298339844,0.0,0.0,0.0004722958838101,287.8119506835937,294.1499938964844,259.0053405761719,258.4666442871094,260.0884704589844,259.07232666015625,286.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.7311325402386055e-09,0.0010074082529172,-0.0166865661740303,0.0,0.0,0.0,24.991849899291992,60.0,-18.71063232421875,-0.0,-6.91952593001588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092529296875,0.0,0.0,9.45498250075616e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943298339844,0.0,0.0,9.956550638889894e-05,290.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1013488769531,0.0,0.0,7.353875844273716e-05,290.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10125732421875,0.0,0.0,9.956552094081415e-05,291.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943298339844,0.0,0.0,0.0004722958838101,287.8119506835937,294.1499938964844,259.0053405761719,258.4666442871094,260.0884704589844,259.07232666015625,286.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.7311325402386055e-09,0.0010074082529172,-0.0166865661740303,0.0,0.0,0.0,24.991849899291992,60.0,-18.71063232421875,-0.0,-6.91952593001588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,9.457520354771988e-05,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816650390625,0.0,0.0,9.959223098121583e-05,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885925292969,0.0,0.0,7.355849811574444e-05,290.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885009765625,0.0,0.0,9.959224553313106e-05,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816650390625,0.0,0.0,0.0004724226600956,287.7989501953125,294.1499938964844,258.9858093261719,258.4440612792969,260.0689697265625,259.0533752441406,286.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076853213831,6.7627561328720284e-09,0.0010076785692945,-0.0167693998664617,0.0,0.0,0.0,24.99183464050293,60.0,-18.719470977783203,-0.0,-6.923242068523906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,9.457520354771988e-05,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816650390625,0.0,0.0,9.959223098121583e-05,290.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885925292969,0.0,0.0,7.355849811574444e-05,290.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0885009765625,0.0,0.0,9.959224553313106e-05,291.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816650390625,0.0,0.0,0.0004724226600956,287.7989501953125,294.1499938964844,258.9858093261719,258.4440612792969,260.0689697265625,259.0533752441406,286.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076853213831,6.7627561328720284e-09,0.0010076785692945,-0.0167693998664617,0.0,0.0,0.0,24.99183464050293,60.0,-18.719470977783203,-0.0,-6.923242068523906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08355712890625,0.0,0.0,9.460195724386722e-05,291.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690002441406,0.0,0.0,9.962041076505555e-05,290.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758361816406,0.0,0.0,7.3579307354521e-05,290.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,9.96204253169708e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690002441406,0.0,0.0,0.0004725563339889,287.78594970703125,294.1499938964844,258.96636962890625,258.4214782714844,260.0494384765625,259.0342102050781,286.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.7960943539446825e-09,0.0010079636704176,-0.0168567262589931,0.0,0.0,0.0,24.991817474365234,60.0,-18.72863006591797,-0.0,-6.927160001168886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08355712890625,0.0,0.0,9.460195724386722e-05,291.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690002441406,0.0,0.0,9.962041076505555e-05,290.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758361816406,0.0,0.0,7.3579307354521e-05,290.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,9.96204253169708e-05,291.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690002441406,0.0,0.0,0.0004725563339889,287.78594970703125,294.1499938964844,258.96636962890625,258.4214782714844,260.0494384765625,259.0342102050781,286.1663818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.7960943539446825e-09,0.0010079636704176,-0.0168567262589931,0.0,0.0,0.0,24.991817474365234,60.0,-18.72863006591797,-0.0,-6.927160001168886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707092285156,0.0,0.0,9.462950401939452e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,9.96494127321057e-05,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630798339844,0.0,0.0,7.360072777373716e-05,290.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06298828125,0.0,0.0,9.964942728402092e-05,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,0.0004726939077954,287.77294921875,294.1499938964844,258.9471435546875,258.3990173339844,260.0299377441406,259.0149230957031,286.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830414900349524e-09,0.0010082571534439,-0.0169466231018304,0.0,0.0,0.0,24.99180030822754,60.0,-18.73789596557617,-0.0,-6.931194462822532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707092285156,0.0,0.0,9.462950401939452e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,9.96494127321057e-05,290.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0630798339844,0.0,0.0,7.360072777373716e-05,290.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06298828125,0.0,0.0,9.964942728402092e-05,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,0.0004726939077954,287.77294921875,294.1499938964844,258.9471435546875,258.3990173339844,260.0299377441406,259.0149230957031,286.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830414900349524e-09,0.0010082571534439,-0.0169466231018304,0.0,0.0,0.0,24.99180030822754,60.0,-18.73789596557617,-0.0,-6.931194462822532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06427001953125,0.0,0.0,9.464337927056476e-05,291.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,9.966402285499498e-05,290.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05670166015625,0.0,0.0,7.3611518018879e-05,290.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566101074219,0.0,0.0,9.96640374069102e-05,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,0.0004727632331196,287.7664489746094,294.1499938964844,258.9376220703125,258.3878479003906,260.0201721191406,259.0052490234375,286.1460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,24.991792678833008,60.0,-18.74252891540528,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578308105469,0.0,0.0,9.465711627854034e-05,291.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,9.96784947346896e-05,290.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05029296875,0.0,0.0,7.362220640061423e-05,290.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,9.967850928660482e-05,291.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.04364013671875,0.0,0.0,0.0004728318599518,287.7599182128906,294.1499938964844,258.9281921386719,258.3767395019531,260.01043701171875,258.99560546875,286.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,24.991783142089844,60.0,-18.747116088867188,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,9.468374628340824e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,9.970653627533466e-05,290.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,7.36429137759842e-05,290.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,9.970655082724988e-05,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,0.000472964864457,287.74688720703125,294.1499938964844,258.9095764160156,258.354736328125,259.9909362792969,258.97637939453125,286.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,24.99176788330078,60.0,-18.755998611450195,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,9.468374628340824e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,9.970653627533466e-05,290.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375061035156,0.0,0.0,7.36429137759842e-05,290.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,9.970655082724988e-05,291.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0309143066406,0.0,0.0,0.000472964864457,287.74688720703125,294.1499938964844,258.9095764160156,258.354736328125,259.9909362792969,258.97637939453125,286.12567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,24.99176788330078,60.0,-18.755998611450195,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,9.470907389186324e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181884765625,0.0,0.0,9.973320265999064e-05,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02471923828125,0.0,0.0,7.36626170692034e-05,290.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,9.973321721190588e-05,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181884765625,0.0,0.0,0.000473091378808,287.7338562011719,294.1499938964844,258.89141845703125,258.3330993652344,259.971435546875,258.9572448730469,286.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,24.99175262451172,60.0,-18.76447486877441,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03204345703125,0.0,0.0,9.470907389186324e-05,291.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181884765625,0.0,0.0,9.973320265999064e-05,290.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.02471923828125,0.0,0.0,7.36626170692034e-05,290.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0246276855469,0.0,0.0,9.973321721190588e-05,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181884765625,0.0,0.0,0.000473091378808,287.7338562011719,294.1499938964844,258.89141845703125,258.3330993652344,259.971435546875,258.9572448730469,286.11212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,24.99175262451172,60.0,-18.76447486877441,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,9.473151294514536e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,9.975682769436388e-05,290.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,7.368006481556222e-05,290.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,9.975684224627912e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,0.0004732034576591,287.7207946777344,294.1499938964844,258.8737487792969,258.3118591308594,259.9519958496094,258.9384155273437,286.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515008565451e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,24.991737365722656,60.0,-18.772136688232425,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452520,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,9.473151294514536e-05,291.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,9.975682769436388e-05,290.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.01190185546875,0.0,0.0,7.368006481556222e-05,290.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,9.975684224627912e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,0.0004732034576591,287.7207946777344,294.1499938964844,258.8737487792969,258.3118591308594,259.9519958496094,258.9384155273437,286.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515008565451e-09,0.0010093440068885,-0.0172795411199331,0.0,0.0,0.0,24.991737365722656,60.0,-18.772136688232425,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,9.475093975197524e-05,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,9.97772949631326e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990539550781,0.0,0.0,7.369517697952688e-05,290.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,9.977730951504782e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,0.0004733005189336,287.7077331542969,294.1499938964844,258.8566589355469,258.2911682128906,259.9325561523437,258.9198913574219,286.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728528643316e-09,0.001009551109746,-0.0173429641872644,0.0,0.0,0.0,24.99172592163086,60.0,-18.77897453308105,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062255859375,0.0,0.0,9.475093975197524e-05,291.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,9.97772949631326e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9990539550781,0.0,0.0,7.369517697952688e-05,290.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9989929199219,0.0,0.0,9.977730951504782e-05,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,0.0004733005189336,287.7077331542969,294.1499938964844,258.8566589355469,258.2911682128906,259.9325561523437,258.9198913574219,286.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.981728528643316e-09,0.001009551109746,-0.0173429641872644,0.0,0.0,0.0,24.99172592163086,60.0,-18.77897453308105,-0.0,-6.948997821609737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.999755859375,0.0,0.0,9.475869592279196e-05,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,9.97854585875757e-05,290.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,7.370120874838904e-05,290.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925537109375,0.0,0.0,9.978547313949092e-05,291.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.986328125,0.0,0.0,0.0004733392270281,287.701171875,294.1499938964844,258.8483581542969,258.2810363769531,259.9228820800781,258.9107971191406,286.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,24.9917221069336,60.0,-18.78183555603028,-0.0,-6.950134689986953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932861328125,0.0,0.0,9.476571722188964e-05,291.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,9.979285096051171e-05,290.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9862365722656,0.0,0.0,7.370667299255729e-05,290.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98614501953125,0.0,0.0,9.979286551242694e-05,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9799499511719,0.0,0.0,0.0004733743262477,287.69464111328125,294.1499938964844,258.8402404785156,258.2710876464844,259.9132080078125,258.9017944335937,286.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000139579105281e-09,0.0010097086196765,-0.017391188070178,0.0,0.0,0.0,24.99171638488769,60.0,-18.78450965881348,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803466796875,0.0,0.0,9.47750304476358e-05,291.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671936035156,0.0,0.0,9.980266622733323e-05,290.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.973388671875,0.0,0.0,7.371391984634101e-05,290.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,9.980268077924848e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671936035156,0.0,0.0,0.0004734208632726,287.6815490722656,294.1499938964844,258.8245544433594,258.2516784667969,259.8938903808594,258.8842468261719,286.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215994775295,0.0,0.0,0.0,24.9917106628418,60.0,-18.78860855102539,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
