time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452880,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803466796875,0.0,0.0,9.47750304476358e-05,291.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671936035156,0.0,0.0,9.980266622733323e-05,290.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.973388671875,0.0,0.0,7.371391984634101e-05,290.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,9.980268077924848e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671936035156,0.0,0.0,0.0004734208632726,287.6815490722656,294.1499938964844,258.8245544433594,258.2516784667969,259.8938903808594,258.8842468261719,286.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215994775295,0.0,0.0,0.0,24.9917106628418,60.0,-18.78860855102539,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674072265625,0.0,0.0,9.477838466409594e-05,291.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,9.980618779081853e-05,290.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96051025390625,0.0,0.0,7.371652463916689e-05,290.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96044921875,0.0,0.0,9.980620234273374e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,0.0004734375979751,287.66845703125,294.1499938964844,258.8096618652344,258.2330322265625,259.8746643066406,258.8672790527344,286.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,24.991708755493164,60.0,-18.79110336303711,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674072265625,0.0,0.0,9.477838466409594e-05,291.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,9.980618779081853e-05,290.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96051025390625,0.0,0.0,7.371652463916689e-05,290.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.96044921875,0.0,0.0,9.980620234273374e-05,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95440673828125,0.0,0.0,0.0004734375979751,287.66845703125,294.1499938964844,258.8096618652344,258.2330322265625,259.8746643066406,258.8672790527344,286.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,24.991708755493164,60.0,-18.79110336303711,-0.0,-6.95302446729329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,9.477491403231396e-05,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,9.98025425360538e-05,290.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,7.371382525889203e-05,290.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94757080078125,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,0.000473420281196,287.6553649902344,294.1499938964844,258.795654296875,258.2152404785156,259.8554992675781,258.8509521484375,286.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,24.9917106628418,60.0,-18.791805267333984,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9544677734375,0.0,0.0,9.477491403231396e-05,291.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,9.98025425360538e-05,290.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,7.371382525889203e-05,290.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.94757080078125,0.0,0.0,9.980255708796903e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,0.000473420281196,287.6553649902344,294.1499938964844,258.795654296875,258.2152404785156,259.8554992675781,258.8509521484375,286.0309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,24.9917106628418,60.0,-18.791805267333984,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,9.476371633354574e-05,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288330078125,0.0,0.0,9.97907409328036e-05,290.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347839355469,0.0,0.0,7.370511593762785e-05,290.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,9.979075548471884e-05,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288330078125,0.0,0.0,0.00047336431453,287.6422424316406,294.1499938964844,258.7826232910156,258.1983947753906,259.8364562988281,258.8353271484375,286.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976557881545895e-09,0.0010096874320879,-0.0173846818506717,0.0,0.0,0.0,24.991718292236328,60.0,-18.79050064086914,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9414978027344,0.0,0.0,9.476371633354574e-05,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288330078125,0.0,0.0,9.97907409328036e-05,290.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347839355469,0.0,0.0,7.370511593762785e-05,290.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,9.979075548471884e-05,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288330078125,0.0,0.0,0.00047336431453,287.6422424316406,294.1499938964844,258.7826232910156,258.1983947753906,259.8364562988281,258.8353271484375,286.0174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976557881545895e-09,0.0010096874320879,-0.0173846818506717,0.0,0.0,0.0,24.991718292236328,60.0,-18.79050064086914,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350280761719,0.0,0.0,9.475479600951076e-05,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,9.97813549474813e-05,290.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,7.369817467406392e-05,290.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92828369140625,0.0,0.0,9.978136949939652e-05,291.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,0.0004733197856694,287.6356811523437,294.1499938964844,258.7764892578125,258.1903686523437,259.8269958496094,258.8278503417969,286.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986546896570189e-09,0.0010095924371853,-0.0173555836081504,0.0,0.0,0.0,24.991724014282227,60.0,-18.78890991210937,-0.0,-6.949564834712876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92852783203125,0.0,0.0,9.4743947556708e-05,291.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.916015625,0.0,0.0,9.976992441806942e-05,290.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219055175781,0.0,0.0,7.368974183918908e-05,290.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218444824219,0.0,0.0,9.976993896998464e-05,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.916015625,0.0,0.0,0.0004732655943371,287.629150390625,294.1499938964844,258.7705993652344,258.1825866699219,259.8175354003906,258.820556640625,286.00396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.9730314855576125e-09,0.0010094768367707,-0.0173201821744442,0.0,0.0,0.0,24.991729736328125,60.0,-18.78679847717285,-0.0,-6.947973929527508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91558837890625,0.0,0.0,9.471488738199696e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032287597656,0.0,0.0,9.973932901630178e-05,290.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090270996094,0.0,0.0,7.366713543888181e-05,290.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089660644531,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032287597656,0.0,0.0,0.0004731204244308,287.61602783203125,294.1499938964844,258.7597045898437,258.1678466796875,259.7987670898437,258.8067321777344,285.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368319977058945e-09,0.00100916728843,-0.0172253660857677,0.0,0.0,0.0,24.991748809814453,60.0,-18.78059196472168,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91558837890625,0.0,0.0,9.471488738199696e-05,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032287597656,0.0,0.0,9.973932901630178e-05,290.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090270996094,0.0,0.0,7.366713543888181e-05,290.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089660644531,0.0,0.0,9.9739343568217e-05,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032287597656,0.0,0.0,0.0004731204244308,287.61602783203125,294.1499938964844,258.7597045898437,258.1678466796875,259.7987670898437,258.8067321777344,285.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.9368319977058945e-09,0.00100916728843,-0.0172253660857677,0.0,0.0,0.0,24.991748809814453,60.0,-18.78059196472168,-0.0,-6.943712804741153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.050000000745058,9.467737254453824e-05,291.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.050000000745058,9.969982056645676e-05,290.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.050000000745058,7.363795884884894e-05,290.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8960876464844,0.0,0.050000000745058,9.9699835118372e-05,291.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.050000000745058,0.0004729330248665,287.6029052734375,291.1499938964844,258.75,258.1543273925781,259.7801513671875,258.7938232421875,285.9769592285156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.8900916083691754e-09,0.0010087676346302,-0.017102938145399,0.0,0.0,0.0,24.991771697998047,60.0,-18.772008895874023,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9026184082031,0.0,0.050000000745058,9.467737254453824e-05,291.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.050000000745058,9.969982056645676e-05,290.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8961486816406,0.0,0.050000000745058,7.363795884884894e-05,290.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8960876464844,0.0,0.050000000745058,9.9699835118372e-05,291.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.050000000745058,0.0004729330248665,287.6029052734375,291.1499938964844,258.75,258.1543273925781,259.7801513671875,258.7938232421875,285.9769592285156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.8900916083691754e-09,0.0010087676346302,-0.017102938145399,0.0,0.0,0.0,24.991771697998047,60.0,-18.772008895874023,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59112548828125,0.6578689813613892,0.050000000745058,0.0407811291515827,291.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.6578689813613892,0.050000000745058,0.0429444909095764,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5897827148437,0.6578689813613892,0.050000000745058,0.0317186564207077,290.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5897521972656,0.6578689813613892,0.050000000745058,0.0429444909095764,291.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.6578689813613892,0.050000000745058,0.2037101686000824,286.3599548339844,291.1499938964844,258.7456359863281,258.1480407714844,279.6646423339844,284.5364990234375,285.7835693359375,1.0,0.1043237596750259,0.1653891652822494,0.1653891652822494,1.0,1.0,-0.4344832599163055,0.006846270058304,0.427636981010437,-0.1128652021288871,0.0,0.0,0.0,33.744476318359375,60.0,-543.0851440429688,-0.0,11.178489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.6781628131866455,0.050000000745058,0.0451102554798126,290.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143798828125,0.6781628131866455,0.050000000745058,0.0475032739341259,290.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.6781628131866455,0.050000000745058,0.0350857563316822,290.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61444091796875,0.6781628131866455,0.050000000745058,0.0475032739341259,291.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143798828125,0.6781628131866455,0.050000000745058,0.2253350764513015,285.5360412597656,291.1499938964844,258.7416381835937,258.1420593261719,282.3312683105469,290.9226379394531,285.2520751953125,1.0,0.1106172502040863,0.3307783305644989,0.3307783305644989,1.0,1.0,-0.4806559979915619,0.0592435970902442,0.4214124083518982,-0.0719838067889213,0.0,0.0,0.0,34.25110626220703,60.0,-883.6016845703125,-0.0,13.92215347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7765197753906,304.3741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.933539837297455e-21,-7.53521875371671e-21,2.6016787144708648e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.6298673748970032,0.050000000745058,0.045408334583044,290.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.6298673748970032,0.050000000745058,0.047817163169384,290.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.6298673748970032,0.050000000745058,0.0353175923228263,290.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.6298673748970032,0.050000000745058,0.047817163169384,291.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.6298673748970032,0.050000000745058,0.2268240302801132,284.707275390625,291.1499938964844,258.7347412109375,258.1310729980469,279.65557861328125,291.2239990234375,284.4795837402344,1.0,0.1214067265391349,0.5835803747177124,0.5835803747177124,1.0,1.0,-0.4838355481624603,0.172392725944519,0.3114428222179413,0.0401065796613693,0.0,0.0,1.0,37.88070297241211,60.0,-1266.5194091796875,-3280.842529296875,17.050434112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7710266113281,303.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,3897.62158203125,18000.0,0.0,0.0,0.0001642921270104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0478852465748786,0.0478861890733242,-9.454381029172508e-07,0.0,1.6673561731295194e-07,0.0,0.0,0.4457466900348663,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.6298673748970032,0.050000000745058,0.045408334583044,290.9645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.6298673748970032,0.050000000745058,0.047817163169384,290.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.6298673748970032,0.050000000745058,0.0353175923228263,290.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.6298673748970032,0.050000000745058,0.047817163169384,291.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.6298673748970032,0.050000000745058,0.2268240302801132,284.707275390625,291.1499938964844,258.7347412109375,258.1310729980469,279.65557861328125,291.2239990234375,284.4795837402344,1.0,0.1214067265391349,0.5835803747177124,0.5835803747177124,1.0,1.0,-0.4838355481624603,0.172392725944519,0.3114428222179413,0.0401065796613693,0.0,0.0,1.0,37.88070297241211,60.0,-1266.5194091796875,-3280.842529296875,17.050434112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7710266113281,303.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,3897.62158203125,18000.0,0.0,0.0,0.0001642921270104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0478852465748786,0.0478861890733242,-9.454381029172508e-07,0.0,1.6673561731295194e-07,0.0,0.0,0.4457466900348663,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81451416015625,0.6139488220214844,0.050000000745058,0.0454735048115253,290.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234802246094,0.6139488220214844,0.050000000745058,0.0478857904672622,290.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711608886719,0.6139488220214844,0.050000000745058,0.0353682823479175,290.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711608886719,0.6139488220214844,0.050000000745058,0.0478857904672622,291.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711608886719,0.6139488220214844,0.050000000745058,0.2271495759487152,284.4666442871094,291.1499938964844,258.7317810058594,258.1260070800781,279.5211181640625,291.21685791015625,284.7908630371094,1.0,0.1261631250381469,0.5921838283538818,0.5921838283538818,1.0,1.0,-0.4845300018787384,0.1749565750360489,0.3095734417438507,0.0426461361348629,0.0,0.0,1.0,39.62211227416992,60.0,1451.1934814453125,-7310.0546875,18.527772903442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4073791503906,308.5603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,4337.6025390625,19080.0,0.0,0.0,0.0157002694904804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368168592453003,0.6368203163146973,-3.443558625804144e-06,0.0,1.593377601238899e-05,0.0,0.0,29.37786865234375,0.0,0.0,0.0,0.3956155478954315,4.0,0.0,1.0
453960,290.44439697265625,297.1499938964844,293.1499938964844,0.0011033861665055,-100.25743865966795,286.93511962890625,0.5996415615081787,0.050000000745058,0.0455356985330581,290.9471435546875,297.1499938964844,293.1499938964844,0.000890928087756,-85.24716186523438,286.6255187988281,0.5996415615081787,0.050000000745058,0.0479512847959995,290.3983154296875,297.1499938964844,293.1499938964844,0.0005865113344043,-41.44966125488281,286.04376220703125,0.5996415615081787,0.050000000745058,0.035416655242443,290.1917724609375,297.1499938964844,293.1499938964844,0.0006879263673909,-65.82323455810547,286.1874389648437,0.5996415615081787,0.050000000745058,0.0479512847959995,291.2157592773437,297.1499938964844,293.1499938964844,0.0006910323281772,-313.6468505859375,286.3341369628906,0.5996415615081787,0.050000000745058,0.2274602502584457,285.5448913574219,291.1499938964844,258.7291259765625,258.1212463378906,279.4172058105469,291.2147521972656,286.25494384765625,1.0,0.1305224597454071,0.5975878238677979,0.5975878238677979,1.0,1.0,-0.4851927459239959,0.176609918475151,0.3085828125476837,0.044312234967947,0.0,0.0,1.0,41.2871322631836,60.0,2592.709228515625,-7524.42138671875,19.94437789916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0338439941406,308.2317810058594,278.1499938964844,0.0,18000.0,313.1499938964844,9820.41015625,19080.0,0.0,0.0,0.0343358777463436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0064677000045776,1.0064760446548462,-8.372176125703845e-06,0.0,3.4846550988731906e-05,0.0,0.0,113.43164825439452,0.0,0.0,0.0,0.5668054223060608,4.0,0.0,1.0
454020,290.48248291015625,297.1499938964844,293.1499938964844,0.0020775177981704,-177.32415771484375,290.5639038085937,0.5764949917793274,0.050000000745058,0.0456502176821231,290.9647216796875,297.1499938964844,293.1499938964844,0.0017241910099983,-154.9804229736328,290.0487976074219,0.5764949917793274,0.050000000745058,0.048071876168251,290.4343566894531,297.1499938964844,293.1499938964844,0.0016219781246036,-107.68251037597656,289.843505859375,0.5764949917793274,0.050000000745058,0.035505723208189,290.2289123535156,297.1499938964844,293.1499938964844,0.0018019030103459,-161.96495056152344,290.0955505371094,0.5764949917793274,0.050000000745058,0.048071876168251,291.2419128417969,297.1499938964844,293.1499938964844,0.0014154755044728,-603.5335083007812,289.598388671875,0.5764949917793274,0.050000000745058,0.2280322909355163,287.6571960449219,291.1499938964844,258.72479248046875,258.1125183105469,279.2955627441406,291.2366943359375,288.0114440917969,1.0,0.1381397247314453,0.6053314805030823,0.6053314805030823,1.0,1.0,-0.4864130318164825,0.1789461374282837,0.3074668943881988,0.0467753782868385,0.0,0.0,1.0,44.354042053222656,60.0,2313.264892578125,-7256.80224609375,22.56390190124512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9420166015625,306.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,16165.5263671875,19080.0,0.0,0.0,0.072185680270195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293177366256714,1.2931911945343018,-1.3810898963129148e-05,0.0,7.325928891077638e-05,0.0,0.0,240.4526824951172,0.0,0.0,0.0,0.7108734846115112,4.0,0.0,1.0
454080,290.48248291015625,297.1499938964844,293.1499938964844,0.0020775177981704,-177.32415771484375,290.5639038085937,0.5764949917793274,0.050000000745058,0.0456502176821231,290.9647216796875,297.1499938964844,293.1499938964844,0.0017241910099983,-154.9804229736328,290.0487976074219,0.5764949917793274,0.050000000745058,0.048071876168251,290.4343566894531,297.1499938964844,293.1499938964844,0.0016219781246036,-107.68251037597656,289.843505859375,0.5764949917793274,0.050000000745058,0.035505723208189,290.2289123535156,297.1499938964844,293.1499938964844,0.0018019030103459,-161.96495056152344,290.0955505371094,0.5764949917793274,0.050000000745058,0.048071876168251,291.2419128417969,297.1499938964844,293.1499938964844,0.0014154755044728,-603.5335083007812,289.598388671875,0.5764949917793274,0.050000000745058,0.2280322909355163,287.6571960449219,291.1499938964844,258.72479248046875,258.1125183105469,279.2955627441406,291.2366943359375,288.0114440917969,1.0,0.1381397247314453,0.6053314805030823,0.6053314805030823,1.0,1.0,-0.4864130318164825,0.1789461374282837,0.3074668943881988,0.0467753782868385,0.0,0.0,1.0,44.354042053222656,60.0,2313.264892578125,-7256.80224609375,22.56390190124512,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9420166015625,306.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,16165.5263671875,19080.0,0.0,0.0,0.072185680270195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293177366256714,1.2931911945343018,-1.3810898963129148e-05,0.0,7.325928891077638e-05,0.0,0.0,240.4526824951172,0.0,0.0,0.0,0.7108734846115112,4.0,0.0,1.0
454140,290.5360107421875,297.1499938964844,293.1499938964844,0.0029156254604458,-239.24073791503903,292.9521179199219,0.5593209266662598,0.050000000745058,0.0457505621016025,290.9952087402344,297.1499938964844,293.1499938964844,0.0024451271165162,-211.4614105224609,292.279541015625,0.5593209266662598,0.050000000745058,0.0481775440275669,290.4825439453125,297.1499938964844,293.1499938964844,0.0025230192113667,-161.14645385742188,292.3548583984375,0.5593209266662598,0.050000000745058,0.035583771765232,290.2768859863281,297.1499938964844,293.1499938964844,0.00276858988218,-239.3170166015625,292.703369140625,0.5593209266662598,0.050000000745058,0.0481775440275669,291.2815856933594,297.1499938964844,293.1499938964844,0.002028374467045,-832.2982788085938,291.6837158203125,0.5593209266662598,0.050000000745058,0.228533536195755,288.8482666015625,291.1499938964844,258.7215881347656,258.1047668457031,279.2362060546875,291.2749938964844,289.1005249023437,1.0,0.144443929195404,0.610636830329895,0.610636830329895,1.0,1.0,-0.487482339143753,0.1805134415626526,0.3069688975811004,0.0486005321145057,0.0,0.0,1.0,47.04280853271485,60.0,1704.854248046875,-7004.78662109375,24.871204376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6707763671875,305.4514465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18247.70703125,20160.0,0.0,0.0,0.1085339784622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739386796951294,1.3739542961120603,-1.558979602123145e-05,0.0,0.0001101481902878,0.0,0.0,288.3751220703125,0.0,0.0,0.0,0.7664164900779724,4.0,0.0,1.0
454200,290.5360107421875,297.1499938964844,293.1499938964844,0.0029156254604458,-239.24073791503903,292.9521179199219,0.5593209266662598,0.050000000745058,0.0457505621016025,290.9952087402344,297.1499938964844,293.1499938964844,0.0024451271165162,-211.4614105224609,292.279541015625,0.5593209266662598,0.050000000745058,0.0481775440275669,290.4825439453125,297.1499938964844,293.1499938964844,0.0025230192113667,-161.14645385742188,292.3548583984375,0.5593209266662598,0.050000000745058,0.035583771765232,290.2768859863281,297.1499938964844,293.1499938964844,0.00276858988218,-239.3170166015625,292.703369140625,0.5593209266662598,0.050000000745058,0.0481775440275669,291.2815856933594,297.1499938964844,293.1499938964844,0.002028374467045,-832.2982788085938,291.6837158203125,0.5593209266662598,0.050000000745058,0.228533536195755,288.8482666015625,291.1499938964844,258.7215881347656,258.1047668457031,279.2362060546875,291.2749938964844,289.1005249023437,1.0,0.144443929195404,0.610636830329895,0.610636830329895,1.0,1.0,-0.487482339143753,0.1805134415626526,0.3069688975811004,0.0486005321145057,0.0,0.0,1.0,47.04280853271485,60.0,1704.854248046875,-7004.78662109375,24.871204376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6707763671875,305.4514465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18247.70703125,20160.0,0.0,0.0,0.1085339784622192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739386796951294,1.3739542961120603,-1.558979602123145e-05,0.0,0.0001101481902878,0.0,0.0,288.3751220703125,0.0,0.0,0.0,0.7664164900779724,4.0,0.0,1.0
454260,290.59197998046875,297.1499938964844,293.1499938964844,0.0036466133315116,-289.0166320800781,294.7943115234375,0.5466057062149048,0.050000000745058,0.045836716890335,291.0292053222656,297.1499938964844,293.1499938964844,0.0030693192966282,-257.0610046386719,294.0012512207031,0.5466057062149048,0.050000000745058,0.0482682697474956,290.5334167480469,297.1499938964844,293.1499938964844,0.003297479590401,-203.7614288330078,294.2925109863281,0.5466057062149048,0.050000000745058,0.0356507785618305,290.3272399902344,297.1499938964844,293.1499938964844,0.0036134952679276,-301.6673583984375,294.7222900390625,0.5466057062149048,0.050000000745058,0.0482682697474956,291.32525634765625,297.1499938964844,293.1499938964844,0.0025472985580563,-1013.2868041992188,293.2764892578125,0.5466057062149048,0.050000000745058,0.2289638966321945,289.7542724609375,291.1499938964844,258.7194519042969,258.0979309082031,279.2068786621094,291.318359375,289.9559936523437,1.0,0.1496225893497467,0.6146887540817261,0.6146887540817261,1.0,1.0,-0.4884004294872284,0.1816576868295669,0.3067427277565002,0.0501262806355953,0.0,0.0,1.0,49.35292434692383,48.0,1258.9158935546875,-6906.5419921875,26.861522674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1100769042969,304.955078125,278.1499938964844,0.0,18000.0,313.1499938964844,19753.171875,20160.0,0.0,0.0,0.1413932293653488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429491639137268,1.4295084476470947,-1.6875977962627076e-05,0.0,0.0001434961595805,0.0,0.0,324.7887268066406,0.0,0.0,0.0,0.7810304760932922,4.0,0.0,1.0
454320,290.59197998046875,297.1499938964844,293.1499938964844,0.0036466133315116,-289.0166320800781,294.7943115234375,0.5466057062149048,0.050000000745058,0.045836716890335,291.0292053222656,297.1499938964844,293.1499938964844,0.0030693192966282,-257.0610046386719,294.0012512207031,0.5466057062149048,0.050000000745058,0.0482682697474956,290.5334167480469,297.1499938964844,293.1499938964844,0.003297479590401,-203.7614288330078,294.2925109863281,0.5466057062149048,0.050000000745058,0.0356507785618305,290.3272399902344,297.1499938964844,293.1499938964844,0.0036134952679276,-301.6673583984375,294.7222900390625,0.5466057062149048,0.050000000745058,0.0482682697474956,291.32525634765625,297.1499938964844,293.1499938964844,0.0025472985580563,-1013.2868041992188,293.2764892578125,0.5466057062149048,0.050000000745058,0.2289638966321945,289.7542724609375,291.1499938964844,258.7194519042969,258.0979309082031,279.2068786621094,291.318359375,289.9559936523437,1.0,0.1496225893497467,0.6146887540817261,0.6146887540817261,1.0,1.0,-0.4884004294872284,0.1816576868295669,0.3067427277565002,0.0501262806355953,0.0,0.0,1.0,49.35292434692383,48.0,1258.9158935546875,-6906.5419921875,26.861522674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1100769042969,304.955078125,278.1499938964844,0.0,18000.0,313.1499938964844,19753.171875,20160.0,0.0,0.0,0.1413932293653488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429491639137268,1.4295084476470947,-1.6875977962627076e-05,0.0,0.0001434961595805,0.0,0.0,324.7887268066406,0.0,0.0,0.0,0.7810304760932922,4.0,0.0,1.0
454380,290.6457214355469,297.1499938964844,293.1499938964844,0.0042953053489327,-329.3088684082031,296.2866516113281,0.5471641421318054,0.050000000745058,0.0458326674997806,291.0629272460937,297.1499938964844,293.1499938964844,0.0036143565084785,-294.08624267578125,295.39764404296875,0.5471641421318054,0.050000000745058,0.0482640080153942,290.58319091796875,297.1499938964844,293.1499938964844,0.0039782095700502,-238.21987915039065,295.8599548339844,0.5471641421318054,0.050000000745058,0.0356476306915283,290.3761901855469,297.1499938964844,293.1499938964844,0.0043689915910363,-352.3306579589844,296.36004638671875,0.5471641421318054,0.050000000745058,0.0482640080153942,291.36865234375,297.1499938964844,293.1499938964844,0.0029879042413085,-1157.283935546875,294.5567626953125,0.5471641421318054,0.050000000745058,0.2289436757564544,290.4884033203125,291.1499938964844,258.7182922363281,258.0919494628906,279.19244384765625,291.3619689941406,290.6547546386719,1.0,0.148900955915451,0.6181276440620422,0.6181276440620422,1.0,1.0,-0.4883575439453125,0.1822413504123687,0.3061161935329437,0.0514253862202167,0.0,0.0,1.0,49.251861572265625,36.0,967.2872314453124,-6920.41455078125,26.77376174926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12823486328125,304.9798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,20049.822265625,20160.0,0.0,0.0,0.1695029139518737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401856660842896,1.440202713012695,-1.7129419575212523e-05,0.0,0.0001720239088172,0.0,0.0,332.13262939453125,0.0,0.0,0.0,0.7863878011703491,4.0,0.0,1.0
454440,290.6457214355469,297.1499938964844,293.1499938964844,0.0042953053489327,-329.3088684082031,296.2866516113281,0.5471641421318054,0.050000000745058,0.0458326674997806,291.0629272460937,297.1499938964844,293.1499938964844,0.0036143565084785,-294.08624267578125,295.39764404296875,0.5471641421318054,0.050000000745058,0.0482640080153942,290.58319091796875,297.1499938964844,293.1499938964844,0.0039782095700502,-238.21987915039065,295.8599548339844,0.5471641421318054,0.050000000745058,0.0356476306915283,290.3761901855469,297.1499938964844,293.1499938964844,0.0043689915910363,-352.3306579589844,296.36004638671875,0.5471641421318054,0.050000000745058,0.0482640080153942,291.36865234375,297.1499938964844,293.1499938964844,0.0029879042413085,-1157.283935546875,294.5567626953125,0.5471641421318054,0.050000000745058,0.2289436757564544,290.4884033203125,291.1499938964844,258.7182922363281,258.0919494628906,279.19244384765625,291.3619689941406,290.6547546386719,1.0,0.148900955915451,0.6181276440620422,0.6181276440620422,1.0,1.0,-0.4883575439453125,0.1822413504123687,0.3061161935329437,0.0514253862202167,0.0,0.0,1.0,49.251861572265625,36.0,967.2872314453124,-6920.41455078125,26.77376174926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.12823486328125,304.9798278808594,278.1499938964844,0.0,18000.0,313.1499938964844,20049.822265625,20160.0,0.0,0.0,0.1695029139518737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401856660842896,1.440202713012695,-1.7129419575212523e-05,0.0,0.0001720239088172,0.0,0.0,332.13262939453125,0.0,0.0,0.0,0.7863878011703491,4.0,0.0,1.0
454500,290.67120361328125,297.1499938964844,293.1499938964844,0.0045970045030117,-346.6857604980469,296.9375305175781,0.5520024299621582,0.050000000745058,0.0457986816763877,291.0791015625,297.1499938964844,293.1499938964844,0.0038641754072159,-310.0982666015625,296.0072631835937,0.5520024299621582,0.050000000745058,0.0482282191514968,290.6068420410156,297.1499938964844,293.1499938964844,0.0042936718091368,-253.11178588867188,296.54327392578125,0.5520024299621582,0.050000000745058,0.0356211960315704,290.39959716796875,297.1499938964844,293.1499938964844,0.0047234557569026,-374.2348327636719,297.0746154785156,0.5520024299621582,0.050000000745058,0.0482282191514968,291.3895568847656,297.1499938964844,293.1499938964844,0.0031852312386035,-1218.66845703125,295.1122131347656,0.5520024299621582,0.050000000745058,0.2287739068269729,290.80889892578125,291.1499938964844,258.7180480957031,258.0892028808594,279.1882629394531,291.383056640625,290.9632263183594,1.0,0.1467205286026001,0.6197218894958496,0.6197218894958496,1.0,1.0,-0.4879954755306244,0.1823580265045166,0.3056374490261078,0.0520161651074886,0.0,0.0,1.0,48.34693145751953,36.0,870.8392944335938,-6965.63330078125,25.992897033691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3105163574219,305.15625,278.1499938964844,0.0,18000.0,313.1499938964844,20102.732421875,21240.0,0.0,0.0,0.1815568059682846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442084550857544,1.4421018362045288,-1.717462328088004e-05,0.0,0.0001842570782173,0.0,0.0,333.4482116699219,0.0,0.0,0.0,0.8023390769958496,4.0,0.0,1.0
454560,290.6956787109375,297.1499938964844,293.1499938964844,0.0048865862190723,-362.4682922363281,297.5394592285156,0.5597854852676392,0.050000000745058,0.0457476191222667,291.0946960449219,297.1499938964844,293.1499938964844,0.0041017332114279,-324.6872863769531,296.57196044921875,0.5597854852676392,0.050000000745058,0.0481744445860385,290.6293640136719,297.1499938964844,293.1499938964844,0.0045965430326759,-266.6920166015625,297.1756591796875,0.5597854852676392,0.050000000745058,0.0355814807116985,290.4222106933594,297.1499938964844,293.1499938964844,0.00506660528481,-394.2024841308594,297.7355041503906,0.5597854852676392,0.050000000745058,0.0481744445860385,291.4097900390625,297.1499938964844,293.1499938964844,0.0033699227496981,-1274.1011962890625,295.6252136230469,0.5597854852676392,0.050000000745058,0.2285188287496566,291.1080627441406,291.1499938964844,258.7179870605469,258.086669921875,279.1853332519531,291.40350341796875,291.25439453125,1.0,0.1434668749570846,0.6212654709815979,0.6212654709815979,1.0,1.0,-0.487451434135437,0.1823833435773849,0.3050680756568908,0.0525802783668041,0.0,0.0,0.9962305426597596,46.98552322387695,25.0,805.2615356445312,-7043.0712890625,24.82040405273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.58355712890625,305.4383239746094,278.1499938964844,0.0,18000.0,313.1499938964844,20882.4375,21240.0,0.0,0.0,0.1922460347414016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.469676852226257,1.46969473361969,-1.7838829080574214e-05,0.0,0.0001951052836375,0.0,0.0,352.9663391113281,0.0,0.0,0.0,0.8028618693351746,4.0,0.0,1.0
454620,290.7413330078125,297.1499938964844,293.1499938964844,0.0054344832897186,-389.68353271484375,298.6293334960937,0.5840827226638794,0.050000000745058,0.0456104129552841,291.1239624023437,297.1499938964844,293.1499938964844,0.0045439754612743,-349.9120788574219,297.59783935546875,0.5840827226638794,0.050000000745058,0.0480299592018127,290.6711120605469,297.1499938964844,293.1499938964844,0.0051698950119316,-290.25018310546875,298.3213806152344,0.5840827226638794,0.050000000745058,0.0354747660458087,290.46417236328125,297.1499938964844,293.1499938964844,0.005725925322622,-428.9028930664063,298.9323425292969,0.5840827226638794,0.050000000745058,0.0480299592018127,291.4478454589844,297.1499938964844,293.1499938964844,0.0037055169232189,-1368.6854248046875,296.5555114746094,0.5840827226638794,0.050000000745058,0.2278334498405456,291.66754150390625,291.1499938964844,258.718505859375,258.08203125,279.1818542480469,291.44207763671875,291.8028259277344,1.0,0.1344818174839019,0.6242568492889404,0.6242568492889404,1.0,1.0,-0.4859895408153534,0.1822405755519867,0.3037489652633667,0.053658977150917,0.0,0.0,0.8894015550613403,43.325225830078125,25.0,722.3672485351562,-7198.57666015625,21.68092536926269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3411865234375,306.1295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,22158.34375,21240.0,0.0,0.0,0.2095012813806533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4182177782058716,1.4182350635528564,-1.7224952898686752e-05,0.0,0.0002126171748386,0.0,0.0,325.0594177246094,0.0,0.0,0.0,0.7768520712852478,4.0,0.0,1.0
454680,290.7413330078125,297.1499938964844,293.1499938964844,0.0054344832897186,-389.68353271484375,298.6293334960937,0.5840827226638794,0.050000000745058,0.0456104129552841,291.1239624023437,297.1499938964844,293.1499938964844,0.0045439754612743,-349.9120788574219,297.59783935546875,0.5840827226638794,0.050000000745058,0.0480299592018127,290.6711120605469,297.1499938964844,293.1499938964844,0.0051698950119316,-290.25018310546875,298.3213806152344,0.5840827226638794,0.050000000745058,0.0354747660458087,290.46417236328125,297.1499938964844,293.1499938964844,0.005725925322622,-428.9028930664063,298.9323425292969,0.5840827226638794,0.050000000745058,0.0480299592018127,291.4478454589844,297.1499938964844,293.1499938964844,0.0037055169232189,-1368.6854248046875,296.5555114746094,0.5840827226638794,0.050000000745058,0.2278334498405456,291.66754150390625,291.1499938964844,258.718505859375,258.08203125,279.1818542480469,291.44207763671875,291.8028259277344,1.0,0.1344818174839019,0.6242568492889404,0.6242568492889404,1.0,1.0,-0.4859895408153534,0.1822405755519867,0.3037489652633667,0.053658977150917,0.0,0.0,0.8894015550613403,43.325225830078125,25.0,722.3672485351562,-7198.57666015625,21.68092536926269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3411865234375,306.1295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,22158.34375,21240.0,0.0,0.0,0.2095012813806533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4182177782058716,1.4182350635528564,-1.7224952898686752e-05,0.0,0.0002126171748386,0.0,0.0,325.0594177246094,0.0,0.0,0.0,0.7768520712852478,4.0,0.0,1.0
454740,290.7822570800781,297.1499938964844,293.1499938964844,0.0059622796252369,-413.0059814453125,299.5949401855469,0.6080785393714905,0.050000000745058,0.0454984046518802,291.15069580078125,297.1499938964844,293.1499938964844,0.0049596391618251,-371.5207824707031,298.5088195800781,0.6080785393714905,0.050000000745058,0.0479120090603828,290.70867919921875,297.1499938964844,293.1499938964844,0.0057213017717003,-310.46661376953125,299.3358459472656,0.6080785393714905,0.050000000745058,0.0353876464068889,290.5016784667969,297.1499938964844,293.1499938964844,0.0063737467862665,-458.7954711914063,299.99249267578125,0.6080785393714905,0.050000000745058,0.0479120090603828,291.4826965332031,297.1499938964844,293.1499938964844,0.0040110098198056,-1448.4302978515625,297.3799133300781,0.6080785393714905,0.050000000745058,0.227273941040039,292.1794738769531,291.1499938964844,258.7196960449219,258.0779724121094,279.17999267578125,291.4774169921875,292.3006591796875,1.0,0.1270394623279571,0.6271543502807617,0.6271543502807617,1.0,1.0,-0.4847959578037262,0.1821476072072982,0.3026483356952667,0.0547658242285251,0.0,0.0,0.7174069285392761,40.33910369873047,25.0,645.79833984375,-7285.21875,19.13334846496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3013000488281,306.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,24611.416015625,20160.0,0.0,0.0,0.2212696969509124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1667836904525757,1.1667975187301636,-1.3832853255735245e-05,0.0,0.0002245606156066,0.0,0.0,204.0041961669922,0.0,0.0,0.0,0.6432915329933167,4.0,0.0,1.0
454800,290.7822570800781,297.1499938964844,293.1499938964844,0.0059622796252369,-413.0059814453125,299.5949401855469,0.6080785393714905,0.050000000745058,0.0454984046518802,291.15069580078125,297.1499938964844,293.1499938964844,0.0049596391618251,-371.5207824707031,298.5088195800781,0.6080785393714905,0.050000000745058,0.0479120090603828,290.70867919921875,297.1499938964844,293.1499938964844,0.0057213017717003,-310.46661376953125,299.3358459472656,0.6080785393714905,0.050000000745058,0.0353876464068889,290.5016784667969,297.1499938964844,293.1499938964844,0.0063737467862665,-458.7954711914063,299.99249267578125,0.6080785393714905,0.050000000745058,0.0479120090603828,291.4826965332031,297.1499938964844,293.1499938964844,0.0040110098198056,-1448.4302978515625,297.3799133300781,0.6080785393714905,0.050000000745058,0.227273941040039,292.1794738769531,291.1499938964844,258.7196960449219,258.0779724121094,279.17999267578125,291.4774169921875,292.3006591796875,1.0,0.1270394623279571,0.6271543502807617,0.6271543502807617,1.0,1.0,-0.4847959578037262,0.1821476072072982,0.3026483356952667,0.0547658242285251,0.0,0.0,0.7174069285392761,40.33910369873047,25.0,645.79833984375,-7285.21875,19.13334846496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3013000488281,306.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,24611.416015625,20160.0,0.0,0.0,0.2212696969509124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1667836904525757,1.1667975187301636,-1.3832853255735245e-05,0.0,0.0002245606156066,0.0,0.0,204.0041961669922,0.0,0.0,0.0,0.6432915329933167,4.0,0.0,1.0
