time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454860,290.8187561035156,297.1499938964844,293.1499938964844,0.0065057696774601,-435.814208984375,300.4446105957031,0.6292723417282104,0.050000000745058,0.0454107001423835,291.1749572753906,297.1499938964844,293.1499938964844,0.0053758732974529,-392.537109375,299.3055419921875,0.6292723417282104,0.050000000745058,0.0478196516633033,290.74224853515625,297.1499938964844,293.1499938964844,0.0062865479849278,-329.9893493652344,300.2279357910156,0.6292723417282104,0.050000000745058,0.0353194326162338,290.5349426269531,297.1499938964844,293.1499938964844,0.0070521291345357,-487.7247009277344,300.92919921875,0.6292723417282104,0.050000000745058,0.0478196516633033,291.5142517089844,297.1499938964844,293.1499938964844,0.0043074372224509,-1525.2672119140625,298.0921325683594,0.6292723417282104,0.050000000745058,0.2268358469009399,292.5973205566406,291.1499938964844,258.72149658203125,258.0743713378906,279.1788024902344,291.5094909667969,292.6746520996094,1.0,0.1207172721624374,0.629971981048584,0.629971981048584,0.999601185321808,1.0,-0.4838614165782928,0.1821140348911285,0.3017473816871643,0.0559046044945716,0.0,0.0,0.4948090314865112,38.00331115722656,25.0,428.50775146484375,-6955.61962890625,17.14911460876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.42803955078125,306.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,25014.0078125,20160.0,0.0,0.0,0.2272050082683563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422597765922546,0.6422679424285889,-8.161794539773837e-06,0.0,0.0002305842062924,0.0,0.0,57.13980102539063,0.0,0.0,0.0,0.4418502748012543,4.0,0.0,1.0
454920,290.8187561035156,297.1499938964844,293.1499938964844,0.0065057696774601,-435.814208984375,300.4446105957031,0.6292723417282104,0.050000000745058,0.0454107001423835,291.1749572753906,297.1499938964844,293.1499938964844,0.0053758732974529,-392.537109375,299.3055419921875,0.6292723417282104,0.050000000745058,0.0478196516633033,290.74224853515625,297.1499938964844,293.1499938964844,0.0062865479849278,-329.9893493652344,300.2279357910156,0.6292723417282104,0.050000000745058,0.0353194326162338,290.5349426269531,297.1499938964844,293.1499938964844,0.0070521291345357,-487.7247009277344,300.92919921875,0.6292723417282104,0.050000000745058,0.0478196516633033,291.5142517089844,297.1499938964844,293.1499938964844,0.0043074372224509,-1525.2672119140625,298.0921325683594,0.6292723417282104,0.050000000745058,0.2268358469009399,292.5973205566406,291.1499938964844,258.72149658203125,258.0743713378906,279.1788024902344,291.5094909667969,292.6746520996094,1.0,0.1207172721624374,0.629971981048584,0.629971981048584,0.999601185321808,1.0,-0.4838614165782928,0.1821140348911285,0.3017473816871643,0.0559046044945716,0.0,0.0,0.4948090314865112,38.00331115722656,25.0,428.50775146484375,-6955.61962890625,17.14911460876465,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.42803955078125,306.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,25014.0078125,20160.0,0.0,0.0,0.2272050082683563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6422597765922546,0.6422679424285889,-8.161794539773837e-06,0.0,0.0002305842062924,0.0,0.0,57.13980102539063,0.0,0.0,0.0,0.4418502748012543,4.0,0.0,1.0
454980,290.8506164550781,297.1499938964844,293.1499938964844,0.0071939993649721,-468.39556884765625,301.1554260253906,0.6507297158241272,0.050000000745058,0.0453398674726486,291.19635009765625,297.1499938964844,293.1499938964844,0.0058838906697928,-422.1870422363281,299.9407653808594,0.6507297158241272,0.050000000745058,0.0477450639009475,290.771728515625,297.1499938964844,293.1499938964844,0.0069901444949209,-356.7336120605469,300.972900390625,0.6507297158241272,0.050000000745058,0.0352643392980098,290.55816650390625,297.1499938964844,293.1499938964844,0.007943969219923,-528.5701904296875,301.7466735839844,0.6507297158241272,0.050000000745058,0.0477450639009475,291.5419006347656,297.1499938964844,293.1499938964844,0.0046598562039434,-1635.02734375,298.6198425292969,0.6507297158241272,0.050000000745058,0.226482018828392,292.7269287109375,291.1499938964844,258.72381591796875,258.0711364746094,279.1778564453125,291.537841796875,292.6877746582031,1.0,0.1153095960617065,0.63271164894104,0.63271164894104,0.9992024302482604,1.0,-0.4831066727638244,0.1821108162403106,0.3009958565235138,0.0570537485182285,0.0,0.0,0.2710298895835876,36.118919372558594,25.0,-143.25384521484375,-5862.2451171875,15.553771018981934,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7840881347656,305.6483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,22454.744140625,20160.0,0.0,0.0,0.2259099036455154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627117037773132,0.2627172768115997,-5.562220394494943e-06,0.0,0.0002292698336532,0.0,0.0,13.904162406921388,0.0,0.0,0.0,0.3236427009105682,4.0,0.0,1.0
455040,290.8506164550781,297.1499938964844,293.1499938964844,0.0071939993649721,-468.39556884765625,301.1554260253906,0.6507297158241272,0.050000000745058,0.0453398674726486,291.19635009765625,297.1499938964844,293.1499938964844,0.0058838906697928,-422.1870422363281,299.9407653808594,0.6507297158241272,0.050000000745058,0.0477450639009475,290.771728515625,297.1499938964844,293.1499938964844,0.0069901444949209,-356.7336120605469,300.972900390625,0.6507297158241272,0.050000000745058,0.0352643392980098,290.55816650390625,297.1499938964844,293.1499938964844,0.007943969219923,-528.5701904296875,301.7466735839844,0.6507297158241272,0.050000000745058,0.0477450639009475,291.5419006347656,297.1499938964844,293.1499938964844,0.0046598562039434,-1635.02734375,298.6198425292969,0.6507297158241272,0.050000000745058,0.226482018828392,292.7269287109375,291.1499938964844,258.72381591796875,258.0711364746094,279.1778564453125,291.537841796875,292.6877746582031,1.0,0.1153095960617065,0.63271164894104,0.63271164894104,0.9992024302482604,1.0,-0.4831066727638244,0.1821108162403106,0.3009958565235138,0.0570537485182285,0.0,0.0,0.2710298895835876,36.118919372558594,25.0,-143.25384521484375,-5862.2451171875,15.553771018981934,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7840881347656,305.6483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,22454.744140625,20160.0,0.0,0.0,0.2259099036455154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627117037773132,0.2627172768115997,-5.562220394494943e-06,0.0,0.0002292698336532,0.0,0.0,13.904162406921388,0.0,0.0,0.0,0.3236427009105682,4.0,0.0,1.0
455100,290.8646545410156,297.1499938964844,293.1499938964844,0.007667455356568,-493.1642761230469,301.4561767578125,0.6624714136123657,0.050000000745058,0.0453095100820064,291.20574951171875,297.1499938964844,293.1499938964844,0.0062225558795034,-444.62542724609375,300.1830444335937,0.6624714136123657,0.050000000745058,0.0477130971848964,290.78472900390625,297.1499938964844,293.1499938964844,0.0074667809531092,-376.5474548339844,301.2871398925781,0.6624714136123657,0.050000000745058,0.0352407321333885,290.5657043457031,297.1499938964844,293.1499938964844,0.0085678314790129,-558.8563842773438,302.1166381835937,0.6624714136123657,0.050000000745058,0.0477130971848964,291.5538024902344,297.1499938964844,293.1499938964844,0.0048910211771726,-1719.38427734375,298.7864990234375,0.6624714136123657,0.050000000745058,0.2263303995132446,292.59393310546875,291.1499938964844,258.7251281738281,258.06964111328125,279.17730712890625,291.5501708984375,292.4793395996094,1.0,0.1128945127129554,0.634035050868988,0.634035050868988,0.9990030527114868,1.0,-0.4827832579612732,0.1821138113737106,0.3006694316864013,0.0576247312128543,0.0,0.0,0.1872475296258926,35.31212615966797,25.0,-522.16552734375,-5222.4755859375,14.872212409973145,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5650329589844,304.8033752441406,278.1499938964844,0.0,18000.0,313.1499938964844,21387.15234375,19080.0,0.0,0.0,0.2220618426799774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770722568035125,0.177077367901802,-5.113135102874367e-06,0.0,0.0002253645507153,0.0,0.0,8.408677101135254,0.0,0.0,0.0,0.2876920700073242,4.0,0.0,1.0
455160,290.8773803710937,297.1499938964844,293.1499938964844,0.0082574728876352,-524.3264770507812,301.7348327636719,0.6749474406242371,0.050000000745058,0.0452819652855396,291.21417236328125,297.1499938964844,293.1499938964844,0.0066342572681605,-472.8707275390625,300.38677978515625,0.6749474406242371,0.050000000745058,0.0476840920746326,290.79656982421875,297.1499938964844,293.1499938964844,0.0080569507554173,-401.2734069824219,301.5775756835937,0.6749474406242371,0.050000000745058,0.035219307988882,290.5712280273437,297.1499938964844,293.1499938964844,0.0093600219115614,-596.59765625,302.4770812988281,0.6749474406242371,0.050000000745058,0.0476840920746326,291.56427001953125,297.1499938964844,293.1499938964844,0.0051678759045898,-1826.46484375,298.8966369628906,0.6749474406242371,0.050000000745058,0.2261928021907806,292.3222351074219,291.1499938964844,258.7265625,258.0682373046875,279.1766357421875,291.5610656738281,292.1480407714844,1.0,0.110648475587368,0.6353162527084351,0.6353162527084351,0.9987536072731018,1.0,-0.4824897348880768,0.182117074728012,0.3003726601600647,0.0581896752119064,0.0,0.0,0.1355822086334228,34.580448150634766,25.0,-849.444580078125,-4748.3974609375,14.254875183105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4023742675781,304.0609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,19817.21875,19080.0,0.0,0.0,0.2160327136516571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307196766138076,0.1307243555784225,-4.671413080359344e-06,0.0,0.0002192457468481,0.0,0.0,5.618045806884766,0.0,0.0,0.0,0.2857895493507385,4.0,0.0,1.0
455220,290.8995361328125,297.1499938964844,293.1499938964844,0.0097239827737212,-595.0167846679688,302.3089599609375,0.701770544052124,0.050000000745058,0.0452339835464954,291.2283935546875,297.1499938964844,293.1499938964844,0.0076135890558362,-537.2058715820312,300.7853088378906,0.701770544052124,0.050000000745058,0.0476335622370243,290.81707763671875,297.1499938964844,293.1499938964844,0.0095221363008022,-457.2818298339844,302.17510986328125,0.701770544052124,0.050000000745058,0.035181988030672,290.577880859375,297.1499938964844,293.1499938964844,0.0114310598000884,-682.1994018554688,303.2420959472656,0.701770544052124,0.050000000745058,0.0476335622370243,291.5814514160156,297.1499938964844,293.1499938964844,0.0058052614331245,-2072.4443359375,299.0787353515625,0.701770544052124,0.050000000745058,0.2259531170129776,291.6064453125,291.1499938964844,258.7296447753906,258.0655212402344,279.17510986328125,291.5789794921875,291.4413452148437,1.0,0.1066057085990905,0.6377524733543396,0.6377524733543396,0.9982548356056212,1.0,-0.4819784760475158,0.1821203380823135,0.2998581528663635,0.059293545782566,0.0,0.0,0.1225477010011673,33.30715560913086,25.0,-965.9422607421876,-4673.78271484375,13.182295799255373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1976623535156,304.0977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,19200.95703125,19080.0,0.0,0.0,0.1974970400333404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109603650867939,0.1096081510186195,-4.497080681176158e-06,0.0,0.000200434384169,0.0,0.0,4.518486022949219,0.0,0.0,0.0,0.2793138325214386,4.0,0.0,1.0
455280,290.8995361328125,297.1499938964844,293.1499938964844,0.0097239827737212,-595.0167846679688,302.3089599609375,0.701770544052124,0.050000000745058,0.0452339835464954,291.2283935546875,297.1499938964844,293.1499938964844,0.0076135890558362,-537.2058715820312,300.7853088378906,0.701770544052124,0.050000000745058,0.0476335622370243,290.81707763671875,297.1499938964844,293.1499938964844,0.0095221363008022,-457.2818298339844,302.17510986328125,0.701770544052124,0.050000000745058,0.035181988030672,290.577880859375,297.1499938964844,293.1499938964844,0.0114310598000884,-682.1994018554688,303.2420959472656,0.701770544052124,0.050000000745058,0.0476335622370243,291.5814514160156,297.1499938964844,293.1499938964844,0.0058052614331245,-2072.4443359375,299.0787353515625,0.701770544052124,0.050000000745058,0.2259531170129776,291.6064453125,291.1499938964844,258.7296447753906,258.0655212402344,279.17510986328125,291.5789794921875,291.4413452148437,1.0,0.1066057085990905,0.6377524733543396,0.6377524733543396,0.9982548356056212,1.0,-0.4819784760475158,0.1821203380823135,0.2998581528663635,0.059293545782566,0.0,0.0,0.1225477010011673,33.30715560913086,25.0,-965.9422607421876,-4673.78271484375,13.182295799255373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1976623535156,304.0977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,19200.95703125,19080.0,0.0,0.0,0.1974970400333404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109603650867939,0.1096081510186195,-4.497080681176158e-06,0.0,0.000200434384169,0.0,0.0,4.518486022949219,0.0,0.0,0.0,0.2793138325214386,4.0,0.0,1.0
455340,290.9190673828125,297.1499938964844,293.1499938964844,0.0113714467734098,-657.5867919921875,302.9750061035156,0.7289313673973083,0.050000000745058,0.0451937466859817,291.2406311035156,297.1499938964844,293.1499938964844,0.0086424313485622,-594.4188842773438,301.29364013671875,0.7289313673973083,0.050000000745058,0.0475911907851696,290.8349304199219,297.1499938964844,293.1499938964844,0.0111811673268675,-507.2160034179688,302.8699645996094,0.7289313673973083,0.050000000745058,0.0351506918668746,290.5807800292969,297.1499938964844,293.1499938964844,0.0139933843165636,-759.3336791992188,304.1053161621094,0.7289313673973083,0.050000000745058,0.0475911907851696,291.5956726074219,297.1499938964844,293.1499938964844,0.0064361030235886,-2291.632568359375,299.3883361816406,0.7289313673973083,0.050000000745058,0.2257521152496338,291.0947570800781,291.1499938964844,258.7329406738281,258.0629272460937,279.1737670898437,291.5935363769531,291.0105895996094,1.0,0.1030811965465545,0.6400610208511353,0.6400610208511353,0.9977560639381408,1.0,-0.4815497696399688,0.1821251213550567,0.2994246482849121,0.0603604204952716,0.0,0.0,0.1675503849983215,32.24082946777344,25.0,-614.1906127929688,-5131.412109375,12.28574562072754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79559326171875,305.8994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,19028.75390625,18000.0,0.0,0.0,0.1739739179611206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252110600471496,0.125215545296669,-4.4837397581432015e-06,0.0,0.0001765614142641,0.0,0.0,5.162242412567139,0.0,0.0,0.0,0.2659116685390472,4.0,0.0,1.0
455400,290.9190673828125,297.1499938964844,293.1499938964844,0.0113714467734098,-657.5867919921875,302.9750061035156,0.7289313673973083,0.050000000745058,0.0451937466859817,291.2406311035156,297.1499938964844,293.1499938964844,0.0086424313485622,-594.4188842773438,301.29364013671875,0.7289313673973083,0.050000000745058,0.0475911907851696,290.8349304199219,297.1499938964844,293.1499938964844,0.0111811673268675,-507.2160034179688,302.8699645996094,0.7289313673973083,0.050000000745058,0.0351506918668746,290.5807800292969,297.1499938964844,293.1499938964844,0.0139933843165636,-759.3336791992188,304.1053161621094,0.7289313673973083,0.050000000745058,0.0475911907851696,291.5956726074219,297.1499938964844,293.1499938964844,0.0064361030235886,-2291.632568359375,299.3883361816406,0.7289313673973083,0.050000000745058,0.2257521152496338,291.0947570800781,291.1499938964844,258.7329406738281,258.0629272460937,279.1737670898437,291.5935363769531,291.0105895996094,1.0,0.1030811965465545,0.6400610208511353,0.6400610208511353,0.9977560639381408,1.0,-0.4815497696399688,0.1821251213550567,0.2994246482849121,0.0603604204952716,0.0,0.0,0.1675503849983215,32.24082946777344,25.0,-614.1906127929688,-5131.412109375,12.28574562072754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79559326171875,305.8994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,19028.75390625,18000.0,0.0,0.0,0.1739739179611206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252110600471496,0.125215545296669,-4.4837397581432015e-06,0.0,0.0001765614142641,0.0,0.0,5.162242412567139,0.0,0.0,0.0,0.2659116685390472,4.0,0.0,1.0
455460,290.9375305175781,297.1499938964844,293.1499938964844,0.0131545253098011,-708.112548828125,303.6995849609375,0.7760058641433716,0.050000000745058,0.0451440885663032,291.25225830078125,297.1499938964844,293.1499938964844,0.0096782585605978,-640.76953125,301.8931884765625,0.7760058641433716,0.050000000745058,0.04753889888525,290.851806640625,297.1499938964844,293.1499938964844,0.0129982298240065,-547.941650390625,303.6275634765625,0.7760058641433716,0.050000000745058,0.0351120680570602,290.6034851074219,297.1499938964844,293.1499938964844,0.0211945306509733,-901.2745971679688,304.1166381835937,0.794233500957489,0.1098523736000061,0.0508789159357547,291.6097412109375,297.1499938964844,293.1499938964844,0.0070250905118882,-2467.434326171875,299.8211669921875,0.7760058641433716,0.050000000745058,0.225504070520401,290.8634338378906,291.1499938964844,258.7364196777344,258.06036376953125,279.1709899902344,291.6075134277344,290.8253479003906,1.0,0.1002527028322219,0.641669750213623,0.641669750213623,0.9972577691078186,1.0,-0.4932429492473602,0.1867815405130386,0.3064614236354828,0.0627863109111785,0.0,0.0,0.2233868837356567,31.01131057739257,43.0,-256.1470031738281,-5710.84423828125,11.67396068572998,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7598571777344,307.5659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17933.67578125,18000.0,0.0,0.0,0.1515821069478988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502125859260559,0.1502168774604797,-4.280090706743067e-06,0.0,0.0001538365759188,0.0,0.0,5.95163106918335,0.0,0.0,0.0,0.2776723206043243,4.0,0.0,1.0
455520,290.9375305175781,297.1499938964844,293.1499938964844,0.0131545253098011,-708.112548828125,303.6995849609375,0.7760058641433716,0.050000000745058,0.0451440885663032,291.25225830078125,297.1499938964844,293.1499938964844,0.0096782585605978,-640.76953125,301.8931884765625,0.7760058641433716,0.050000000745058,0.04753889888525,290.851806640625,297.1499938964844,293.1499938964844,0.0129982298240065,-547.941650390625,303.6275634765625,0.7760058641433716,0.050000000745058,0.0351120680570602,290.6034851074219,297.1499938964844,293.1499938964844,0.0211945306509733,-901.2745971679688,304.1166381835937,0.794233500957489,0.1098523736000061,0.0508789159357547,291.6097412109375,297.1499938964844,293.1499938964844,0.0070250905118882,-2467.434326171875,299.8211669921875,0.7760058641433716,0.050000000745058,0.225504070520401,290.8634338378906,291.1499938964844,258.7364196777344,258.06036376953125,279.1709899902344,291.6075134277344,290.8253479003906,1.0,0.1002527028322219,0.641669750213623,0.641669750213623,0.9972577691078186,1.0,-0.4932429492473602,0.1867815405130386,0.3064614236354828,0.0627863109111785,0.0,0.0,0.2233868837356567,31.01131057739257,43.0,-256.1470031738281,-5710.84423828125,11.67396068572998,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7598571777344,307.5659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17933.67578125,18000.0,0.0,0.0,0.1515821069478988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502125859260559,0.1502168774604797,-4.280090706743067e-06,0.0,0.0001538365759188,0.0,0.0,5.95163106918335,0.0,0.0,0.0,0.2776723206043243,4.0,0.0,1.0
455580,290.9595947265625,297.1499938964844,293.1499938964844,0.0192906334996223,-860.9658203125,304.1234741210937,0.7994289398193359,0.0710374265909195,0.0537595599889755,291.2645568847656,297.1499938964844,293.1499938964844,0.0107093565165996,-675.943359375,302.53594970703125,0.7538198828697205,0.050000000745058,0.0475598238408565,290.870361328125,297.1499938964844,293.1499938964844,0.0175985470414161,-640.4437255859375,304.12554931640625,0.7886247038841248,0.0688369199633598,0.0401874668896198,290.6065979003906,297.1499938964844,293.1499938964844,0.0219961684197187,-967.92578125,304.1253356933594,0.8171519637107849,0.1737969517707824,0.0604745410382747,291.62451171875,297.1499938964844,293.1499938964844,0.0075746807269752,-2600.118896484375,300.3314208984375,0.7538198828697205,0.050000000745058,0.2256033271551132,290.8714599609375,291.1499938964844,258.7399597167969,258.0577392578125,279.1627502441406,291.62225341796875,290.9047241210937,1.0,0.1057507991790771,0.6428320407867432,0.6428320407867432,0.9967595338821412,1.0,-0.5131059288978577,0.1945976465940475,0.3185082972049713,0.0662719458341598,0.0,0.0,0.2635376751422882,31.69674491882324,63.0,111.0622787475586,-6306.37060546875,13.53034496307373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0443420410156,308.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17888.978515625,18000.0,0.0,0.0,0.133514404296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805844157934188,0.1805887371301651,-4.329235707700718e-06,0.0,0.000135500144097,0.0,0.0,7.300468921661377,0.0,0.0,0.0,0.2827269434928894,4.0,0.0,1.0
455640,290.9595947265625,297.1499938964844,293.1499938964844,0.0192906334996223,-860.9658203125,304.1234741210937,0.7994289398193359,0.0710374265909195,0.0537595599889755,291.2645568847656,297.1499938964844,293.1499938964844,0.0107093565165996,-675.943359375,302.53594970703125,0.7538198828697205,0.050000000745058,0.0475598238408565,290.870361328125,297.1499938964844,293.1499938964844,0.0175985470414161,-640.4437255859375,304.12554931640625,0.7886247038841248,0.0688369199633598,0.0401874668896198,290.6065979003906,297.1499938964844,293.1499938964844,0.0219961684197187,-967.92578125,304.1253356933594,0.8171519637107849,0.1737969517707824,0.0604745410382747,291.62451171875,297.1499938964844,293.1499938964844,0.0075746807269752,-2600.118896484375,300.3314208984375,0.7538198828697205,0.050000000745058,0.2256033271551132,290.8714599609375,291.1499938964844,258.7399597167969,258.0577392578125,279.1627502441406,291.62225341796875,290.9047241210937,1.0,0.1057507991790771,0.6428320407867432,0.6428320407867432,0.9967595338821412,1.0,-0.5131059288978577,0.1945976465940475,0.3185082972049713,0.0662719458341598,0.0,0.0,0.2635376751422882,31.69674491882324,63.0,111.0622787475586,-6306.37060546875,13.53034496307373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0443420410156,308.6828308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17888.978515625,18000.0,0.0,0.0,0.133514404296875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805844157934188,0.1805887371301651,-4.329235707700718e-06,0.0,0.000135500144097,0.0,0.0,7.300468921661377,0.0,0.0,0.0,0.2827269434928894,4.0,0.0,1.0
455700,290.9953918457031,297.1499938964844,293.1499938964844,0.0354579277336597,-1163.280517578125,304.0989074707031,0.8865601420402527,0.0917789191007614,0.0734374597668647,291.2711181640625,297.1499938964844,293.1499938964844,0.0112337097525596,-691.0044555664062,302.85943603515625,0.7552266120910645,0.050000000745058,0.0475581958889961,290.8981018066406,297.1499938964844,293.1499938964844,0.0351029448211193,-898.1950073242188,304.0980529785156,0.8833137154579163,0.0922861248254776,0.0565082766115665,290.6181640625,297.1499938964844,293.1499938964844,0.0213561877608299,-952.9717407226562,304.1308288574219,0.8157094120979309,0.2037499696016311,0.0597919709980487,291.6333923339844,297.1499938964844,293.1499938964844,0.0078317811712622,-2654.6884765625,300.5958251953125,0.7552266120910645,0.050000000745058,0.2255956083536148,290.935302734375,291.1499938964844,258.74169921875,258.0563659667969,279.1480407714844,291.6307983398437,290.9526062011719,1.0,0.1120719462633133,0.6416310667991638,0.6416310667991638,0.99651038646698,1.0,-0.5554722547531128,0.2110165804624557,0.3444556593894958,0.0719761028885841,0.0,0.0,0.2713490426540375,31.98074150085449,63.0,100.6982879638672,-6637.23193359375,16.34341812133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9571228027344,308.5512084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17920.47265625,18000.0,0.0,0.0,0.1266615986824035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882763057947158,0.1882806569337844,-4.352499672677368e-06,0.0,0.0001285454200115,0.0,0.0,7.670504570007324,0.0,0.0,0.0,0.2842781245708465,4.0,0.0,1.0
455760,291.0475769042969,297.1499938964844,293.1499938964844,0.0519821494817733,-1434.2423095703125,304.078369140625,0.9347165822982788,0.1088383272290229,0.0902866274118423,291.27813720703125,297.1499938964844,293.1499938964844,0.0118603911250829,-709.6932373046875,303.1728210449219,0.7405787110328674,0.050000000745058,0.0475749820470809,290.941650390625,297.1499938964844,293.1499938964844,0.0535698756575584,-1136.5947265625,304.0740661621094,0.941596269607544,0.112270712852478,0.0715759471058845,290.64215087890625,297.1499938964844,293.1499938964844,0.0273974034935235,-1079.95361328125,304.12310791015625,0.8309716582298279,0.2311291545629501,0.0674946829676628,291.64520263671875,297.1499938964844,293.1499938964844,0.0081177540123462,-2720.35888671875,300.83331298828125,0.7405787110328674,0.050000000745058,0.2256752401590347,290.94061279296875,291.1499938964844,258.74346923828125,258.05499267578125,279.13446044921875,291.6419982910156,290.9215393066406,1.0,0.1205760240554809,0.6398298144340515,0.6398298144340515,0.996425986289978,1.0,-0.6031322479248047,0.2295083403587341,0.3736238777637481,0.0782769918441772,0.0,0.0,0.2842991352081299,32.782466888427734,81.0,-20.33575820922852,-6955.2822265625,20.45856475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.73980712890625,308.23699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.873046875,18000.0,0.0,0.0,0.1214179247617721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953554004430771,0.1953597664833068,-4.36901382272481e-06,0.0,0.0001232237555086,0.0,0.0,8.007421493530273,0.0,0.0,0.0,0.2857149243354797,4.0,0.0,1.0
455820,291.16534423828125,297.1499938964844,293.1499938964844,0.0782436057925224,-1902.71630859375,304.0589904785156,0.9479113817214966,0.1382428407669067,0.1180519685149192,291.2948303222656,297.1499938964844,293.1499938964844,0.0135122761130332,-757.98486328125,303.7808837890625,0.6862995624542236,0.050000000745058,0.0476602613925933,291.0450439453125,297.1499938964844,293.1499938964844,0.0840361937880516,-1564.5709228515625,304.0492248535156,0.966998279094696,0.1472838521003723,0.0971447750926017,290.7369384765625,297.1499938964844,293.1499938964844,0.0622503459453582,-1698.89697265625,304.0730895996094,0.891364574432373,0.2755469083786011,0.1053252592682838,291.679443359375,297.1499938964844,293.1499938964844,0.0087973810732364,-2886.415771484375,301.22589111328125,0.6862995624542236,0.050000000745058,0.2260797619819641,290.7430419921875,291.1499938964844,258.746826171875,258.052001953125,279.1115417480469,291.6752319335937,290.70172119140625,1.0,0.1426763087511062,0.6348002552986145,0.6348002552986145,0.9962571263313292,1.0,-0.713119626045227,0.2723281681537628,0.4407914280891418,0.09274223446846,0.0,0.0,0.3498564064502716,35.861907958984375,101.0,-224.17584228515625,-7968.68798828125,33.78418731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9314270019531,307.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.43359375,18000.0,0.0,0.0,0.1165829002857208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376538068056106,0.2376582473516464,-4.432226432982134e-06,0.0,0.0001183168278657,0.0,0.0,10.035459518432615,0.0,0.0,0.0,0.2938013672828674,4.0,0.0,1.0
455880,291.16534423828125,297.1499938964844,293.1499938964844,0.0782436057925224,-1902.71630859375,304.0589904785156,0.9479113817214966,0.1382428407669067,0.1180519685149192,291.2948303222656,297.1499938964844,293.1499938964844,0.0135122761130332,-757.98486328125,303.7808837890625,0.6862995624542236,0.050000000745058,0.0476602613925933,291.0450439453125,297.1499938964844,293.1499938964844,0.0840361937880516,-1564.5709228515625,304.0492248535156,0.966998279094696,0.1472838521003723,0.0971447750926017,290.7369384765625,297.1499938964844,293.1499938964844,0.0622503459453582,-1698.89697265625,304.0730895996094,0.891364574432373,0.2755469083786011,0.1053252592682838,291.679443359375,297.1499938964844,293.1499938964844,0.0087973810732364,-2886.415771484375,301.22589111328125,0.6862995624542236,0.050000000745058,0.2260797619819641,290.7430419921875,291.1499938964844,258.746826171875,258.052001953125,279.1115417480469,291.6752319335937,290.70172119140625,1.0,0.1426763087511062,0.6348002552986145,0.6348002552986145,0.9962571263313292,1.0,-0.713119626045227,0.2723281681537628,0.4407914280891418,0.09274223446846,0.0,0.0,0.3498564064502716,35.861907958984375,101.0,-224.17584228515625,-7968.68798828125,33.78418731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9314270019531,307.85467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.43359375,18000.0,0.0,0.0,0.1165829002857208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376538068056106,0.2376582473516464,-4.432226432982134e-06,0.0,0.0001183168278657,0.0,0.0,10.035459518432615,0.0,0.0,0.0,0.2938013672828674,4.0,0.0,1.0
455940,291.2855834960937,297.1499938964844,293.1499938964844,0.1005406454205513,-2323.01416015625,304.0523986816406,0.922030508518219,0.1641510128974914,0.1421752721071243,291.3181457519531,297.1499938964844,293.1499938964844,0.0188591089099645,-902.3102416992188,304.1333923339844,0.6588982939720154,0.0668667703866958,0.0549211353063583,291.1538391113281,297.1499938964844,293.1499938964844,0.1106848865747451,-1953.4945068359373,304.0386047363281,0.9504187703132628,0.1785619407892227,0.1196830421686172,290.8811340332031,297.1499938964844,293.1499938964844,0.1148089691996574,-2728.38916015625,304.0115051269531,0.9617649912834167,0.307567834854126,0.1675190329551696,291.72607421875,297.1499938964844,293.1499938964844,0.0094995545223355,-3044.5419921875,301.5823669433594,0.6298733949661255,0.050000000745058,0.2268178761005401,290.544677734375,291.1499938964844,258.75,258.0487060546875,279.09149169921875,291.72149658203125,290.5233459472656,1.0,0.1719686239957809,0.627949059009552,0.627949059009552,0.9960882663726808,1.0,-0.8533431887626648,0.32716765999794,0.5261754989624023,0.1121608316898346,0.0,0.0,0.4449371695518493,41.10747909545898,121.0,-213.843994140625,-9525.6181640625,58.680084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5445251464844,307.602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17413.4609375,18000.0,0.0,0.0,0.1219087764620781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307091295719147,0.3307137787342071,-4.643097781809047e-06,0.0,0.0001237219112226,0.0,0.0,15.23241138458252,0.0,0.0,0.0,0.3153074085712433,4.0,0.0,1.0
456000,291.2855834960937,297.1499938964844,293.1499938964844,0.1005406454205513,-2323.01416015625,304.0523986816406,0.922030508518219,0.1641510128974914,0.1421752721071243,291.3181457519531,297.1499938964844,293.1499938964844,0.0188591089099645,-902.3102416992188,304.1333923339844,0.6588982939720154,0.0668667703866958,0.0549211353063583,291.1538391113281,297.1499938964844,293.1499938964844,0.1106848865747451,-1953.4945068359373,304.0386047363281,0.9504187703132628,0.1785619407892227,0.1196830421686172,290.8811340332031,297.1499938964844,293.1499938964844,0.1148089691996574,-2728.38916015625,304.0115051269531,0.9617649912834167,0.307567834854126,0.1675190329551696,291.72607421875,297.1499938964844,293.1499938964844,0.0094995545223355,-3044.5419921875,301.5823669433594,0.6298733949661255,0.050000000745058,0.2268178761005401,290.544677734375,291.1499938964844,258.75,258.0487060546875,279.09149169921875,291.72149658203125,290.5233459472656,1.0,0.1719686239957809,0.627949059009552,0.627949059009552,0.9960882663726808,1.0,-0.8533431887626648,0.32716765999794,0.5261754989624023,0.1121608316898346,0.0,0.0,0.4449371695518493,41.10747909545898,121.0,-213.843994140625,-9525.6181640625,58.680084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5445251464844,307.602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17413.4609375,18000.0,0.0,0.0,0.1219087764620781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307091295719147,0.3307137787342071,-4.643097781809047e-06,0.0,0.0001237219112226,0.0,0.0,15.23241138458252,0.0,0.0,0.0,0.3153074085712433,4.0,0.0,1.0
456060,291.40435791015625,297.1499938964844,293.1499938964844,0.1216191127896308,-2709.597412109375,304.0498352050781,0.8933829665184021,0.1873087584972381,0.1637718677520752,291.3875732421875,297.1499938964844,293.1499938964844,0.0483488142490386,-1453.521484375,304.09014892578125,0.7163715362548828,0.0993128418922424,0.0876541659235954,291.26318359375,297.1499938964844,293.1499938964844,0.1366628110408783,-2315.9658203125,304.0325012207031,0.9250494837760924,0.2069708406925201,0.140158861875534,291.06500244140625,297.1499938964844,293.1499938964844,0.1774787455797195,-3881.396728515625,303.95269775390625,0.995390236377716,0.3278534114360809,0.2363097369670868,291.7838134765625,297.1499938964844,293.1499938964844,0.0102097019553184,-3192.8056640625,301.9042663574219,0.5818679332733154,0.050000000745058,0.2278796285390854,290.3720397949219,291.1499938964844,258.7528686523437,258.04498291015625,279.0782470703125,291.7792358398437,290.3507995605469,1.0,0.2074100524187088,0.6199513077735901,0.6199513077735901,0.9970845580101012,1.0,-1.0269498825073242,0.3952411711215973,0.6317086815834045,0.1397538930177688,0.0,0.0,0.5596849322319031,48.67190170288086,139.0,-227.8101806640625,-11337.884765625,102.85978698730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.627685546875,306.93994140625,278.1499938964844,0.0,18000.0,313.1499938964844,16789.46875,18000.0,0.0,0.0,0.1391814053058624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480232834815979,0.4802380502223968,-5.201396106713219e-06,0.0,0.0001412514247931,0.0,0.0,26.66509056091309,0.0,0.0,0.0,0.3599231243133545,4.0,0.0,1.0
456120,291.40435791015625,297.1499938964844,293.1499938964844,0.1216191127896308,-2709.597412109375,304.0498352050781,0.8933829665184021,0.1873087584972381,0.1637718677520752,291.3875732421875,297.1499938964844,293.1499938964844,0.0483488142490386,-1453.521484375,304.09014892578125,0.7163715362548828,0.0993128418922424,0.0876541659235954,291.26318359375,297.1499938964844,293.1499938964844,0.1366628110408783,-2315.9658203125,304.0325012207031,0.9250494837760924,0.2069708406925201,0.140158861875534,291.06500244140625,297.1499938964844,293.1499938964844,0.1774787455797195,-3881.396728515625,303.95269775390625,0.995390236377716,0.3278534114360809,0.2363097369670868,291.7838134765625,297.1499938964844,293.1499938964844,0.0102097019553184,-3192.8056640625,301.9042663574219,0.5818679332733154,0.050000000745058,0.2278796285390854,290.3720397949219,291.1499938964844,258.7528686523437,258.04498291015625,279.0782470703125,291.7792358398437,290.3507995605469,1.0,0.2074100524187088,0.6199513077735901,0.6199513077735901,0.9970845580101012,1.0,-1.0269498825073242,0.3952411711215973,0.6317086815834045,0.1397538930177688,0.0,0.0,0.5596849322319031,48.67190170288086,139.0,-227.8101806640625,-11337.884765625,102.85978698730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.627685546875,306.93994140625,278.1499938964844,0.0,18000.0,313.1499938964844,16789.46875,18000.0,0.0,0.0,0.1391814053058624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.480232834815979,0.4802380502223968,-5.201396106713219e-06,0.0,0.0001412514247931,0.0,0.0,26.66509056091309,0.0,0.0,0.0,0.3599231243133545,4.0,0.0,1.0
456180,291.5203552246094,297.1499938964844,293.1499938964844,0.1418619900941848,-3067.1103515625,304.049560546875,0.854015052318573,0.2080122530460357,0.1832546889781952,291.4877319335937,297.1499938964844,293.1499938964844,0.0719223245978355,-1887.5245361328125,304.0714111328125,0.717310905456543,0.1236899271607399,0.1126042455434799,291.3716125488281,297.1499938964844,293.1499938964844,0.1620469242334365,-2655.591552734375,304.0294494628906,0.885668158531189,0.2327935993671417,0.1588988006114959,291.2760925292969,297.1499938964844,293.1499938964844,0.249378964304924,-5102.24755859375,303.8990478515625,0.9990000128746032,0.3379220366477966,0.308201402425766,291.8514404296875,297.1499938964844,293.1499938964844,0.010961465537548,-3339.19482421875,302.1853942871094,0.5276957750320435,0.050000000745058,0.2297246605157852,290.21051025390625,291.1499938964844,258.7553405761719,258.0408020019531,279.08123779296875,291.84698486328125,290.19500732421875,1.0,0.2457965761423111,0.6131961345672607,0.6131961345672607,0.9980807900428772,1.0,-1.1913509368896484,0.4599298536777496,0.7314210534095764,0.1709352880716323,0.0,0.0,0.6961483359336853,60.68740463256836,142.0,-210.89453125,-13019.888671875,168.33351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.383544921875,305.983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,15757.373046875,18000.0,0.0,0.0,0.1681449711322784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114133834838867,0.7114199995994568,-6.636864782194607e-06,0.0,0.0001706457696855,0.0,0.0,55.87782669067383,0.0,0.0,0.0,0.4455124735832214,4.0,0.0,1.0
456240,291.5203552246094,297.1499938964844,293.1499938964844,0.1418619900941848,-3067.1103515625,304.049560546875,0.854015052318573,0.2080122530460357,0.1832546889781952,291.4877319335937,297.1499938964844,293.1499938964844,0.0719223245978355,-1887.5245361328125,304.0714111328125,0.717310905456543,0.1236899271607399,0.1126042455434799,291.3716125488281,297.1499938964844,293.1499938964844,0.1620469242334365,-2655.591552734375,304.0294494628906,0.885668158531189,0.2327935993671417,0.1588988006114959,291.2760925292969,297.1499938964844,293.1499938964844,0.249378964304924,-5102.24755859375,303.8990478515625,0.9990000128746032,0.3379220366477966,0.308201402425766,291.8514404296875,297.1499938964844,293.1499938964844,0.010961465537548,-3339.19482421875,302.1853942871094,0.5276957750320435,0.050000000745058,0.2297246605157852,290.21051025390625,291.1499938964844,258.7553405761719,258.0408020019531,279.08123779296875,291.84698486328125,290.19500732421875,1.0,0.2457965761423111,0.6131961345672607,0.6131961345672607,0.9980807900428772,1.0,-1.1913509368896484,0.4599298536777496,0.7314210534095764,0.1709352880716323,0.0,0.0,0.6961483359336853,60.68740463256836,142.0,-210.89453125,-13019.888671875,168.33351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.383544921875,305.983642578125,278.1499938964844,0.0,18000.0,313.1499938964844,15757.373046875,18000.0,0.0,0.0,0.1681449711322784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7114133834838867,0.7114199995994568,-6.636864782194607e-06,0.0,0.0001706457696855,0.0,0.0,55.87782669067383,0.0,0.0,0.0,0.4455124735832214,4.0,0.0,1.0
456300,291.5767822265625,297.1499938964844,293.1499938964844,0.1517640799283981,-3237.866943359375,304.0498046875,0.8331570029258728,0.217578649520874,0.1923217177391052,291.5411071777344,297.1499938964844,293.1499938964844,0.0817215591669082,-2079.198486328125,304.06793212890625,0.7089962959289551,0.1342674791812896,0.1233420968055725,291.4248352050781,297.1499938964844,293.1499938964844,0.1746000200510025,-2819.109375,304.028564453125,0.8643277287483215,0.2448660433292389,0.1677054166793823,291.3775329589844,297.1499938964844,293.1499938964844,0.2663764059543609,-5370.0048828125,303.91485595703125,0.9782530069351196,0.3417186141014099,0.3220407962799072,291.8875732421875,297.1499938964844,293.1499938964844,0.0113743599504232,-3416.286376953125,302.31201171875,0.5038663744926453,0.050000000745058,0.2310868054628372,290.128662109375,291.1499938964844,258.7563781738281,258.0385131835937,279.0917358398437,291.8832702636719,290.1144104003906,1.0,0.2625527083873749,0.6110197305679321,0.6110197305679321,0.9985789060592652,1.0,-1.2439048290252686,0.4806235730648041,0.7632812857627869,0.1814960688352584,0.0,0.0,0.7724144458770752,68.7332763671875,142.0,-207.0563201904297,-13540.9482421875,201.83255004882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2538146972656,305.4285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,15251.16015625,18000.0,0.0,0.0,0.1861146092414856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8506423830986023,0.8506502509117126,-7.843051207601093e-06,0.0,0.0001888826664071,0.0,0.0,82.83466339111328,0.0,0.0,0.0,0.504688024520874,4.0,0.0,1.0
456360,291.63201904296875,297.1499938964844,293.1499938964844,0.1612412184476852,-3398.583251953125,304.0508117675781,0.8176491856575012,0.2266542464494705,0.2009671777486801,291.5953063964844,297.1499938964844,293.1499938964844,0.0906307697296142,-2256.04931640625,304.0666809082031,0.7023128867149353,0.144004538655281,0.1332563310861587,291.477294921875,297.1499938964844,293.1499938964844,0.1867372244596481,-2974.35986328125,304.028564453125,0.8489149212837219,0.2564214169979095,0.1761624962091446,291.4547424316406,297.1499938964844,293.1499938964844,0.2749748826026916,-5497.87890625,303.9418334960937,0.9499413967132568,0.3489876985549927,0.3276338577270508,291.92413330078125,297.1499938964844,293.1499938964844,0.0117856198921799,-3488.535888671875,302.4345397949219,0.4864741861820221,0.050000000745058,0.2325035631656646,290.0658874511719,291.1499938964844,258.75732421875,258.0360412597656,279.1017761230469,291.919921875,290.0541687011719,1.0,0.2775973081588745,0.6093795299530029,0.6093795299530029,0.9988631010055542,1.0,-1.2847392559051514,0.4969202578067779,0.787818968296051,0.1895113885402679,0.0,0.0,0.8510465025901794,76.91411590576172,130.0,-189.0894317626953,-13887.7314453125,233.8768615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2126770019531,304.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,14977.5126953125,18000.0,0.0,0.0,0.2053786963224411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9942102432250975,0.9942196607589722,-9.38953598961234e-06,0.0,0.0002084332663798,0.0,0.0,120.31822204589844,0.0,0.0,0.0,0.5692116022109985,4.0,0.0,1.0
456420,291.7380065917969,297.1499938964844,293.1499938964844,0.1803134828805923,-3716.99755859375,304.052001953125,0.8114283084869385,0.2436164319515228,0.2168387025594711,291.7041931152344,297.1499938964844,293.1499938964844,0.107264906167984,-2585.037353515625,304.0667724609375,0.707976758480072,0.1613211929798126,0.1506465226411819,291.57861328125,297.1499938964844,293.1499938964844,0.2114059031009674,-3284.055419921875,304.0278625488281,0.845058262348175,0.2782509922981262,0.1919097900390625,291.57275390625,297.1499938964844,293.1499938964844,0.2996180653572082,-5874.462890625,303.9693908691406,0.9323731660842896,0.3679541647434234,0.3446979522705078,291.995849609375,297.1499938964844,293.1499938964844,0.0126005839556455,-3629.7548828125,302.6602783203125,0.4680346846580505,0.050000000745058,0.2341666668653488,289.88092041015625,291.1499938964844,258.7587280273437,258.0306396484375,279.1139831542969,291.9920349121094,289.8591003417969,1.0,0.2982325255870819,0.6064518094062805,0.6064518094062805,0.9994315505027772,1.0,-1.3660486936569214,0.5297115445137024,0.8363372087478638,0.2058274298906326,0.0,0.0,1.0,87.08937072753906,118.0,-267.9325866699219,-14331.8046875,289.0536804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5133361816406,303.7510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,15401.1171875,18000.0,0.0,0.0,0.245707631111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.242206573486328,1.2422194480895996,-1.2853276530222502e-05,0.0,0.000249361997703,0.0,0.0,214.36053466796875,0.0,0.0,0.0,0.6852993965148926,4.0,0.0,1.0
456480,291.7380065917969,297.1499938964844,293.1499938964844,0.1803134828805923,-3716.99755859375,304.052001953125,0.8114283084869385,0.2436164319515228,0.2168387025594711,291.7041931152344,297.1499938964844,293.1499938964844,0.107264906167984,-2585.037353515625,304.0667724609375,0.707976758480072,0.1613211929798126,0.1506465226411819,291.57861328125,297.1499938964844,293.1499938964844,0.2114059031009674,-3284.055419921875,304.0278625488281,0.845058262348175,0.2782509922981262,0.1919097900390625,291.57275390625,297.1499938964844,293.1499938964844,0.2996180653572082,-5874.462890625,303.9693908691406,0.9323731660842896,0.3679541647434234,0.3446979522705078,291.995849609375,297.1499938964844,293.1499938964844,0.0126005839556455,-3629.7548828125,302.6602783203125,0.4680346846580505,0.050000000745058,0.2341666668653488,289.88092041015625,291.1499938964844,258.7587280273437,258.0306396484375,279.1139831542969,291.9920349121094,289.8591003417969,1.0,0.2982325255870819,0.6064518094062805,0.6064518094062805,0.9994315505027772,1.0,-1.3660486936569214,0.5297115445137024,0.8363372087478638,0.2058274298906326,0.0,0.0,1.0,87.08937072753906,118.0,-267.9325866699219,-14331.8046875,289.0536804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5133361816406,303.7510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,15401.1171875,18000.0,0.0,0.0,0.245707631111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.242206573486328,1.2422194480895996,-1.2853276530222502e-05,0.0,0.000249361997703,0.0,0.0,214.36053466796875,0.0,0.0,0.0,0.6852993965148926,4.0,0.0,1.0
456540,291.83673095703125,297.1499938964844,293.1499938964844,0.2007655948400497,-4052.475830078125,304.0505065917969,0.8207733631134033,0.2593662440776825,0.2313136458396911,291.8116760253906,297.1499938964844,293.1499938964844,0.1235688105225563,-2899.72314453125,304.0673217773437,0.7230255007743835,0.1761572808027267,0.1653219759464264,291.6737670898437,297.1499938964844,293.1499938964844,0.2380170673131942,-3610.937744140625,304.0241394042969,0.8573105931282043,0.2987564504146576,0.2064874321222305,291.6707458496094,297.1499938964844,293.1499938964844,0.3301011025905609,-6338.951171875,303.9784240722656,0.9413329362869264,0.388024240732193,0.3636286854743957,292.0644226074219,297.1499938964844,293.1499938964844,0.0134893208742141,-3783.936279296875,302.86328125,0.4612614512443542,0.050000000745058,0.2347064912319183,289.57098388671875,291.1499938964844,258.75946044921875,258.02447509765625,279.1212158203125,292.0610046386719,289.5405578613281,1.0,0.3110644221305847,0.6039584279060364,0.6039584279060364,1.0,1.0,-1.4419161081314087,0.5606530904769897,0.881263017654419,0.2212770879268646,0.0,0.0,1.0,91.2621078491211,106.0,-410.0269470214844,-14477.953125,332.7948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4371032714844,302.8388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17153.751953125,19080.0,0.0,0.0,0.2853918969631195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332090973854065,1.3321056365966797,-1.4654743608844e-05,0.0,0.0002896364894695,0.0,0.0,262.8211975097656,0.0,0.0,0.0,0.7436184883117676,4.0,0.0,1.0
