time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456600,291.83673095703125,297.1499938964844,293.1499938964844,0.2007655948400497,-4052.475830078125,304.0505065917969,0.8207733631134033,0.2593662440776825,0.2313136458396911,291.8116760253906,297.1499938964844,293.1499938964844,0.1235688105225563,-2899.72314453125,304.0673217773437,0.7230255007743835,0.1761572808027267,0.1653219759464264,291.6737670898437,297.1499938964844,293.1499938964844,0.2380170673131942,-3610.937744140625,304.0241394042969,0.8573105931282043,0.2987564504146576,0.2064874321222305,291.6707458496094,297.1499938964844,293.1499938964844,0.3301011025905609,-6338.951171875,303.9784240722656,0.9413329362869264,0.388024240732193,0.3636286854743957,292.0644226074219,297.1499938964844,293.1499938964844,0.0134893208742141,-3783.936279296875,302.86328125,0.4612614512443542,0.050000000745058,0.2347064912319183,289.57098388671875,291.1499938964844,258.75946044921875,258.02447509765625,279.1212158203125,292.0610046386719,289.5405578613281,1.0,0.3110644221305847,0.6039584279060364,0.6039584279060364,1.0,1.0,-1.4419161081314087,0.5606530904769897,0.881263017654419,0.2212770879268646,0.0,0.0,1.0,91.2621078491211,106.0,-410.0269470214844,-14477.953125,332.7948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4371032714844,302.8388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,17153.751953125,19080.0,0.0,0.0,0.2853918969631195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.332090973854065,1.3321056365966797,-1.4654743608844e-05,0.0,0.0002896364894695,0.0,0.0,262.8211975097656,0.0,0.0,0.0,0.7436184883117676,4.0,0.0,1.0
456660,291.9284973144531,297.1499938964844,293.1499938964844,0.2211621105670929,-4379.11767578125,304.0497436523437,0.8393557071685791,0.274021714925766,0.2446215748786926,291.911865234375,297.1499938964844,293.1499938964844,0.1393632888793945,-3196.240478515625,304.0685729980469,0.7438446879386902,0.1897413283586502,0.1783174574375152,291.7629699707031,297.1499938964844,293.1499938964844,0.2649019360542297,-3932.336669921875,304.0213623046875,0.8804711699485779,0.318068653345108,0.2200865000486374,291.7593994140625,297.1499938964844,293.1499938964844,0.3616237938404083,-6809.0712890625,303.98309326171875,0.9639089107513428,0.4075162410736084,0.3820783793926239,292.1303405761719,297.1499938964844,293.1499938964844,0.014347861520946,-3923.3916015625,303.0568542480469,0.4651263058185577,0.050000000745058,0.2343992739915847,289.2510986328125,291.1499938964844,258.75946044921875,258.0174865722656,279.1260986328125,292.127197265625,289.2276306152344,1.0,0.3182808756828308,0.6018229126930237,0.6018229126930237,1.0,1.0,-1.5115995407104492,0.5893536806106567,0.9222459197044371,0.2356229871511459,0.0,0.0,1.0,90.87770080566406,94.0,-416.1138916015625,-14789.7041015625,365.5629577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9609375,302.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18656.60546875,19080.0,0.0,0.0,0.3221400380134582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3892470598220823,1.3892630338668823,-1.5939134755171835e-05,0.0,0.0003269311855547,0.0,0.0,298.1222229003906,0.0,0.0,0.0,0.7590980529785156,4.0,0.0,1.0
456720,291.9284973144531,297.1499938964844,293.1499938964844,0.2211621105670929,-4379.11767578125,304.0497436523437,0.8393557071685791,0.274021714925766,0.2446215748786926,291.911865234375,297.1499938964844,293.1499938964844,0.1393632888793945,-3196.240478515625,304.0685729980469,0.7438446879386902,0.1897413283586502,0.1783174574375152,291.7629699707031,297.1499938964844,293.1499938964844,0.2649019360542297,-3932.336669921875,304.0213623046875,0.8804711699485779,0.318068653345108,0.2200865000486374,291.7593994140625,297.1499938964844,293.1499938964844,0.3616237938404083,-6809.0712890625,303.98309326171875,0.9639089107513428,0.4075162410736084,0.3820783793926239,292.1303405761719,297.1499938964844,293.1499938964844,0.014347861520946,-3923.3916015625,303.0568542480469,0.4651263058185577,0.050000000745058,0.2343992739915847,289.2510986328125,291.1499938964844,258.75946044921875,258.0174865722656,279.1260986328125,292.127197265625,289.2276306152344,1.0,0.3182808756828308,0.6018229126930237,0.6018229126930237,1.0,1.0,-1.5115995407104492,0.5893536806106567,0.9222459197044371,0.2356229871511459,0.0,0.0,1.0,90.87770080566406,94.0,-416.1138916015625,-14789.7041015625,365.5629577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9609375,302.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,18656.60546875,19080.0,0.0,0.0,0.3221400380134582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3892470598220823,1.3892630338668823,-1.5939134755171835e-05,0.0,0.0003269311855547,0.0,0.0,298.1222229003906,0.0,0.0,0.0,0.7590980529785156,4.0,0.0,1.0
456780,292.01422119140625,297.1499938964844,293.1499938964844,0.2400306165218353,-4673.40087890625,304.05181884765625,0.8671157360076904,0.2875810265541076,0.2568196058273315,292.00360107421875,297.1499938964844,293.1499938964844,0.1542876958847046,-3468.534423828125,304.0708923339844,0.7728626132011414,0.2024970352649688,0.1903664916753769,291.84698486328125,297.1499938964844,293.1499938964844,0.2902675867080688,-4226.9111328125,304.0220947265625,0.9142088294029236,0.3361673653125763,0.2327436208724975,291.84197998046875,297.1499938964844,293.1499938964844,0.3912830352783203,-7239.7734375,303.9893798828125,0.9921969175338744,0.4259977638721466,0.3995058834552765,292.1947631835937,297.1499938964844,293.1499938964844,0.0150680169463157,-4028.405029296875,303.24267578125,0.4758783280849457,0.050000000745058,0.2334698289632797,289.0047912597656,291.1499938964844,258.75860595703125,258.0095520019531,279.1300354003906,292.1918334960937,288.9901123046875,1.0,0.3215175867080688,0.6000295877456665,0.6000295877456665,1.0,1.0,-1.5757122039794922,0.6160016655921936,0.9597105383872986,0.2489594519138336,0.0,0.0,1.0,87.13153076171875,82.0,-335.30517578125,-15216.91796875,388.7413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9677734375,302.3719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18963.0859375,19080.0,0.0,0.0,0.3549481332302093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006115198135376,1.4006277322769165,-1.6200974641833454e-05,0.0,0.0003602272190619,0.0,0.0,305.4984741210937,0.0,0.0,0.0,0.7647990584373474,4.0,0.0,1.0
456840,292.01422119140625,297.1499938964844,293.1499938964844,0.2400306165218353,-4673.40087890625,304.05181884765625,0.8671157360076904,0.2875810265541076,0.2568196058273315,292.00360107421875,297.1499938964844,293.1499938964844,0.1542876958847046,-3468.534423828125,304.0708923339844,0.7728626132011414,0.2024970352649688,0.1903664916753769,291.84698486328125,297.1499938964844,293.1499938964844,0.2902675867080688,-4226.9111328125,304.0220947265625,0.9142088294029236,0.3361673653125763,0.2327436208724975,291.84197998046875,297.1499938964844,293.1499938964844,0.3912830352783203,-7239.7734375,303.9893798828125,0.9921969175338744,0.4259977638721466,0.3995058834552765,292.1947631835937,297.1499938964844,293.1499938964844,0.0150680169463157,-4028.405029296875,303.24267578125,0.4758783280849457,0.050000000745058,0.2334698289632797,289.0047912597656,291.1499938964844,258.75860595703125,258.0095520019531,279.1300354003906,292.1918334960937,288.9901123046875,1.0,0.3215175867080688,0.6000295877456665,0.6000295877456665,1.0,1.0,-1.5757122039794922,0.6160016655921936,0.9597105383872986,0.2489594519138336,0.0,0.0,1.0,87.13153076171875,82.0,-335.30517578125,-15216.91796875,388.7413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9677734375,302.3719787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18963.0859375,19080.0,0.0,0.0,0.3549481332302093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4006115198135376,1.4006277322769165,-1.6200974641833454e-05,0.0,0.0003602272190619,0.0,0.0,305.4984741210937,0.0,0.0,0.0,0.7647990584373474,4.0,0.0,1.0
456900,292.0548400878906,297.1499938964844,293.1499938964844,0.2485537827014923,-4803.56494140625,304.0541687011719,0.882025957107544,0.2939858734607696,0.2625594735145569,292.04656982421875,297.1499938964844,293.1499938964844,0.1612041741609573,-3591.975830078125,304.0726928710937,0.7882923483848572,0.208576813340187,0.1960947960615158,291.8870544433594,297.1499938964844,293.1499938964844,0.3019413650035858,-4359.47509765625,304.0241394042969,0.9334830045700072,0.3447977304458618,0.2387603372335434,291.8794860839844,297.1499938964844,293.1499938964844,0.3970706164836883,-7313.27783203125,304.0087890625,0.9990000128746032,0.4351892471313476,0.400901585817337,292.22564697265625,297.1499938964844,293.1499938964844,0.0153810186311602,-4068.431396484375,303.3346862792969,0.4809664189815521,0.050000000745058,0.2329992055892944,288.9237060546875,291.1499938964844,258.7578125,258.0052490234375,279.13494873046875,292.2228698730469,288.9144897460937,1.0,0.32178595662117,0.5996080636978149,0.5996080636978149,1.0,1.0,-1.5978455543518066,0.6252861022949219,0.9725594520568848,0.2538563311100006,0.0,0.0,1.0,85.05929565429688,82.0,-266.2762756347656,-15439.1611328125,394.9355773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1103210449219,302.4801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,19018.4296875,20160.0,0.0,0.0,0.3697560429573059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4026539325714111,1.40267014503479,-1.6248257452389225e-05,0.0,0.0003752553893718,0.0,0.0,306.8368530273437,0.0,0.0,0.0,0.7808236479759216,4.0,0.0,1.0
456960,292.0940856933594,297.1499938964844,293.1499938964844,0.255856841802597,-4912.802734375,304.058349609375,0.8953078985214233,0.3001525402069092,0.2681209146976471,292.0877990722656,297.1499938964844,293.1499938964844,0.1673494726419448,-3699.49560546875,304.0756225585937,0.8021316528320312,0.2144567370414734,0.2016741633415222,291.9258728027344,297.1499938964844,293.1499938964844,0.3121781349182129,-4473.3818359375,304.0284423828125,0.9502598643302916,0.3531721234321594,0.2446222007274627,291.9033203125,297.1499938964844,293.1499938964844,0.3889622986316681,-7177.396484375,304.0492248535156,0.9990000128746032,0.4465878307819366,0.3919140100479126,292.2553100585937,297.1499938964844,293.1499938964844,0.0156339444220066,-4093.95068359375,303.4281311035156,0.4848170280456543,0.050000000745058,0.2326420843601226,288.90008544921875,291.1499938964844,258.7567749023437,258.00067138671875,279.14208984375,292.2526550292969,288.9011535644531,1.0,0.3209287822246551,0.5997528433799744,0.5997528433799744,1.0,1.0,-1.6070339679718018,0.6293851137161255,0.977648913860321,0.2560472190380096,0.0,0.0,1.0,83.33580780029297,85.0,-144.5728759765625,-15693.9580078125,395.1823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.32891845703125,302.7078552246094,278.1499938964844,0.0,18000.0,313.1499938964844,19789.947265625,20160.0,0.0,0.0,0.3834427297115326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430821657180786,1.4308385848999023,-1.6907397366594523e-05,0.0,0.0003891456290148,0.0,0.0,325.6961669921875,0.0,0.0,0.0,0.7816954851150513,4.0,0.0,1.0
457020,292.1690368652344,297.1499938964844,293.1499938964844,0.2679832577705383,-5090.1298828125,304.0687255859375,0.9164748787879944,0.3116998374462127,0.2785995006561279,292.1664428710937,297.1499938964844,293.1499938964844,0.1779286116361618,-3880.511474609375,304.0827941894531,0.8227162957191467,0.225419208407402,0.2121955603361129,292.000244140625,297.1499938964844,293.1499938964844,0.3297654986381531,-4664.85693359375,304.0397033691406,0.9739043712615968,0.3690997958183288,0.2558145821094513,291.9248962402344,297.1499938964844,293.1499938964844,0.377347469329834,-6985.36181640625,304.1012878417969,0.9990000128746032,0.4737594425678253,0.3814968168735504,292.30975341796875,297.1499938964844,293.1499938964844,0.0160635560750961,-4124.783203125,303.6169128417969,0.4892686009407043,0.050000000745058,0.2322378456592559,288.9512939453125,291.1499938964844,258.75396728515625,257.9906616210937,279.14776611328125,292.3074645996094,288.9583435058594,1.0,0.3226197063922882,0.5998734831809998,0.5998734831809998,1.0,1.0,-1.6326838731765747,0.640728771686554,0.991955041885376,0.2618810534477234,0.0,0.0,1.0,81.68836212158203,103.0,30.36444854736328,-16249.4736328125,404.6217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9479675292969,303.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20059.541015625,20160.0,0.0,0.0,0.4073624312877655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440534591674805,1.4405517578125,-1.713772326183971e-05,0.0,0.0004134211048949,0.0,0.0,332.3741455078125,0.0,0.0,0.0,0.7865626811981201,4.0,0.0,1.0
457080,292.1690368652344,297.1499938964844,293.1499938964844,0.2679832577705383,-5090.1298828125,304.0687255859375,0.9164748787879944,0.3116998374462127,0.2785995006561279,292.1664428710937,297.1499938964844,293.1499938964844,0.1779286116361618,-3880.511474609375,304.0827941894531,0.8227162957191467,0.225419208407402,0.2121955603361129,292.000244140625,297.1499938964844,293.1499938964844,0.3297654986381531,-4664.85693359375,304.0397033691406,0.9739043712615968,0.3690997958183288,0.2558145821094513,291.9248962402344,297.1499938964844,293.1499938964844,0.377347469329834,-6985.36181640625,304.1012878417969,0.9990000128746032,0.4737594425678253,0.3814968168735504,292.30975341796875,297.1499938964844,293.1499938964844,0.0160635560750961,-4124.783203125,303.6169128417969,0.4892686009407043,0.050000000745058,0.2322378456592559,288.9512939453125,291.1499938964844,258.75396728515625,257.9906616210937,279.14776611328125,292.3074645996094,288.9583435058594,1.0,0.3226197063922882,0.5998734831809998,0.5998734831809998,1.0,1.0,-1.6326838731765747,0.640728771686554,0.991955041885376,0.2618810534477234,0.0,0.0,1.0,81.68836212158203,103.0,30.36444854736328,-16249.4736328125,404.6217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9479675292969,303.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,20059.541015625,20160.0,0.0,0.0,0.4073624312877655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440534591674805,1.4405517578125,-1.713772326183971e-05,0.0,0.0004134211048949,0.0,0.0,332.3741455078125,0.0,0.0,0.0,0.7865626811981201,4.0,0.0,1.0
457140,292.2391967773437,297.1499938964844,293.1499938964844,0.2780102789402008,-5233.609375,304.0790710449219,0.920796513557434,0.3223210573196411,0.2883711457252502,292.23980712890625,297.1499938964844,293.1499938964844,0.1869031339883804,-4030.60009765625,304.0902099609375,0.8285053372383118,0.2354525178670883,0.2219208180904388,292.0699768066406,297.1499938964844,293.1499938964844,0.3449286222457886,-4826.58349609375,304.0511474609375,0.9794329404830932,0.3840871751308441,0.2664397358894348,291.9480895996094,297.1499938964844,293.1499938964844,0.3848317861557007,-7091.0,304.1038513183594,0.9990000128746032,0.5001432299613953,0.3900838494300842,292.3575134277344,297.1499938964844,293.1499938964844,0.0165208503603935,-4152.18603515625,303.8052062988281,0.4855948686599731,0.050000000745058,0.232567623257637,289.0613098144531,291.1499938964844,258.75,257.9794921875,279.1429443359375,292.35552978515625,289.0702514648437,1.0,0.3318758606910705,0.5989827513694763,0.5989827513694763,1.0,1.0,-1.6795374155044556,0.660743236541748,1.0187941789627075,0.271830141544342,0.0,0.0,1.0,84.4061279296875,121.0,124.68132781982422,-17005.205078125,438.8191223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6836853027344,303.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,20132.80078125,21240.0,0.0,0.0,0.427354484796524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431626796722412,1.4431798458099363,-1.7200311049236916e-05,0.0,0.000433710461948,0.0,0.0,334.1966247558594,0.0,0.0,0.0,0.8028791546821594,4.0,0.0,1.0
457200,292.2391967773437,297.1499938964844,293.1499938964844,0.2780102789402008,-5233.609375,304.0790710449219,0.920796513557434,0.3223210573196411,0.2883711457252502,292.23980712890625,297.1499938964844,293.1499938964844,0.1869031339883804,-4030.60009765625,304.0902099609375,0.8285053372383118,0.2354525178670883,0.2219208180904388,292.0699768066406,297.1499938964844,293.1499938964844,0.3449286222457886,-4826.58349609375,304.0511474609375,0.9794329404830932,0.3840871751308441,0.2664397358894348,291.9480895996094,297.1499938964844,293.1499938964844,0.3848317861557007,-7091.0,304.1038513183594,0.9990000128746032,0.5001432299613953,0.3900838494300842,292.3575134277344,297.1499938964844,293.1499938964844,0.0165208503603935,-4152.18603515625,303.8052062988281,0.4855948686599731,0.050000000745058,0.232567623257637,289.0613098144531,291.1499938964844,258.75,257.9794921875,279.1429443359375,292.35552978515625,289.0702514648437,1.0,0.3318758606910705,0.5989827513694763,0.5989827513694763,1.0,1.0,-1.6795374155044556,0.660743236541748,1.0187941789627075,0.271830141544342,0.0,0.0,1.0,84.4061279296875,121.0,124.68132781982422,-17005.205078125,438.8191223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6836853027344,303.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,20132.80078125,21240.0,0.0,0.0,0.427354484796524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431626796722412,1.4431798458099363,-1.7200311049236916e-05,0.0,0.000433710461948,0.0,0.0,334.1966247558594,0.0,0.0,0.0,0.8028791546821594,4.0,0.0,1.0
457260,292.304931640625,297.1499938964844,293.1499938964844,0.2863830924034118,-5351.3125,304.08868408203125,0.9108428359031676,0.3320629000663757,0.2974724769592285,292.30694580078125,297.1499938964844,293.1499938964844,0.1948224455118179,-4160.767578125,304.0968933105469,0.8236786723136902,0.2448910325765609,0.2311644852161407,292.1353454589844,297.1499938964844,293.1499938964844,0.3581892251968384,-4965.794921875,304.0619201660156,0.9726824164390564,0.3981900215148926,0.27653968334198,291.9983825683594,297.1499938964844,293.1499938964844,0.4087644517421722,-7442.9599609375,304.07879638671875,0.9990000128746032,0.5204625725746155,0.4140434861183166,292.4007263183594,297.1499938964844,293.1499938964844,0.0170157980173826,-4180.0478515625,303.9864807128906,0.4751399457454681,0.050000000745058,0.2335291504859924,289.2029724121094,291.1499938964844,258.7434387207031,257.9647216796875,279.13458251953125,292.39898681640625,289.2119445800781,1.0,0.3466942310333252,0.5970337986946106,0.5970337986946106,1.0,1.0,-1.7436020374298096,0.6876049637794495,1.0559971332550049,0.2850536704063415,0.0,0.0,1.0,90.90602111816406,139.0,172.81063842773438,-17948.79296875,496.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3821716308594,304.47735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.455078125,21240.0,0.0,0.0,0.444813072681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761065244674685,1.4761245250701904,-1.799455458240118e-05,0.0,0.0004514287284109,0.0,0.0,357.6098327636719,0.0,0.0,0.0,0.8061017394065857,4.0,0.0,1.0
457320,292.304931640625,297.1499938964844,293.1499938964844,0.2863830924034118,-5351.3125,304.08868408203125,0.9108428359031676,0.3320629000663757,0.2974724769592285,292.30694580078125,297.1499938964844,293.1499938964844,0.1948224455118179,-4160.767578125,304.0968933105469,0.8236786723136902,0.2448910325765609,0.2311644852161407,292.1353454589844,297.1499938964844,293.1499938964844,0.3581892251968384,-4965.794921875,304.0619201660156,0.9726824164390564,0.3981900215148926,0.27653968334198,291.9983825683594,297.1499938964844,293.1499938964844,0.4087644517421722,-7442.9599609375,304.07879638671875,0.9990000128746032,0.5204625725746155,0.4140434861183166,292.4007263183594,297.1499938964844,293.1499938964844,0.0170157980173826,-4180.0478515625,303.9864807128906,0.4751399457454681,0.050000000745058,0.2335291504859924,289.2029724121094,291.1499938964844,258.7434387207031,257.9647216796875,279.13458251953125,292.39898681640625,289.2119445800781,1.0,0.3466942310333252,0.5970337986946106,0.5970337986946106,1.0,1.0,-1.7436020374298096,0.6876049637794495,1.0559971332550049,0.2850536704063415,0.0,0.0,1.0,90.90602111816406,139.0,172.81063842773438,-17948.79296875,496.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3821716308594,304.47735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.455078125,21240.0,0.0,0.0,0.444813072681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761065244674685,1.4761245250701904,-1.799455458240118e-05,0.0,0.0004514287284109,0.0,0.0,357.6098327636719,0.0,0.0,0.0,0.8061017394065857,4.0,0.0,1.0
457380,292.3667907714844,297.1499938964844,293.1499938964844,0.2946455180644989,-5468.095703125,304.09527587890625,0.8942071199417114,0.3409289419651031,0.3058931529521942,292.3686828613281,297.1499938964844,293.1499938964844,0.2027629613876342,-4291.19140625,304.101318359375,0.8125316500663757,0.2537253201007843,0.2399579137563705,292.1969909667969,297.1499938964844,293.1499938964844,0.3714464008808136,-5105.14892578125,304.069091796875,0.9575801491737366,0.4113922715187073,0.2860962152481079,292.0773620605469,297.1499938964844,293.1499938964844,0.4464088380336761,-7990.75439453125,304.0395812988281,0.9990000128746032,0.5336795449256897,0.4487300217151642,292.4416809082031,297.1499938964844,293.1499938964844,0.01703935675323,-4176.59814453125,304.1483154296875,0.4572533071041107,0.0504602156579494,0.2351048439741134,289.3050231933594,291.1499938964844,258.73309326171875,257.9441833496094,279.1263427734375,292.4400634765625,289.3105773925781,1.0,0.3655539453029632,0.5942468047142029,0.5942468047142029,1.0,1.0,-1.8192780017852783,0.7190079092979431,1.1002700328826904,0.3003085255622864,0.0,0.0,1.0,100.5790023803711,157.0,140.82086181640625,-18846.0703125,575.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9949035644531,304.9543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,21193.240234375,21240.0,0.0,0.0,0.4604978561401367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806822538375854,1.4807003736495972,-1.81062914634822e-05,0.0,0.0004673467774409,0.0,0.0,360.9458312988281,0.0,0.0,0.0,0.808390200138092,4.0,0.0,1.0
457440,292.3667907714844,297.1499938964844,293.1499938964844,0.2946455180644989,-5468.095703125,304.09527587890625,0.8942071199417114,0.3409289419651031,0.3058931529521942,292.3686828613281,297.1499938964844,293.1499938964844,0.2027629613876342,-4291.19140625,304.101318359375,0.8125316500663757,0.2537253201007843,0.2399579137563705,292.1969909667969,297.1499938964844,293.1499938964844,0.3714464008808136,-5105.14892578125,304.069091796875,0.9575801491737366,0.4113922715187073,0.2860962152481079,292.0773620605469,297.1499938964844,293.1499938964844,0.4464088380336761,-7990.75439453125,304.0395812988281,0.9990000128746032,0.5336795449256897,0.4487300217151642,292.4416809082031,297.1499938964844,293.1499938964844,0.01703935675323,-4176.59814453125,304.1483154296875,0.4572533071041107,0.0504602156579494,0.2351048439741134,289.3050231933594,291.1499938964844,258.73309326171875,257.9441833496094,279.1263427734375,292.4400634765625,289.3105773925781,1.0,0.3655539453029632,0.5942468047142029,0.5942468047142029,1.0,1.0,-1.8192780017852783,0.7190079092979431,1.1002700328826904,0.3003085255622864,0.0,0.0,1.0,100.5790023803711,157.0,140.82086181640625,-18846.0703125,575.991455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9949035644531,304.9543762207031,278.1499938964844,0.0,18000.0,313.1499938964844,21193.240234375,21240.0,0.0,0.0,0.4604978561401367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806822538375854,1.4807003736495972,-1.81062914634822e-05,0.0,0.0004673467774409,0.0,0.0,360.9458312988281,0.0,0.0,0.0,0.808390200138092,4.0,0.0,1.0
457500,292.39654541015625,297.1499938964844,293.1499938964844,0.2988601326942444,-5528.033203125,304.0975646972656,0.8877599835395813,0.3450087904930115,0.309791088104248,292.39794921875,297.1499938964844,293.1499938964844,0.2067969888448715,-4357.52587890625,304.1028137207031,0.8081112504005432,0.2578715085983276,0.2441089749336242,292.2267761230469,297.1499938964844,293.1499938964844,0.378244549036026,-5176.76318359375,304.0714416503906,0.951366126537323,0.4176183640956878,0.2906205058097839,292.1246032714844,297.1499938964844,293.1499938964844,0.4641630351543426,-8242.73046875,304.0275573730469,0.9990000128746032,0.5379946231842041,0.4641357362270355,292.4627990722656,297.1499938964844,293.1499938964844,0.0196458641439676,-4458.6728515625,304.1438903808594,0.4636797308921814,0.0552882440388202,0.2491106837987899,289.3348083496094,291.1499938964844,258.7265625,257.9319152832031,279.1197204589844,292.4610290527344,289.33721923828125,1.0,0.3764065504074096,0.5922447443008423,0.5922447443008423,1.0,1.0,-1.869670987129212,0.7398650050163269,1.1298060417175293,0.3101618885993957,0.0,0.0,1.0,105.49481964111328,157.0,103.73485565185548,-19346.390625,627.3675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2581787109375,305.13885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.939453125,22320.0,0.0,0.0,0.4679051637649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481474995613098,1.48149311542511,-1.81256837095134e-05,0.0,0.0004748642677441,0.0,0.0,361.52587890625,0.0,0.0,0.0,0.823786735534668,4.0,0.0,1.0
457560,292.425537109375,297.1499938964844,293.1499938964844,0.303063303232193,-5587.853515625,304.0994567871094,0.8814097046852112,0.3488600552082062,0.3134785592556,292.4263000488281,297.1499938964844,293.1499938964844,0.2108171135187149,-4423.54443359375,304.1040954589844,0.8035423755645752,0.2618345916271209,0.2480829507112503,292.256103515625,297.1499938964844,293.1499938964844,0.3850495517253876,-5248.337890625,304.0733337402344,0.9450119733810424,0.4235510230064392,0.2949540615081787,292.1725158691406,297.1499938964844,293.1499938964844,0.4825239777565002,-8501.1083984375,304.016357421875,0.9990000128746032,0.5415732860565186,0.4796322584152221,292.4873352050781,297.1499938964844,293.1499938964844,0.0227660071104764,-4795.888671875,304.1393737792969,0.4739270806312561,0.0591812171041965,0.2689413130283355,289.3529968261719,291.1499938964844,258.7192077636719,257.9183959960937,279.1142578125,292.4853820800781,289.3544921875,1.0,0.3881587982177734,0.5900352001190186,0.5900352001190186,1.0,1.0,-1.926492691040039,0.7633310556411743,1.1631616353988647,0.3214278817176819,0.0,0.0,1.0,110.76181030273438,160.0,75.15211486816406,-19936.16796875,687.3495483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4676818847656,305.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,21984.705078125,22320.0,0.0,0.0,0.475375235080719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080770254135132,1.5080957412719729,-1.878247167041991e-05,0.0,0.0004824454081244,0.0,0.0,381.3529357910156,0.0,0.0,0.0,0.8237980604171753,4.0,0.0,1.0
457620,292.4808959960937,297.1499938964844,293.1499938964844,0.3120771646499634,-5717.01220703125,304.10125732421875,0.871618926525116,0.3559859991073608,0.3202785551548004,292.4798278808594,297.1499938964844,293.1499938964844,0.2192794531583786,-4562.84814453125,304.1052551269531,0.7967473268508911,0.2693127691745758,0.2555504739284515,292.3135681152344,297.1499938964844,293.1499938964844,0.3993327915668487,-5398.77587890625,304.0750732421875,0.9351110458374025,0.4345465302467346,0.3029874861240387,292.2690124511719,297.1499938964844,293.1499938964844,0.517307698726654,-8980.27734375,304.0032043457031,0.9990000128746032,0.5467761158943176,0.5064622759819031,292.54168701171875,297.1499938964844,293.1499938964844,0.0284764505922794,-5325.4892578125,304.1337280273437,0.4838092923164367,0.0649583339691162,0.2989573776721954,289.3359680175781,291.1499938964844,258.7021484375,257.8878173828125,279.1143493652344,292.5397033691406,289.3341979980469,1.0,0.4075183272361755,0.5864062905311584,0.5864062905311584,1.0,1.0,-2.021554708480835,0.802527666091919,1.219027042388916,0.3403432965278625,0.0,0.0,1.0,120.22207641601562,163.0,-3.442751884460449,-20777.658203125,796.9962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.784912109375,305.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,22232.96875,22320.0,0.0,0.0,0.4902682304382324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165681838989258,1.5165871381759644,-1.8994574929820374e-05,0.0,0.0004975599586032,0.0,0.0,387.8309020996094,0.0,0.0,0.0,0.8280414342880249,4.0,0.0,1.0
457680,292.4808959960937,297.1499938964844,293.1499938964844,0.3120771646499634,-5717.01220703125,304.10125732421875,0.871618926525116,0.3559859991073608,0.3202785551548004,292.4798278808594,297.1499938964844,293.1499938964844,0.2192794531583786,-4562.84814453125,304.1052551269531,0.7967473268508911,0.2693127691745758,0.2555504739284515,292.3135681152344,297.1499938964844,293.1499938964844,0.3993327915668487,-5398.77587890625,304.0750732421875,0.9351110458374025,0.4345465302467346,0.3029874861240387,292.2690124511719,297.1499938964844,293.1499938964844,0.517307698726654,-8980.27734375,304.0032043457031,0.9990000128746032,0.5467761158943176,0.5064622759819031,292.54168701171875,297.1499938964844,293.1499938964844,0.0284764505922794,-5325.4892578125,304.1337280273437,0.4838092923164367,0.0649583339691162,0.2989573776721954,289.3359680175781,291.1499938964844,258.7021484375,257.8878173828125,279.1143493652344,292.5397033691406,289.3341979980469,1.0,0.4075183272361755,0.5864062905311584,0.5864062905311584,1.0,1.0,-2.021554708480835,0.802527666091919,1.219027042388916,0.3403432965278625,0.0,0.0,1.0,120.22207641601562,163.0,-3.442751884460449,-20777.658203125,796.9962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.784912109375,305.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,22232.96875,22320.0,0.0,0.0,0.4902682304382324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165681838989258,1.5165871381759644,-1.8994574929820374e-05,0.0,0.0004975599586032,0.0,0.0,387.8309020996094,0.0,0.0,0.0,0.8280414342880249,4.0,0.0,1.0
457740,292.5328063964844,297.1499938964844,293.1499938964844,0.3208115100860595,-5841.45703125,304.1029663085937,0.8614336252212524,0.362402856349945,0.3264546692371368,292.52947998046875,297.1499938964844,293.1499938964844,0.2275551557540893,-4698.0869140625,304.1064147949219,0.7892578840255737,0.2762184143066406,0.2624956965446472,292.3687744140625,297.1499938964844,293.1499938964844,0.4131353199481964,-5542.8056640625,304.0770874023437,0.9240946173667908,0.4445403814315796,0.3103068768978119,292.3563537597656,297.1499938964844,293.1499938964844,0.5400615930557251,-9275.2685546875,304.0158386230469,0.9938644170761108,0.551342785358429,0.521378219127655,292.5962829589844,297.1499938964844,293.1499938964844,0.033737163990736,-5757.35791015625,304.1305847167969,0.4868954718112945,0.069298081099987,0.3211604058742523,289.3014221191406,291.1499938964844,258.68218994140625,257.85284423828125,279.1217041015625,292.59442138671875,289.3005676269531,1.0,0.4237275719642639,0.5838778018951416,0.5838778018951416,1.0,1.0,-2.090792179107666,0.8310944437980652,1.259697675704956,0.3541664779186249,0.0,0.0,1.0,129.9217071533203,166.0,-30.65240478515625,-21394.388671875,892.6671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0504150390625,305.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5045384168624878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187852382659912,-1.9049675756832585e-05,0.0,0.0005120423738844,0.0,0.0,389.5196838378906,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
457800,292.5328063964844,297.1499938964844,293.1499938964844,0.3208115100860595,-5841.45703125,304.1029663085937,0.8614336252212524,0.362402856349945,0.3264546692371368,292.52947998046875,297.1499938964844,293.1499938964844,0.2275551557540893,-4698.0869140625,304.1064147949219,0.7892578840255737,0.2762184143066406,0.2624956965446472,292.3687744140625,297.1499938964844,293.1499938964844,0.4131353199481964,-5542.8056640625,304.0770874023437,0.9240946173667908,0.4445403814315796,0.3103068768978119,292.3563537597656,297.1499938964844,293.1499938964844,0.5400615930557251,-9275.2685546875,304.0158386230469,0.9938644170761108,0.551342785358429,0.521378219127655,292.5962829589844,297.1499938964844,293.1499938964844,0.033737163990736,-5757.35791015625,304.1305847167969,0.4868954718112945,0.069298081099987,0.3211604058742523,289.3014221191406,291.1499938964844,258.68218994140625,257.85284423828125,279.1217041015625,292.59442138671875,289.3005676269531,1.0,0.4237275719642639,0.5838778018951416,0.5838778018951416,1.0,1.0,-2.090792179107666,0.8310944437980652,1.259697675704956,0.3541664779186249,0.0,0.0,1.0,129.9217071533203,166.0,-30.65240478515625,-21394.388671875,892.6671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0504150390625,305.6845092773437,278.1499938964844,0.0,18000.0,313.1499938964844,22297.46484375,23400.0,0.0,0.0,0.5045384168624878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187852382659912,-1.9049675756832585e-05,0.0,0.0005120423738844,0.0,0.0,389.5196838378906,0.0,0.0,0.0,0.8441396355628967,4.0,0.0,1.0
457860,292.58172607421875,297.1499938964844,293.1499938964844,0.327566921710968,-5935.36376953125,304.1073608398437,0.8532345294952393,0.3681200742721557,0.33199542760849,292.5757751464844,297.1499938964844,293.1499938964844,0.234413132071495,-4807.88720703125,304.1094970703125,0.783344566822052,0.2825475931167602,0.268891304731369,292.4212341308594,297.1499938964844,293.1499938964844,0.4244300425052643,-5657.97509765625,304.0825500488281,0.9153448343276978,0.4536938965320587,0.3170118629932403,292.4188842773437,297.1499938964844,293.1499938964844,0.5506159663200378,-9398.1181640625,304.0425109863281,0.9849980473518372,0.5587373971939087,0.5279930830001831,292.64727783203125,297.1499938964844,293.1499938964844,0.0377449803054332,-6082.017578125,304.1304016113281,0.4886561930179596,0.0729794353246688,0.3396711945533752,289.3182983398437,291.1499938964844,258.65966796875,257.81402587890625,279.1286926269531,292.6456298828125,289.3187866210937,1.0,0.4369415044784546,0.5821331739425659,0.5821331739425659,1.0,1.0,-2.143270492553711,0.8528908491134644,1.290379524230957,0.3646805584430694,0.0,0.0,1.0,138.72496032714844,169.0,5.29269552230835,-22005.29296875,974.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.29644775390625,305.9046936035156,278.1499938964844,0.0,18000.0,313.1499938964844,23234.154296875,23400.0,0.0,0.0,0.5179821848869324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.5503586530685425,-1.9849929230986163e-05,0.0,0.0005256860167719,0.0,0.0,414.3207702636719,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
457920,292.58172607421875,297.1499938964844,293.1499938964844,0.327566921710968,-5935.36376953125,304.1073608398437,0.8532345294952393,0.3681200742721557,0.33199542760849,292.5757751464844,297.1499938964844,293.1499938964844,0.234413132071495,-4807.88720703125,304.1094970703125,0.783344566822052,0.2825475931167602,0.268891304731369,292.4212341308594,297.1499938964844,293.1499938964844,0.4244300425052643,-5657.97509765625,304.0825500488281,0.9153448343276978,0.4536938965320587,0.3170118629932403,292.4188842773437,297.1499938964844,293.1499938964844,0.5506159663200378,-9398.1181640625,304.0425109863281,0.9849980473518372,0.5587373971939087,0.5279930830001831,292.64727783203125,297.1499938964844,293.1499938964844,0.0377449803054332,-6082.017578125,304.1304016113281,0.4886561930179596,0.0729794353246688,0.3396711945533752,289.3182983398437,291.1499938964844,258.65966796875,257.81402587890625,279.1286926269531,292.6456298828125,289.3187866210937,1.0,0.4369415044784546,0.5821331739425659,0.5821331739425659,1.0,1.0,-2.143270492553711,0.8528908491134644,1.290379524230957,0.3646805584430694,0.0,0.0,1.0,138.72496032714844,169.0,5.29269552230835,-22005.29296875,974.358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.29644775390625,305.9046936035156,278.1499938964844,0.0,18000.0,313.1499938964844,23234.154296875,23400.0,0.0,0.0,0.5179821848869324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.5503586530685425,-1.9849929230986163e-05,0.0,0.0005256860167719,0.0,0.0,414.3207702636719,0.0,0.0,0.0,0.8465978503227234,4.0,0.0,1.0
457980,292.6273803710937,297.1499938964844,293.1499938964844,0.3339342474937439,-6023.80224609375,304.1109619140625,0.8483145833015442,0.3732560873031616,0.3369134962558746,292.6188049316406,297.1499938964844,293.1499938964844,0.2409412711858749,-4911.99658203125,304.11212158203125,0.7803486585617065,0.2883667051792145,0.2747084200382232,292.4703369140625,297.1499938964844,293.1499938964844,0.4353246688842773,-5768.7392578125,304.0868530273437,0.9107471108436584,0.4621962010860443,0.3231744766235351,292.4698791503906,297.1499938964844,293.1499938964844,0.5626183748245239,-9545.5107421875,304.05816650390625,0.9798768758773804,0.5669093728065491,0.535792350769043,292.693603515625,297.1499938964844,293.1499938964844,0.0413765087723732,-6374.38916015625,304.1308898925781,0.4911834001541137,0.0763158276677131,0.3560423851013183,289.3207702636719,291.1499938964844,258.6348876953125,257.7717590332031,279.1324157714844,292.692138671875,289.3210144042969,1.0,0.4482193291187286,0.5805807709693909,0.5805807709693909,1.0,1.0,-2.192598581314087,0.8734425902366638,1.3191559314727783,0.374588131904602,0.0,0.0,1.0,145.76065063476562,172.0,3.197221040725708,-22503.544921875,1049.7633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5467834472656,306.0874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,23357.98828125,23400.0,0.0,0.0,0.5303921103477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544649362564087,1.5544848442077637,-1.99557271116646e-05,0.0,0.0005382805247791,0.0,0.0,417.6376037597656,0.0,0.0,0.0,0.8486559987068176,4.0,0.0,1.0
458040,292.6273803710937,297.1499938964844,293.1499938964844,0.3339342474937439,-6023.80224609375,304.1109619140625,0.8483145833015442,0.3732560873031616,0.3369134962558746,292.6188049316406,297.1499938964844,293.1499938964844,0.2409412711858749,-4911.99658203125,304.11212158203125,0.7803486585617065,0.2883667051792145,0.2747084200382232,292.4703369140625,297.1499938964844,293.1499938964844,0.4353246688842773,-5768.7392578125,304.0868530273437,0.9107471108436584,0.4621962010860443,0.3231744766235351,292.4698791503906,297.1499938964844,293.1499938964844,0.5626183748245239,-9545.5107421875,304.05816650390625,0.9798768758773804,0.5669093728065491,0.535792350769043,292.693603515625,297.1499938964844,293.1499938964844,0.0413765087723732,-6374.38916015625,304.1308898925781,0.4911834001541137,0.0763158276677131,0.3560423851013183,289.3207702636719,291.1499938964844,258.6348876953125,257.7717590332031,279.1324157714844,292.692138671875,289.3210144042969,1.0,0.4482193291187286,0.5805807709693909,0.5805807709693909,1.0,1.0,-2.192598581314087,0.8734425902366638,1.3191559314727783,0.374588131904602,0.0,0.0,1.0,145.76065063476562,172.0,3.197221040725708,-22503.544921875,1049.7633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5467834472656,306.0874938964844,278.1499938964844,0.0,18000.0,313.1499938964844,23357.98828125,23400.0,0.0,0.0,0.5303921103477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544649362564087,1.5544848442077637,-1.99557271116646e-05,0.0,0.0005382805247791,0.0,0.0,417.6376037597656,0.0,0.0,0.0,0.8486559987068176,4.0,0.0,1.0
458100,292.6489562988281,297.1499938964844,293.1499938964844,0.3369007706642151,-6064.84228515625,304.1126708984375,0.8465550541877747,0.3756349086761474,0.3391822576522827,292.6390686035156,297.1499938964844,293.1499938964844,0.2440332025289535,-4961.05908203125,304.1133728027344,0.7794699668884277,0.2911116480827331,0.2774387001991272,292.4935607910156,297.1499938964844,293.1499938964844,0.4405330419540405,-5821.4462890625,304.0888671875,0.9093339443206788,0.466241717338562,0.3260948359966278,292.4931335449219,297.1499938964844,293.1499938964844,0.5685138702392578,-9618.6201171875,304.0641174316406,0.9781321287155152,0.5709519386291504,0.5396984815597534,292.7150573730469,297.1499938964844,293.1499938964844,0.0430719144642353,-6511.00830078125,304.1312866210937,0.4925847053527832,0.0778843834996223,0.3636765480041504,289.3213195800781,291.1499938964844,258.6217346191406,257.7494812011719,279.13360595703125,292.71368408203125,289.3215637207031,1.0,0.4533099234104156,0.5798514485359192,0.5798514485359192,1.0,1.0,-2.215972900390625,0.8831756114959717,1.3327974081039429,0.37927907705307,0.0,0.0,1.0,148.822509765625,172.0,2.481631278991699,-22741.57421875,1085.5169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6734619140625,306.1791381835937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.822265625,24480.0,0.0,0.0,0.5362038016319275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555158019065857,1.555177927017212,-1.99735277419677e-05,0.0,0.0005441787070594,0.0,0.0,418.1965026855469,0.0,0.0,0.0,0.8640018701553345,4.0,0.0,1.0
458160,292.6697998046875,297.1499938964844,293.1499938964844,0.3391990065574646,-6095.78564453125,304.11529541015625,0.8450896739959717,0.377888560295105,0.3413330316543579,292.6585693359375,297.1499938964844,293.1499938964844,0.2466315180063247,-5001.5625,304.1153259277344,0.7788482904434204,0.2937517464160919,0.2800615131855011,292.5159912109375,297.1499938964844,293.1499938964844,0.4449029862880707,-5864.806640625,304.092041015625,0.9082900881767272,0.4701524078845978,0.3289167582988739,292.5154113769531,297.1499938964844,293.1499938964844,0.5733890533447266,-9677.6025390625,304.0708923339844,0.976736307144165,0.5748987793922424,0.543527364730835,292.7354431152344,297.1499938964844,293.1499938964844,0.0445960387587547,-6632.79150390625,304.1319274902344,0.4940098822116852,0.0793891623616218,0.3709846436977386,289.34130859375,291.1499938964844,258.6081237792969,257.7265319824219,279.134521484375,292.734130859375,289.3434143066406,1.0,0.4581039249897003,0.579145610332489,0.579145610332489,1.0,1.0,-2.2384743690490723,0.8925333619117737,1.3459410667419434,0.3837853372097015,0.0,0.0,1.0,151.65951538085938,175.0,29.861928939819336,-23062.705078125,1120.1365966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7864990234375,306.3002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,24159.369140625,24480.0,0.0,0.0,0.5419114232063293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905795097351,1.5809264183044434,-2.064038017124404e-05,0.0,0.0005499712424352,0.0,0.0,439.31390380859375,0.0,0.0,0.0,0.8635191321372986,4.0,0.0,1.0
458220,292.7093505859375,297.1499938964844,293.1499938964844,0.3439522981643677,-6160.67626953125,304.118896484375,0.8426998257637024,0.3820342123508453,0.3452860414981842,292.6954345703125,297.1499938964844,293.1499938964844,0.2519320845603943,-5084.67626953125,304.1180114746094,0.7780637145042419,0.2987274825572967,0.2849966883659363,292.5585327148437,297.1499938964844,293.1499938964844,0.453917533159256,-5954.9970703125,304.0962829589844,0.9068803191184998,0.477586567401886,0.3342703878879547,292.55743408203125,297.1499938964844,293.1499938964844,0.5835188031196594,-9802.837890625,304.08026123046875,0.9746091961860656,0.5824516415596008,0.5508574843406677,292.7733154296875,297.1499938964844,293.1499938964844,0.0475213602185249,-6869.56298828125,304.133056640625,0.4967779219150543,0.0822044759988784,0.3846466541290283,289.3592224121094,291.1499938964844,258.5797424316406,257.6788024902344,279.13580322265625,292.7721862792969,289.3599548339844,1.0,0.4669428467750549,0.5777940154075623,0.5777940154075623,1.0,1.0,-2.28079891204834,0.91008722782135,1.3707118034362793,0.3922209441661834,0.0,0.0,1.0,156.83030700683594,178.0,22.858598709106445,-23514.421875,1186.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00274658203125,306.4659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.193359375,24480.0,0.0,0.0,0.5527681112289429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887656211853027,1.588786482810974,-2.0846127881668508e-05,0.0,0.0005609893705695,0.0,0.0,445.8990173339844,0.0,0.0,0.0,0.8674370646476746,4.0,0.0,1.0
458280,292.7093505859375,297.1499938964844,293.1499938964844,0.3439522981643677,-6160.67626953125,304.118896484375,0.8426998257637024,0.3820342123508453,0.3452860414981842,292.6954345703125,297.1499938964844,293.1499938964844,0.2519320845603943,-5084.67626953125,304.1180114746094,0.7780637145042419,0.2987274825572967,0.2849966883659363,292.5585327148437,297.1499938964844,293.1499938964844,0.453917533159256,-5954.9970703125,304.0962829589844,0.9068803191184998,0.477586567401886,0.3342703878879547,292.55743408203125,297.1499938964844,293.1499938964844,0.5835188031196594,-9802.837890625,304.08026123046875,0.9746091961860656,0.5824516415596008,0.5508574843406677,292.7733154296875,297.1499938964844,293.1499938964844,0.0475213602185249,-6869.56298828125,304.133056640625,0.4967779219150543,0.0822044759988784,0.3846466541290283,289.3592224121094,291.1499938964844,258.5797424316406,257.6788024902344,279.13580322265625,292.7721862792969,289.3599548339844,1.0,0.4669428467750549,0.5777940154075623,0.5777940154075623,1.0,1.0,-2.28079891204834,0.91008722782135,1.3707118034362793,0.3922209441661834,0.0,0.0,1.0,156.83030700683594,178.0,22.858598709106445,-23514.421875,1186.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.00274658203125,306.4659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,24400.193359375,24480.0,0.0,0.0,0.5527681112289429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887656211853027,1.588786482810974,-2.0846127881668508e-05,0.0,0.0005609893705695,0.0,0.0,445.8990173339844,0.0,0.0,0.0,0.8674370646476746,4.0,0.0,1.0
458340,292.74615478515625,297.1499938964844,293.1499938964844,0.3483853340148926,-6221.216796875,304.1218566894531,0.8407116532325745,0.385725200176239,0.3488128185272217,292.7295837402344,297.1499938964844,293.1499938964844,0.2569766342639923,-5163.583984375,304.1202697753906,0.7775871753692627,0.3033133149147033,0.2895446419715881,292.5981140136719,297.1499938964844,293.1499938964844,0.462622582912445,-6041.95263671875,304.09967041015625,0.9059762358665466,0.4845378696918487,0.3392722308635711,292.596435546875,297.1499938964844,293.1499938964844,0.5932786464691162,-9924.2607421875,304.0871887207031,0.9730116128921508,0.5895475149154663,0.5577457547187805,292.8077392578125,297.1499938964844,293.1499938964844,0.0501863658428192,-7087.88427734375,304.13427734375,0.4992939829826355,0.0847613140940666,0.3970701992511749,289.3678894042969,291.1499938964844,258.54998779296875,257.6290283203125,279.1366882324219,292.80670166015625,289.3684387207031,1.0,0.4749625027179718,0.5765085220336914,0.5765085220336914,1.0,1.0,-2.319707155227661,0.9261486530303956,1.393558382987976,0.3999116122722626,0.0,0.0,1.0,161.5193634033203,181.0,14.86471939086914,-23923.28125,1248.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2187194824219,306.62481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.978515625,25560.0,0.0,0.0,0.5627604126930237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907108783721924,1.5907317399978638,-2.089720510412008e-05,0.0,0.0005711303092539,0.0,0.0,447.5388793945313,0.0,0.0,0.0,0.8834065794944763,4.0,0.0,1.0
