time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458400,292.74615478515625,297.1499938964844,293.1499938964844,0.3483853340148926,-6221.216796875,304.1218566894531,0.8407116532325745,0.385725200176239,0.3488128185272217,292.7295837402344,297.1499938964844,293.1499938964844,0.2569766342639923,-5163.583984375,304.1202697753906,0.7775871753692627,0.3033133149147033,0.2895446419715881,292.5981140136719,297.1499938964844,293.1499938964844,0.462622582912445,-6041.95263671875,304.09967041015625,0.9059762358665466,0.4845378696918487,0.3392722308635711,292.596435546875,297.1499938964844,293.1499938964844,0.5932786464691162,-9924.2607421875,304.0871887207031,0.9730116128921508,0.5895475149154663,0.5577457547187805,292.8077392578125,297.1499938964844,293.1499938964844,0.0501863658428192,-7087.88427734375,304.13427734375,0.4992939829826355,0.0847613140940666,0.3970701992511749,289.3678894042969,291.1499938964844,258.54998779296875,257.6290283203125,279.1366882324219,292.80670166015625,289.3684387207031,1.0,0.4749625027179718,0.5765085220336914,0.5765085220336914,1.0,1.0,-2.319707155227661,0.9261486530303956,1.393558382987976,0.3999116122722626,0.0,0.0,1.0,161.5193634033203,181.0,14.86471939086914,-23923.28125,1248.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2187194824219,306.62481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.978515625,25560.0,0.0,0.0,0.5627604126930237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907108783721924,1.5907317399978638,-2.089720510412008e-05,0.0,0.0005711303092539,0.0,0.0,447.5388793945313,0.0,0.0,0.0,0.8834065794944763,4.0,0.0,1.0
458460,292.7806396484375,297.1499938964844,293.1499938964844,0.3515222072601318,-6262.74072265625,304.1259460449219,0.8388445377349854,0.388960063457489,0.3519265353679657,292.7613525390625,297.1499938964844,293.1499938964844,0.2610442042350769,-5226.03759765625,304.12335205078125,0.7771585583686829,0.3075159788131714,0.29372239112854,292.6351318359375,297.1499938964844,293.1499938964844,0.4697297513484955,-6111.59228515625,304.1045227050781,0.9052351117134094,0.4910070896148681,0.3439337611198425,292.63299560546875,297.1499938964844,293.1499938964844,0.601047694683075,-10018.8359375,304.0950622558594,0.971621572971344,0.5961591005325317,0.5641787052154541,292.839111328125,297.1499938964844,293.1499938964844,0.0524230934679508,-7271.04638671875,304.1357727050781,0.5014480948448181,0.0870655849575996,0.4083133041858673,289.40460205078125,291.1499938964844,258.51922607421875,257.57763671875,279.13739013671875,292.83819580078125,289.4057922363281,1.0,0.4823178052902221,0.5752840638160706,0.5752840638160706,1.0,1.0,-2.355301856994629,0.940760612487793,1.414541244506836,0.4068806171417236,0.0,0.0,1.0,165.9015655517578,184.0,36.21608352661133,-24404.470703125,1307.7633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4014892578125,306.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,25403.85546875,25560.0,0.0,0.0,0.5722853541374207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.0005807969137094,0.0,0.0,473.6922607421875,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7806396484375,297.1499938964844,293.1499938964844,0.3515222072601318,-6262.74072265625,304.1259460449219,0.8388445377349854,0.388960063457489,0.3519265353679657,292.7613525390625,297.1499938964844,293.1499938964844,0.2610442042350769,-5226.03759765625,304.12335205078125,0.7771585583686829,0.3075159788131714,0.29372239112854,292.6351318359375,297.1499938964844,293.1499938964844,0.4697297513484955,-6111.59228515625,304.1045227050781,0.9052351117134094,0.4910070896148681,0.3439337611198425,292.63299560546875,297.1499938964844,293.1499938964844,0.601047694683075,-10018.8359375,304.0950622558594,0.971621572971344,0.5961591005325317,0.5641787052154541,292.839111328125,297.1499938964844,293.1499938964844,0.0524230934679508,-7271.04638671875,304.1357727050781,0.5014480948448181,0.0870655849575996,0.4083133041858673,289.40460205078125,291.1499938964844,258.51922607421875,257.57763671875,279.13739013671875,292.83819580078125,289.4057922363281,1.0,0.4823178052902221,0.5752840638160706,0.5752840638160706,1.0,1.0,-2.355301856994629,0.940760612487793,1.414541244506836,0.4068806171417236,0.0,0.0,1.0,165.9015655517578,184.0,36.21608352661133,-24404.470703125,1307.7633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4014892578125,306.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,25403.85546875,25560.0,0.0,0.0,0.5722853541374207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.1703599486500025e-05,0.0,0.0005807969137094,0.0,0.0,473.6922607421875,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.81304931640625,297.1499938964844,293.1499938964844,0.3546992242336273,-6305.55078125,304.128662109375,0.8369475603103638,0.3917474448680877,0.3546308577060699,292.791015625,297.1499938964844,293.1499938964844,0.2651336789131164,-5289.26611328125,304.1253967285156,0.7766421437263489,0.3113459348678589,0.2975398004055023,292.6697082519531,297.1499938964844,293.1499938964844,0.4770211577415466,-6183.68505859375,304.1075134277344,0.9044952988624572,0.497039794921875,0.3482779562473297,292.66717529296875,297.1499938964844,293.1499938964844,0.6090596914291382,-10118.1962890625,304.0999755859375,0.9702717661857604,0.6023188829421997,0.5701694488525391,292.8677978515625,297.1499938964844,293.1499938964844,0.0544984526932239,-7443.9189453125,304.1370544433594,0.5031886100769043,0.0891232341527938,0.4184136688709259,289.4198608398437,291.1499938964844,258.4877319335937,257.52508544921875,279.1380310058594,292.866943359375,289.42059326171875,1.0,0.4891020953655243,0.574120044708252,0.574120044708252,1.0,1.0,-2.3876876831054688,0.9539729952812196,1.433714747428894,0.4131532311439514,0.0,0.0,1.0,170.07598876953125,187.0,24.430727005004883,-24757.056640625,1363.6314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58062744140625,306.93951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9765625,25560.0,0.0,0.0,0.581129252910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248764991760254,1.6248983144760132,-2.1804515199619345e-05,0.0,0.0005897723603993,0.0,0.0,476.9999084472656,0.0,0.0,0.0,0.8870833516120911,4.0,0.0,1.0
458640,292.81304931640625,297.1499938964844,293.1499938964844,0.3546992242336273,-6305.55078125,304.128662109375,0.8369475603103638,0.3917474448680877,0.3546308577060699,292.791015625,297.1499938964844,293.1499938964844,0.2651336789131164,-5289.26611328125,304.1253967285156,0.7766421437263489,0.3113459348678589,0.2975398004055023,292.6697082519531,297.1499938964844,293.1499938964844,0.4770211577415466,-6183.68505859375,304.1075134277344,0.9044952988624572,0.497039794921875,0.3482779562473297,292.66717529296875,297.1499938964844,293.1499938964844,0.6090596914291382,-10118.1962890625,304.0999755859375,0.9702717661857604,0.6023188829421997,0.5701694488525391,292.8677978515625,297.1499938964844,293.1499938964844,0.0544984526932239,-7443.9189453125,304.1370544433594,0.5031886100769043,0.0891232341527938,0.4184136688709259,289.4198608398437,291.1499938964844,258.4877319335937,257.52508544921875,279.1380310058594,292.866943359375,289.42059326171875,1.0,0.4891020953655243,0.574120044708252,0.574120044708252,1.0,1.0,-2.3876876831054688,0.9539729952812196,1.433714747428894,0.4131532311439514,0.0,0.0,1.0,170.07598876953125,187.0,24.430727005004883,-24757.056640625,1363.6314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58062744140625,306.93951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.9765625,25560.0,0.0,0.0,0.581129252910614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248764991760254,1.6248983144760132,-2.1804515199619345e-05,0.0,0.0005897723603993,0.0,0.0,476.9999084472656,0.0,0.0,0.0,0.8870833516120911,4.0,0.0,1.0
458700,292.8284912109375,297.1499938964844,293.1499938964844,0.3561441898345947,-6324.98779296875,304.1299133300781,0.8359661102294922,0.3929800987243652,0.3558363318443298,292.8051147460937,297.1499938964844,293.1499938964844,0.2670662105083465,-5319.08251953125,304.1263732910156,0.7763298153877258,0.3131237626075744,0.2993175685405731,292.6861267089844,297.1499938964844,293.1499938964844,0.480533242225647,-6218.35107421875,304.1088562011719,0.9041019678115844,0.4998975694179535,0.3503391146659851,292.6834716796875,297.1499938964844,293.1499938964844,0.6129091382026672,-10165.9833984375,304.1020812988281,0.9695865511894226,0.6052364706993103,0.5730109214782715,292.8811950683594,297.1499938964844,293.1499938964844,0.0554502457380294,-7523.80859375,304.1376647949219,0.503902018070221,0.090063638985157,0.4230557382106781,289.4257507324219,291.1499938964844,258.4718322753906,257.49853515625,279.1383361816406,292.8804016113281,289.42645263671875,1.0,0.4923031628131866,0.5735602378845215,0.5735602378845215,1.0,1.0,-2.402739286422729,0.9600825309753418,1.442656636238098,0.4160433113574981,0.0,0.0,1.0,172.10455322265625,187.0,20.7061710357666,-24922.33203125,1390.40771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6712951660156,307.0072631835937,278.1499938964844,0.0,18000.0,313.1499938964844,25541.166015625,26640.0,0.0,0.0,0.5852692127227783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625487208366394,1.6255090236663818,-2.18209079321241e-05,0.0,0.0005939738475717,0.0,0.0,477.5379638671875,0.0,0.0,0.0,0.9023874402046204,4.0,0.0,1.0
458760,292.843505859375,297.1499938964844,293.1499938964844,0.3569146394729614,-6334.39794921875,304.1321716308594,0.8349531888961792,0.3941065073013305,0.3569478094577789,292.8187561035156,297.1499938964844,293.1499938964844,0.2684848606586456,-5340.2451171875,304.1280822753906,0.7759720683097839,0.3148112893104553,0.3010104298591614,292.7020568847656,297.1499938964844,293.1499938964844,0.4831788837909698,-6243.5947265625,304.1115417480469,0.9036792516708374,0.5026450157165527,0.3523264825344085,292.69927978515625,297.1499938964844,293.1499938964844,0.6156866550445557,-10198.87890625,304.1057434082031,0.9688796401023864,0.6080394983291626,0.5757500529289246,292.89404296875,297.1499938964844,293.1499938964844,0.0562364347279071,-7588.64453125,304.13848876953125,0.5045120120048523,0.0909475833177566,0.4274403750896454,289.4512634277344,291.1499938964844,258.4558410644531,257.47186279296875,279.1386413574219,292.8932800292969,289.4534606933594,1.0,0.4953872859477997,0.573015570640564,0.573015570640564,1.0,1.0,-2.417055130004883,0.9658732414245604,1.4511817693710327,0.4187763333320617,0.0,0.0,1.0,174.10353088378906,190.0,45.60895919799805,-25174.21875,1416.4317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7481384277344,307.10284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.296875,26640.0,0.0,0.0,0.5893792510032654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504696607589722,1.6504921913146973,-2.2496804376714863e-05,0.0,0.0005981450085528,0.0,0.0,499.896484375,0.0,0.0,0.0,0.9014625549316406,4.0,0.0,1.0
458820,292.8720397949219,297.1499938964844,293.1499938964844,0.3588417172431946,-6359.6640625,304.1348571777344,0.8328209519386292,0.3960811197757721,0.3589033782482147,292.8447265625,297.1499938964844,293.1499938964844,0.2715985178947449,-5387.70166015625,304.13018798828125,0.7751067876815796,0.3179344832897186,0.3041486740112304,292.7324523925781,297.1499938964844,293.1499938964844,0.4890353977680206,-6300.7763671875,304.11456298828125,0.9027170538902284,0.507824182510376,0.3560737073421478,292.72955322265625,297.1499938964844,293.1499938964844,0.621967613697052,-10276.033203125,304.1099853515625,0.967363715171814,0.6133172512054443,0.5809075236320496,292.9180908203125,297.1499938964844,293.1499938964844,0.05778344348073,-7718.732421875,304.1397399902344,0.5054214000701904,0.0925505682826042,0.4354554712772369,289.4761962890625,291.1499938964844,258.423828125,257.4183654785156,279.1392822265625,292.9174194335937,289.4772033691406,1.0,0.5012220144271851,0.5719737410545349,0.5719737410545349,1.0,1.0,-2.4435038566589355,0.9765142798423768,1.4669896364212036,0.4237787127494812,0.0,0.0,1.0,178.02980041503906,193.0,34.722190856933594,-25483.91015625,1466.1881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8957824707031,307.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5972151756286621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0006060975138098,0.0,0.0,506.5706481933594,0.0,0.0,0.0,0.9050990343093872,4.0,0.0,1.0
458880,292.8720397949219,297.1499938964844,293.1499938964844,0.3588417172431946,-6359.6640625,304.1348571777344,0.8328209519386292,0.3960811197757721,0.3589033782482147,292.8447265625,297.1499938964844,293.1499938964844,0.2715985178947449,-5387.70166015625,304.13018798828125,0.7751067876815796,0.3179344832897186,0.3041486740112304,292.7324523925781,297.1499938964844,293.1499938964844,0.4890353977680206,-6300.7763671875,304.11456298828125,0.9027170538902284,0.507824182510376,0.3560737073421478,292.72955322265625,297.1499938964844,293.1499938964844,0.621967613697052,-10276.033203125,304.1099853515625,0.967363715171814,0.6133172512054443,0.5809075236320496,292.9180908203125,297.1499938964844,293.1499938964844,0.05778344348073,-7718.732421875,304.1397399902344,0.5054214000701904,0.0925505682826042,0.4354554712772369,289.4761962890625,291.1499938964844,258.423828125,257.4183654785156,279.1392822265625,292.9174194335937,289.4772033691406,1.0,0.5012220144271851,0.5719737410545349,0.5719737410545349,1.0,1.0,-2.4435038566589355,0.9765142798423768,1.4669896364212036,0.4237787127494812,0.0,0.0,1.0,178.02980041503906,193.0,34.722190856933594,-25483.91015625,1466.1881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8957824707031,307.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5972151756286621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0006060975138098,0.0,0.0,506.5706481933594,0.0,0.0,0.0,0.9050990343093872,4.0,0.0,1.0
458940,292.8984680175781,297.1499938964844,293.1499938964844,0.3606223464012146,-6383.22314453125,304.1369323730469,0.8306075930595398,0.3977586627006531,0.3605773150920868,292.868896484375,297.1499938964844,293.1499938964844,0.2745562493801117,-5432.861328125,304.1318664550781,0.7740901112556458,0.3207646906375885,0.3069995939731598,292.760986328125,297.1499938964844,293.1499938964844,0.4947103261947632,-6356.27880859375,304.1169128417969,0.9016324877738952,0.5126150846481323,0.3595471680164337,292.75799560546875,297.1499938964844,293.1499938964844,0.628070592880249,-10351.431640625,304.1131286621094,0.965745747089386,0.6181989312171936,0.5856866240501404,292.9401550292969,297.1499938964844,293.1499938964844,0.0591654367744922,-7836.05322265625,304.140869140625,0.5059603452682495,0.0939483121037483,0.4425254762172699,289.49224853515625,291.1499938964844,258.3920593261719,257.36505126953125,279.1398620605469,292.9395446777344,289.4931030273437,1.0,0.506651759147644,0.5709912180900574,0.5709912180900574,1.0,1.0,-2.467350721359253,0.9860382676124572,1.4813123941421509,0.428230732679367,0.0,0.0,1.0,181.8598480224609,196.0,25.642087936401367,-25759.708984375,1513.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0489501953125,307.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,26622.34765625,27720.0,0.0,0.0,0.6043941974639893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595348119735718,1.659557580947876,-2.274460894113872e-05,0.0,0.000613383250311,0.0,0.0,508.1788635253906,0.0,0.0,0.0,0.9209705591201782,4.0,0.0,1.0
459000,292.8984680175781,297.1499938964844,293.1499938964844,0.3606223464012146,-6383.22314453125,304.1369323730469,0.8306075930595398,0.3977586627006531,0.3605773150920868,292.868896484375,297.1499938964844,293.1499938964844,0.2745562493801117,-5432.861328125,304.1318664550781,0.7740901112556458,0.3207646906375885,0.3069995939731598,292.760986328125,297.1499938964844,293.1499938964844,0.4947103261947632,-6356.27880859375,304.1169128417969,0.9016324877738952,0.5126150846481323,0.3595471680164337,292.75799560546875,297.1499938964844,293.1499938964844,0.628070592880249,-10351.431640625,304.1131286621094,0.965745747089386,0.6181989312171936,0.5856866240501404,292.9401550292969,297.1499938964844,293.1499938964844,0.0591654367744922,-7836.05322265625,304.140869140625,0.5059603452682495,0.0939483121037483,0.4425254762172699,289.49224853515625,291.1499938964844,258.3920593261719,257.36505126953125,279.1398620605469,292.9395446777344,289.4931030273437,1.0,0.506651759147644,0.5709912180900574,0.5709912180900574,1.0,1.0,-2.467350721359253,0.9860382676124572,1.4813123941421509,0.428230732679367,0.0,0.0,1.0,181.8598480224609,196.0,25.642087936401367,-25759.708984375,1513.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0489501953125,307.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,26622.34765625,27720.0,0.0,0.0,0.6043941974639893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595348119735718,1.659557580947876,-2.274460894113872e-05,0.0,0.000613383250311,0.0,0.0,508.1788635253906,0.0,0.0,0.0,0.9209705591201782,4.0,0.0,1.0
459060,292.92303466796875,297.1499938964844,293.1499938964844,0.3612938821315765,-6390.669921875,304.1401062011719,0.8283060193061829,0.3991495072841644,0.361997127532959,292.89141845703125,297.1499938964844,293.1499938964844,0.276620864868164,-5463.3408203125,304.1343994140625,0.7729239463806152,0.323319673538208,0.3095896542072296,292.78790283203125,297.1499938964844,293.1499938964844,0.498852014541626,-6395.5361328125,304.1209411621094,0.9003949761390686,0.5170106291770935,0.3627485632896423,292.7849426269531,297.1499938964844,293.1499938964844,0.6323162317276001,-10401.7353515625,304.11822509765625,0.9639919400215148,0.6226691007614136,0.5900858640670776,292.9604187011719,297.1499938964844,293.1499938964844,0.0602086596190929,-7922.97509765625,304.14215087890625,0.5061582922935486,0.095156654715538,0.4487299621105194,289.5355224609375,291.1499938964844,258.3607788085937,257.3123474121094,279.1404724121094,292.9598388671875,289.5368957519531,1.0,0.5117144584655762,0.570069432258606,0.570069432258606,1.0,1.0,-2.4887564182281494,0.9945223331451416,1.4942339658737185,0.4321753084659576,0.0,0.0,1.0,185.6167755126953,199.0,45.40535736083984,-26116.1796875,1557.1932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1742858886719,307.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37890625,27720.0,0.0,0.0,0.6112897396087646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626020289492e-05,0.0,0.0006203813827596,0.0,0.0,535.6221923828125,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459120,292.92303466796875,297.1499938964844,293.1499938964844,0.3612938821315765,-6390.669921875,304.1401062011719,0.8283060193061829,0.3991495072841644,0.361997127532959,292.89141845703125,297.1499938964844,293.1499938964844,0.276620864868164,-5463.3408203125,304.1343994140625,0.7729239463806152,0.323319673538208,0.3095896542072296,292.78790283203125,297.1499938964844,293.1499938964844,0.498852014541626,-6395.5361328125,304.1209411621094,0.9003949761390686,0.5170106291770935,0.3627485632896423,292.7849426269531,297.1499938964844,293.1499938964844,0.6323162317276001,-10401.7353515625,304.11822509765625,0.9639919400215148,0.6226691007614136,0.5900858640670776,292.9604187011719,297.1499938964844,293.1499938964844,0.0602086596190929,-7922.97509765625,304.14215087890625,0.5061582922935486,0.095156654715538,0.4487299621105194,289.5355224609375,291.1499938964844,258.3607788085937,257.3123474121094,279.1404724121094,292.9598388671875,289.5368957519531,1.0,0.5117144584655762,0.570069432258606,0.570069432258606,1.0,1.0,-2.4887564182281494,0.9945223331451416,1.4942339658737185,0.4321753084659576,0.0,0.0,1.0,185.6167755126953,199.0,45.40535736083984,-26116.1796875,1557.1932373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1742858886719,307.4786071777344,278.1499938964844,0.0,18000.0,313.1499938964844,27572.37890625,27720.0,0.0,0.0,0.6112897396087646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626020289492e-05,0.0,0.0006203813827596,0.0,0.0,535.6221923828125,0.0,0.0,0.0,0.92218679189682,4.0,0.0,1.0
459180,292.9459533691406,297.1499938964844,293.1499938964844,0.3622253835201263,-6402.56298828125,304.141845703125,0.825900137424469,0.4002532064914703,0.3631631433963775,292.9124755859375,297.1499938964844,293.1499938964844,0.2788467407226562,-5496.9658203125,304.1358947753906,0.771602988243103,0.3256007730960846,0.3119235634803772,292.8132019042969,297.1499938964844,293.1499938964844,0.5033304691314697,-6438.93896484375,304.1231384277344,0.8990063071250916,0.5210552215576172,0.3656950294971466,292.8103332519531,297.1499938964844,293.1499938964844,0.6370181441307068,-10459.396484375,304.1209716796875,0.9620925784111024,0.6267651319503784,0.5941231846809387,292.97900390625,297.1499938964844,293.1499938964844,0.0611972287297248,-8007.005859375,304.14312744140625,0.5060424208641052,0.096188835799694,0.4541287720203399,289.55712890625,291.1499938964844,258.3302917480469,257.2607116699219,279.14111328125,292.9784851074219,289.5581359863281,1.0,0.5164364576339722,0.5692116022109985,0.5692116022109985,1.0,1.0,-2.507840394973755,1.0020277500152588,1.505812644958496,0.4356448948383331,0.0,0.0,1.0,189.3137359619141,202.0,33.57470703125,-26352.048828125,1598.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.302001953125,307.58062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.380859375,27720.0,0.0,0.0,0.61766117811203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923432350158691,1.6923669576644895,-2.3652803065488115e-05,0.0,0.0006268475553952,0.0,0.0,538.9183959960938,0.0,0.0,0.0,0.9239044785499572,4.0,0.0,1.0
459240,292.9459533691406,297.1499938964844,293.1499938964844,0.3622253835201263,-6402.56298828125,304.141845703125,0.825900137424469,0.4002532064914703,0.3631631433963775,292.9124755859375,297.1499938964844,293.1499938964844,0.2788467407226562,-5496.9658203125,304.1358947753906,0.771602988243103,0.3256007730960846,0.3119235634803772,292.8132019042969,297.1499938964844,293.1499938964844,0.5033304691314697,-6438.93896484375,304.1231384277344,0.8990063071250916,0.5210552215576172,0.3656950294971466,292.8103332519531,297.1499938964844,293.1499938964844,0.6370181441307068,-10459.396484375,304.1209716796875,0.9620925784111024,0.6267651319503784,0.5941231846809387,292.97900390625,297.1499938964844,293.1499938964844,0.0611972287297248,-8007.005859375,304.14312744140625,0.5060424208641052,0.096188835799694,0.4541287720203399,289.55712890625,291.1499938964844,258.3302917480469,257.2607116699219,279.14111328125,292.9784851074219,289.5581359863281,1.0,0.5164364576339722,0.5692116022109985,0.5692116022109985,1.0,1.0,-2.507840394973755,1.0020277500152588,1.505812644958496,0.4356448948383331,0.0,0.0,1.0,189.3137359619141,202.0,33.57470703125,-26352.048828125,1598.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.302001953125,307.58062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.380859375,27720.0,0.0,0.0,0.61766117811203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923432350158691,1.6923669576644895,-2.3652803065488115e-05,0.0,0.0006268475553952,0.0,0.0,538.9183959960938,0.0,0.0,0.0,0.9239044785499572,4.0,0.0,1.0
459300,292.9569396972656,297.1499938964844,293.1499938964844,0.3625929057598114,-6407.1884765625,304.14263916015625,0.8246427178382874,0.4006757140159607,0.3636380732059479,292.92254638671875,297.1499938964844,293.1499938964844,0.2798721194267273,-5512.43359375,304.1365966796875,0.7708742022514343,0.3266262710094452,0.3129867613315582,292.8251647949219,297.1499938964844,293.1499938964844,0.5054785013198853,-6459.76025390625,304.1241149902344,0.8982635140419006,0.5229685306549072,0.3670884668827057,292.8225402832031,297.1499938964844,293.1499938964844,0.6392487287521362,-10486.7578125,304.1221923828125,0.961082935333252,0.6286681890487671,0.5960097312927246,292.9877014160156,297.1499938964844,293.1499938964844,0.0616396255791187,-8044.73193359375,304.1435546875,0.5058752298355103,0.0966432392597198,0.4565469026565552,289.5664367675781,291.1499938964844,258.31549072265625,257.2354431152344,279.1414489746094,292.9872131347656,289.5674133300781,1.0,0.5186765193939209,0.5688081383705139,0.5688081383705139,1.0,1.0,-2.516535520553589,1.0054267644882202,1.5111087560653689,0.4372102618217468,0.0,0.0,1.0,191.14468383789065,202.0,30.084226608276367,-26462.359375,1618.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3688659667969,307.63311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,27703.076171875,28800.0,0.0,0.0,0.6206200122833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928839683532717,1.692907691001892,-2.3667920686420985e-05,0.0,0.000629850430414,0.0,0.0,539.4351806640625,0.0,0.0,0.0,0.93917316198349,4.0,0.0,1.0
459360,292.9677124023437,297.1499938964844,293.1499938964844,0.3622999191284179,-6402.01708984375,304.14453125,0.8233383893966675,0.4010065197944641,0.3640335202217102,292.9324035644531,297.1499938964844,293.1499938964844,0.280378133058548,-5519.2666015625,304.1381225585937,0.7700929045677185,0.327572226524353,0.3139767944812774,292.8367919921875,297.1499938964844,293.1499938964844,0.5067657232284546,-6471.3369140625,304.1264953613281,0.8974857926368713,0.5248008370399475,0.3684318959712982,292.83447265625,297.1499938964844,293.1499938964844,0.6404008269309998,-10499.220703125,304.1251525878906,0.9600254893302916,0.6304701566696167,0.5978057980537415,292.9960632324219,297.1499938964844,293.1499938964844,0.06193408370018,-8068.298828125,304.1441955566406,0.505639374256134,0.0970590040087699,0.4587919116020202,289.5952453613281,291.1499938964844,258.3009948730469,257.2105712890625,279.14178466796875,292.9955749511719,289.5975341796875,1.0,0.5208397507667542,0.5684229135513306,0.5684229135513306,1.0,1.0,-2.5246706008911133,1.008594036102295,1.5160765647888184,0.4386659264564514,0.0,0.0,1.0,192.9683990478516,205.0,54.27973175048828,-26660.03515625,1637.2225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4229736328125,307.7123413085937,278.1499938964844,0.0,18000.0,313.1499938964844,28503.80078125,28800.0,0.0,0.0,0.6235851049423218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171751260757446,1.717199444770813,-2.4352013497264124e-05,0.0,0.0006328595918603,0.0,0.0,562.9910888671875,0.0,0.0,0.0,0.9378491640090942,4.0,0.0,1.0
459420,292.9883728027344,297.1499938964844,293.1499938964844,0.362195760011673,-6399.43505859375,304.1465148925781,0.8205929398536682,0.4014315009117126,0.3645975589752197,292.95135498046875,297.1499938964844,293.1499938964844,0.2817445695400238,-5539.33447265625,304.1397705078125,0.7683777809143066,0.3292425870895386,0.3157408535480499,292.8590393066406,297.1499938964844,293.1499938964844,0.5100719332695007,-6502.92919921875,304.1287841796875,0.8958082795143127,0.5282230973243713,0.3709465861320495,292.85748291015625,297.1499938964844,293.1499938964844,0.6435956358909607,-10537.5830078125,304.1280822753906,0.957763969898224,0.6338003873825073,0.6011249423027039,293.0117492675781,297.1499938964844,293.1499938964844,0.062572456896305,-8121.79736328125,304.1450500488281,0.5049698948860168,0.0977776795625686,0.4627715051174164,289.6259460449219,291.1499938964844,258.2731018066406,257.162353515625,279.1425170898437,293.01129150390625,289.6271667480469,1.0,0.5249379277229309,0.5677110552787781,0.5677110552787781,1.0,1.0,-2.5392606258392334,1.0142406225204468,1.525019884109497,0.4412517547607422,0.0,0.0,1.0,196.5943603515625,208.0,43.38062286376953,-26866.724609375,1673.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5291748046875,307.80474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.30078125,28800.0,0.0,0.0,0.6292205452919006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546376153011806e-05,0.0,0.0006385789019986,0.0,0.0,569.7448120117188,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
459480,292.9883728027344,297.1499938964844,293.1499938964844,0.362195760011673,-6399.43505859375,304.1465148925781,0.8205929398536682,0.4014315009117126,0.3645975589752197,292.95135498046875,297.1499938964844,293.1499938964844,0.2817445695400238,-5539.33447265625,304.1397705078125,0.7683777809143066,0.3292425870895386,0.3157408535480499,292.8590393066406,297.1499938964844,293.1499938964844,0.5100719332695007,-6502.92919921875,304.1287841796875,0.8958082795143127,0.5282230973243713,0.3709465861320495,292.85748291015625,297.1499938964844,293.1499938964844,0.6435956358909607,-10537.5830078125,304.1280822753906,0.957763969898224,0.6338003873825073,0.6011249423027039,293.0117492675781,297.1499938964844,293.1499938964844,0.062572456896305,-8121.79736328125,304.1450500488281,0.5049698948860168,0.0977776795625686,0.4627715051174164,289.6259460449219,291.1499938964844,258.2731018066406,257.162353515625,279.1425170898437,293.01129150390625,289.6271667480469,1.0,0.5249379277229309,0.5677110552787781,0.5677110552787781,1.0,1.0,-2.5392606258392334,1.0142406225204468,1.525019884109497,0.4412517547607422,0.0,0.0,1.0,196.5943603515625,208.0,43.38062286376953,-26866.724609375,1673.0777587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5291748046875,307.80474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.30078125,28800.0,0.0,0.0,0.6292205452919006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724014163017273,1.7240387201309204,-2.4546376153011806e-05,0.0,0.0006385789019986,0.0,0.0,569.7448120117188,0.0,0.0,0.0,0.9412425756454468,4.0,0.0,1.0
459540,293.0078430175781,297.1499938964844,293.1499938964844,0.3619680404663086,-6395.40576171875,304.1480407714844,0.8177148699760437,0.4015762507915497,0.3649073541164398,292.9692687988281,297.1499938964844,293.1499938964844,0.2829711735248565,-5557.431640625,304.1411437988281,0.7665109038352966,0.3306428790092468,0.3172454833984375,292.8800048828125,297.1499938964844,293.1499938964844,0.5132734775543213,-6533.6962890625,304.1305236816406,0.8940130472183228,0.5313373804092407,0.3732491135597229,292.8791198730469,297.1499938964844,293.1499938964844,0.6466974020004272,-10575.2509765625,304.1302185058594,0.9553714990615844,0.6368175745010376,0.6041432619094849,293.026123046875,297.1499938964844,293.1499938964844,0.0631198734045028,-8167.9638671875,304.1457824707031,0.5040798187255859,0.0983577743172645,0.466117113828659,289.6488952636719,291.1499938964844,258.2469787597656,257.1164855957031,279.1432800292969,293.0257568359375,289.6499938964844,1.0,0.5287520289421082,0.5670768618583679,0.5670768618583679,1.0,1.0,-2.551855087280273,1.0190815925598145,1.5327736139297483,0.4434611201286316,0.0,0.0,1.0,200.1753692626953,211.0,35.11335372924805,-27047.212890625,1706.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6449890136719,307.8990173339844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.17578125,29880.0,0.0,0.0,0.6343148350715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.725624442100525,-2.4591550754848868e-05,0.0,0.000643748906441,0.0,0.0,571.3182983398438,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459600,293.0078430175781,297.1499938964844,293.1499938964844,0.3619680404663086,-6395.40576171875,304.1480407714844,0.8177148699760437,0.4015762507915497,0.3649073541164398,292.9692687988281,297.1499938964844,293.1499938964844,0.2829711735248565,-5557.431640625,304.1411437988281,0.7665109038352966,0.3306428790092468,0.3172454833984375,292.8800048828125,297.1499938964844,293.1499938964844,0.5132734775543213,-6533.6962890625,304.1305236816406,0.8940130472183228,0.5313373804092407,0.3732491135597229,292.8791198730469,297.1499938964844,293.1499938964844,0.6466974020004272,-10575.2509765625,304.1302185058594,0.9553714990615844,0.6368175745010376,0.6041432619094849,293.026123046875,297.1499938964844,293.1499938964844,0.0631198734045028,-8167.9638671875,304.1457824707031,0.5040798187255859,0.0983577743172645,0.466117113828659,289.6488952636719,291.1499938964844,258.2469787597656,257.1164855957031,279.1432800292969,293.0257568359375,289.6499938964844,1.0,0.5287520289421082,0.5670768618583679,0.5670768618583679,1.0,1.0,-2.551855087280273,1.0190815925598145,1.5327736139297483,0.4434611201286316,0.0,0.0,1.0,200.1753692626953,211.0,35.11335372924805,-27047.212890625,1706.2855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6449890136719,307.8990173339844,278.1499938964844,0.0,18000.0,313.1499938964844,28784.17578125,29880.0,0.0,0.0,0.6343148350715637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255998849868774,1.725624442100525,-2.4591550754848868e-05,0.0,0.000643748906441,0.0,0.0,571.3182983398438,0.0,0.0,0.0,0.9570295214653016,4.0,0.0,1.0
459660,293.0263671875,297.1499938964844,293.1499938964844,0.3606574833393097,-6375.61328125,304.1508178710937,0.8146771788597107,0.401425689458847,0.3649599254131317,292.9862670898437,297.1499938964844,293.1499938964844,0.2833148837089538,-5561.1708984375,304.1434631347656,0.7644936442375183,0.3317706286907196,0.3185005486011505,292.8999938964844,297.1499938964844,293.1499938964844,0.5150105953216553,-6549.10498046875,304.134033203125,0.8920791149139404,0.534123957157135,0.3753271400928497,292.89971923828125,297.1499938964844,293.1499938964844,0.6480560302734375,-10589.4677734375,304.1344299316406,0.952832281589508,0.639506995677948,0.6068622469902039,293.03936767578125,297.1499938964844,293.1499938964844,0.0633980184793472,-8188.8759765625,304.146728515625,0.5029926896095276,0.0988111346960067,0.4688891172409057,289.6982421875,291.1499938964844,258.222900390625,257.07342529296875,279.14404296875,293.03875732421875,289.6998596191406,1.0,0.5323004126548767,0.5665175914764404,0.5665175914764404,1.0,1.0,-2.562522649765014,1.0231471061706543,1.5393755435943604,0.4453109502792358,0.0,0.0,1.0,203.72413635253903,214.0,54.17133712768555,-27310.64453125,1736.8934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371520996094,308.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,29739.845703125,29880.0,0.0,0.0,0.6392259001731873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540119886398315,1.754037380218506,-2.5408020519535057e-05,0.0,0.000648733053822,0.0,0.0,600.006103515625,0.0,0.0,0.0,0.957721710205078,4.0,0.0,1.0
459720,293.0263671875,297.1499938964844,293.1499938964844,0.3606574833393097,-6375.61328125,304.1508178710937,0.8146771788597107,0.401425689458847,0.3649599254131317,292.9862670898437,297.1499938964844,293.1499938964844,0.2833148837089538,-5561.1708984375,304.1434631347656,0.7644936442375183,0.3317706286907196,0.3185005486011505,292.8999938964844,297.1499938964844,293.1499938964844,0.5150105953216553,-6549.10498046875,304.134033203125,0.8920791149139404,0.534123957157135,0.3753271400928497,292.89971923828125,297.1499938964844,293.1499938964844,0.6480560302734375,-10589.4677734375,304.1344299316406,0.952832281589508,0.639506995677948,0.6068622469902039,293.03936767578125,297.1499938964844,293.1499938964844,0.0633980184793472,-8188.8759765625,304.146728515625,0.5029926896095276,0.0988111346960067,0.4688891172409057,289.6982421875,291.1499938964844,258.222900390625,257.07342529296875,279.14404296875,293.03875732421875,289.6998596191406,1.0,0.5323004126548767,0.5665175914764404,0.5665175914764404,1.0,1.0,-2.562522649765014,1.0231471061706543,1.5393755435943604,0.4453109502792358,0.0,0.0,1.0,203.72413635253903,214.0,54.17133712768555,-27310.64453125,1736.8934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7371520996094,308.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,29739.845703125,29880.0,0.0,0.0,0.6392259001731873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540119886398315,1.754037380218506,-2.5408020519535057e-05,0.0,0.000648733053822,0.0,0.0,600.006103515625,0.0,0.0,0.0,0.957721710205078,4.0,0.0,1.0
459780,293.0439147949219,297.1499938964844,293.1499938964844,0.3596001267433166,-6360.10205078125,304.1522827148437,0.8114650845527649,0.4009950757026672,0.3647577166557312,293.0025634765625,297.1499938964844,293.1499938964844,0.2838058471679687,-5567.8466796875,304.1448059082031,0.7623174786567688,0.332613080739975,0.3194866478443146,292.9188232421875,297.1499938964844,293.1499938964844,0.5171770453453064,-6569.619140625,304.1357421875,0.8900334239006042,0.5366402864456177,0.3772071003913879,292.9190979003906,297.1499938964844,293.1499938964844,0.6499763131141663,-10612.3642578125,304.13641357421875,0.9501584768295288,0.641910970211029,0.6093004941940308,293.051513671875,297.1499938964844,293.1499938964844,0.0636850371956825,-8212.0361328125,304.1473388671875,0.5017330646514893,0.0991478934884071,0.4711296260356903,289.7268981933594,291.1499938964844,258.2012023925781,257.03350830078125,279.1448974609375,293.0508117675781,289.7281799316406,1.0,0.5355955362319946,0.5660490393638611,0.5660490393638611,1.0,1.0,-2.5713465213775635,1.0264952182769775,1.544851303100586,0.4468379616737366,0.0,0.0,1.0,207.2403564453125,217.0,43.28053665161133,-27461.12890625,1764.9307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8353576660156,308.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.203125,29880.0,0.0,0.0,0.6437010169029236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572044134140017,1.757229924201965,-2.550059434724972e-05,0.0,0.0006532747065648,0.0,0.0,603.288330078125,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459840,293.0439147949219,297.1499938964844,293.1499938964844,0.3596001267433166,-6360.10205078125,304.1522827148437,0.8114650845527649,0.4009950757026672,0.3647577166557312,293.0025634765625,297.1499938964844,293.1499938964844,0.2838058471679687,-5567.8466796875,304.1448059082031,0.7623174786567688,0.332613080739975,0.3194866478443146,292.9188232421875,297.1499938964844,293.1499938964844,0.5171770453453064,-6569.619140625,304.1357421875,0.8900334239006042,0.5366402864456177,0.3772071003913879,292.9190979003906,297.1499938964844,293.1499938964844,0.6499763131141663,-10612.3642578125,304.13641357421875,0.9501584768295288,0.641910970211029,0.6093004941940308,293.051513671875,297.1499938964844,293.1499938964844,0.0636850371956825,-8212.0361328125,304.1473388671875,0.5017330646514893,0.0991478934884071,0.4711296260356903,289.7268981933594,291.1499938964844,258.2012023925781,257.03350830078125,279.1448974609375,293.0508117675781,289.7281799316406,1.0,0.5355955362319946,0.5660490393638611,0.5660490393638611,1.0,1.0,-2.5713465213775635,1.0264952182769775,1.544851303100586,0.4468379616737366,0.0,0.0,1.0,207.2403564453125,217.0,43.28053665161133,-27461.12890625,1764.9307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8353576660156,308.10040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.203125,29880.0,0.0,0.0,0.6437010169029236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572044134140017,1.757229924201965,-2.550059434724972e-05,0.0,0.0006532747065648,0.0,0.0,603.288330078125,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
459900,293.0523681640625,297.1499938964844,293.1499938964844,0.3589875698089599,-6351.21533203125,304.1529846191406,0.809791088104248,0.4006749391555786,0.364563912153244,293.0104675292969,297.1499938964844,293.1499938964844,0.2839650809764862,-5569.880859375,304.1454772949219,0.7611764073371887,0.3329305052757263,0.3198816180229187,292.92779541015625,297.1499938964844,293.1499938964844,0.5181841254234314,-6579.16162109375,304.136474609375,0.8889796733856201,0.5378038287162781,0.378081202507019,292.9283752441406,297.1499938964844,293.1499938964844,0.6508552432060242,-10622.86328125,304.13726806640625,0.9487813711166382,0.643012285232544,0.6104252934455872,293.0572204589844,297.1499938964844,293.1499938964844,0.0637976378202438,-8220.9931640625,304.1476135253906,0.5010483860969543,0.0992762297391891,0.4720662236213684,289.739990234375,291.1499938964844,258.1913452148437,257.0149230957031,279.1453552246094,293.0565795898437,289.74127197265625,1.0,0.5371534824371338,0.5658522248268127,0.5658522248268127,1.0,1.0,-2.5751161575317383,1.027927279472351,1.5471889972686768,0.4474968016147613,0.0,0.0,1.0,208.9844970703125,217.0,40.2606201171875,-27531.05859375,1778.02392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8884582519531,308.14501953125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.625,30960.0,0.0,0.0,0.6457440853118896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75768780708313,1.7577133178710938,-2.5514624212519262e-05,0.0,0.0006553481798619,0.0,0.0,603.7862548828125,0.0,0.0,0.0,0.974544107913971,4.0,0.0,1.0
459960,293.0606689453125,297.1499938964844,293.1499938964844,0.3577579259872436,-6333.13623046875,304.1546936035156,0.8080645799636841,0.4002811014652252,0.364308089017868,293.0181884765625,297.1499938964844,293.1499938964844,0.2836218178272247,-5563.59375,304.1469116210937,0.7600009441375732,0.3331791460514068,0.3202136754989624,292.9365539550781,297.1499938964844,293.1499938964844,0.5183455944061279,-6579.671875,304.138671875,0.8879039883613586,0.5389000177383423,0.3789121806621551,292.9374389648437,297.1499938964844,293.1499938964844,0.6507031321525574,-10619.150390625,304.1398620605469,0.9473748803138732,0.6440397500991821,0.6114872694015503,293.06268310546875,297.1499938964844,293.1499938964844,0.0637776032090187,-8217.0078125,304.1480712890625,0.5003313422203064,0.0993801802396774,0.4728931784629822,289.7720031738281,291.1499938964844,258.18218994140625,256.99725341796875,279.1458435058594,293.06219482421875,289.77447509765625,1.0,0.538655698299408,0.5656816363334656,0.5656816363334656,1.0,1.0,-2.578476667404175,1.029208064079285,1.5492687225341797,0.448092371225357,0.0,0.0,1.0,210.72189331054688,220.0,63.52915954589844,-27686.302734375,1790.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9297180175781,308.2149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,30674.1171875,30960.0,0.0,0.0,0.6478115916252136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813498973846436,1.7813761234283447,-2.6206207621726207e-05,0.0,0.0006574463914148,0.0,0.0,628.5008544921875,0.0,0.0,0.0,0.9728572964668274,4.0,0.0,1.0
460020,293.0767822265625,297.1499938964844,293.1499938964844,0.3558202087879181,-6305.25732421875,304.1563415527344,0.8044268488883972,0.3992795944213867,0.3635993599891662,293.03326416015625,297.1499938964844,293.1499938964844,0.2833204865455627,-5557.8955078125,304.1484375,0.757535457611084,0.3334640860557556,0.3206784129142761,292.95330810546875,297.1499938964844,293.1499938964844,0.5194860100746155,-6589.98779296875,304.1405029296875,0.8856765031814575,0.5409089922904968,0.3804385066032409,292.9548645019531,297.1499938964844,293.1499938964844,0.6514065861701965,-10626.6337890625,304.1420288085937,0.9444580078125,0.6458911299705505,0.6134076714515686,293.0729064941406,297.1499938964844,293.1499938964844,0.0638319253921508,-8219.27734375,304.14862060546875,0.4988017380237579,0.0995178148150444,0.4742279052734375,289.809326171875,291.1499938964844,258.1661376953125,256.96502685546875,279.1468505859375,293.07275390625,289.8108215332031,1.0,0.541492760181427,0.5654178857803345,0.5654178857803345,1.0,1.0,-2.583930492401123,1.0312988758087158,1.5526316165924072,0.4490827023983001,0.0,0.0,1.0,214.18093872070312,223.0,52.86922454833984,-27816.71484375,1813.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0122985839844,308.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.56640625,30960.0,0.0,0.0,0.6517044305801392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877684831619265,1.7877949476242063,-2.6395402528578416e-05,0.0,0.0006613971781916,0.0,0.0,635.3193359375,0.0,0.0,0.0,0.976035475730896,4.0,0.0,1.0
460080,293.0767822265625,297.1499938964844,293.1499938964844,0.3558202087879181,-6305.25732421875,304.1563415527344,0.8044268488883972,0.3992795944213867,0.3635993599891662,293.03326416015625,297.1499938964844,293.1499938964844,0.2833204865455627,-5557.8955078125,304.1484375,0.757535457611084,0.3334640860557556,0.3206784129142761,292.95330810546875,297.1499938964844,293.1499938964844,0.5194860100746155,-6589.98779296875,304.1405029296875,0.8856765031814575,0.5409089922904968,0.3804385066032409,292.9548645019531,297.1499938964844,293.1499938964844,0.6514065861701965,-10626.6337890625,304.1420288085937,0.9444580078125,0.6458911299705505,0.6134076714515686,293.0729064941406,297.1499938964844,293.1499938964844,0.0638319253921508,-8219.27734375,304.14862060546875,0.4988017380237579,0.0995178148150444,0.4742279052734375,289.809326171875,291.1499938964844,258.1661376953125,256.96502685546875,279.1468505859375,293.07275390625,289.8108215332031,1.0,0.541492760181427,0.5654178857803345,0.5654178857803345,1.0,1.0,-2.583930492401123,1.0312988758087158,1.5526316165924072,0.4490827023983001,0.0,0.0,1.0,214.18093872070312,223.0,52.86922454833984,-27816.71484375,1813.699462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0122985839844,308.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.56640625,30960.0,0.0,0.0,0.6517044305801392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877684831619265,1.7877949476242063,-2.6395402528578416e-05,0.0,0.0006613971781916,0.0,0.0,635.3193359375,0.0,0.0,0.0,0.976035475730896,4.0,0.0,1.0
460140,293.0921630859375,297.1499938964844,293.1499938964844,0.3537775874137878,-6276.10595703125,304.1576232910156,0.8006345629692078,0.3980105817317962,0.3626509308815002,293.0477905273437,297.1499938964844,293.1499938964844,0.2828738391399383,-5550.1376953125,304.1496887207031,0.754933774471283,0.3334696888923645,0.3208799660205841,292.9693298339844,297.1499938964844,293.1499938964844,0.5205714106559753,-6599.98779296875,304.1418762207031,0.8833638429641724,0.5426375865936279,0.3817861080169678,292.97125244140625,297.1499938964844,293.1499938964844,0.6521152257919312,-10634.654296875,304.1434936523437,0.941447913646698,0.6475112438201904,0.6151069402694702,293.082275390625,297.1499938964844,293.1499938964844,0.0638466998934745,-8218.5361328125,304.1490478515625,0.4971677660942077,0.0995702445507049,0.4751740992069244,289.8394470214844,291.1499938964844,258.1534118652344,256.937255859375,279.14764404296875,293.0810546875,289.84088134765625,1.0,0.5441195368766785,0.5652201175689697,0.5652201175689697,1.0,1.0,-2.587832450866699,1.032781004905701,1.555051326751709,0.4497945010662079,0.0,0.0,1.0,217.6111755371093,226.0,45.06731033325195,-27926.275390625,1834.5479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10601806640625,308.3757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5546875,32040.0,0.0,0.0,0.6551318168640137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892141342163086,1.7892405986785889,-2.643810694280546e-05,0.0,0.0006648754933848,0.0,0.0,636.86181640625,0.0,0.0,0.0,0.9917515516281128,4.0,0.0,1.0
