time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
460200,293.0921630859375,297.1499938964844,293.1499938964844,0.3537775874137878,-6276.10595703125,304.1576232910156,0.8006345629692078,0.3980105817317962,0.3626509308815002,293.0477905273437,297.1499938964844,293.1499938964844,0.2828738391399383,-5550.1376953125,304.1496887207031,0.754933774471283,0.3334696888923645,0.3208799660205841,292.9693298339844,297.1499938964844,293.1499938964844,0.5205714106559753,-6599.98779296875,304.1418762207031,0.8833638429641724,0.5426375865936279,0.3817861080169678,292.97125244140625,297.1499938964844,293.1499938964844,0.6521152257919312,-10634.654296875,304.1434936523437,0.941447913646698,0.6475112438201904,0.6151069402694702,293.082275390625,297.1499938964844,293.1499938964844,0.0638466998934745,-8218.5361328125,304.1490478515625,0.4971677660942077,0.0995702445507049,0.4751740992069244,289.8394470214844,291.1499938964844,258.1534118652344,256.937255859375,279.14764404296875,293.0810546875,289.84088134765625,1.0,0.5441195368766785,0.5652201175689697,0.5652201175689697,1.0,1.0,-2.587832450866699,1.032781004905701,1.555051326751709,0.4497945010662079,0.0,0.0,1.0,217.6111755371093,226.0,45.06731033325195,-27926.275390625,1834.5479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10601806640625,308.3757019042969,278.1499938964844,0.0,18000.0,313.1499938964844,30945.5546875,32040.0,0.0,0.0,0.6551318168640137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892141342163086,1.7892405986785889,-2.643810694280546e-05,0.0,0.0006648754933848,0.0,0.0,636.86181640625,0.0,0.0,0.0,0.9917515516281128,4.0,0.0,1.0
460260,293.1070556640625,297.1499938964844,293.1499938964844,0.3507328629493713,-6232.205078125,304.1600952148437,0.7967008352279663,0.3964619636535644,0.3614580929279327,293.0619201660156,297.1499938964844,293.1499938964844,0.281568318605423,-5528.412109375,304.15191650390625,0.7521935105323792,0.3331978619098663,0.3208228647708893,292.98486328125,297.1499938964844,293.1499938964844,0.5202528238296509,-6595.2880859375,304.14501953125,0.8809285759925842,0.5440655946731567,0.3829211890697479,292.9868469238281,297.1499938964844,293.1499938964844,0.6512331962585449,-10621.2216796875,304.14703369140625,0.938328504562378,0.6488792896270752,0.6165791749954224,293.0908508300781,297.1499938964844,293.1499938964844,0.0636459067463874,-8197.2080078125,304.1496887207031,0.4954372942447662,0.0995450690388679,0.4757720828056335,289.894775390625,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0888366699219,289.89666748046875,1.0,0.5465458035469055,0.5651378631591797,0.5651378631591797,1.0,1.0,-2.5901832580566406,1.0337114334106443,1.5564719438552856,0.4502848088741302,0.0,0.0,1.0,221.02511596679688,229.0,63.083377838134766,-28116.794921875,1853.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1786193847656,308.479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.6584345102310181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0006682273233309,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.991970956325531,4.0,0.0,1.0
460320,293.1070556640625,297.1499938964844,293.1499938964844,0.3507328629493713,-6232.205078125,304.1600952148437,0.7967008352279663,0.3964619636535644,0.3614580929279327,293.0619201660156,297.1499938964844,293.1499938964844,0.281568318605423,-5528.412109375,304.15191650390625,0.7521935105323792,0.3331978619098663,0.3208228647708893,292.98486328125,297.1499938964844,293.1499938964844,0.5202528238296509,-6595.2880859375,304.14501953125,0.8809285759925842,0.5440655946731567,0.3829211890697479,292.9868469238281,297.1499938964844,293.1499938964844,0.6512331962585449,-10621.2216796875,304.14703369140625,0.938328504562378,0.6488792896270752,0.6165791749954224,293.0908508300781,297.1499938964844,293.1499938964844,0.0636459067463874,-8197.2080078125,304.1496887207031,0.4954372942447662,0.0995450690388679,0.4757720828056335,289.894775390625,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0888366699219,289.89666748046875,1.0,0.5465458035469055,0.5651378631591797,0.5651378631591797,1.0,1.0,-2.5901832580566406,1.0337114334106443,1.5564719438552856,0.4502848088741302,0.0,0.0,1.0,221.02511596679688,229.0,63.083377838134766,-28116.794921875,1853.085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1786193847656,308.479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.42578125,32040.0,0.0,0.0,0.6584345102310181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167797327041624,1.8168070316314693,-2.725902049860452e-05,0.0,0.0006682273233309,0.0,0.0,666.7533569335938,0.0,0.0,0.0,0.991970956325531,4.0,0.0,1.0
460380,293.1213073730469,297.1499938964844,293.1499938964844,0.3479499816894531,-6192.60693359375,304.1613464355469,0.7926468253135681,0.3946545124053955,0.3600278198719024,293.0755920410156,297.1499938964844,293.1499938964844,0.2804194390773773,-5509.732421875,304.1531982421875,0.7493329048156738,0.3326577246189117,0.3205104768276214,292.9995422363281,297.1499938964844,293.1499938964844,0.5204087495803833,-6596.1259765625,304.1463928222656,0.878425121307373,0.5452744364738464,0.3838913440704345,293.00152587890625,297.1499938964844,293.1499938964844,0.6509904861450195,-10617.37109375,304.1484069824219,0.9351292848587036,0.6500340700149536,0.6178388595581055,293.09869384765625,297.1499938964844,293.1499938964844,0.0634962245821952,-8181.75830078125,304.1500549316406,0.4936285316944122,0.0994507893919944,0.4760523438453674,289.9303283691406,291.1499938964844,258.1390686035156,256.8968200683594,279.1498718261719,293.0963134765625,289.9319152832031,1.0,0.5487818717956543,0.5651837587356567,0.5651837587356567,1.0,1.0,-2.591106653213501,1.034163236618042,1.556943416595459,0.4505957365036011,0.0,0.0,1.0,224.41217041015625,232.0,52.80807495117188,-28202.24609375,1869.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2587585449219,308.55474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.52734375,32040.0,0.0,0.0,0.6613607406616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741129875183,1.8197684288024905,-2.734795998549089e-05,0.0,0.0006711970781907,0.0,0.0,670.0191650390625,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
460440,293.1213073730469,297.1499938964844,293.1499938964844,0.3479499816894531,-6192.60693359375,304.1613464355469,0.7926468253135681,0.3946545124053955,0.3600278198719024,293.0755920410156,297.1499938964844,293.1499938964844,0.2804194390773773,-5509.732421875,304.1531982421875,0.7493329048156738,0.3326577246189117,0.3205104768276214,292.9995422363281,297.1499938964844,293.1499938964844,0.5204087495803833,-6596.1259765625,304.1463928222656,0.878425121307373,0.5452744364738464,0.3838913440704345,293.00152587890625,297.1499938964844,293.1499938964844,0.6509904861450195,-10617.37109375,304.1484069824219,0.9351292848587036,0.6500340700149536,0.6178388595581055,293.09869384765625,297.1499938964844,293.1499938964844,0.0634962245821952,-8181.75830078125,304.1500549316406,0.4936285316944122,0.0994507893919944,0.4760523438453674,289.9303283691406,291.1499938964844,258.1390686035156,256.8968200683594,279.1498718261719,293.0963134765625,289.9319152832031,1.0,0.5487818717956543,0.5651837587356567,0.5651837587356567,1.0,1.0,-2.591106653213501,1.034163236618042,1.556943416595459,0.4505957365036011,0.0,0.0,1.0,224.41217041015625,232.0,52.80807495117188,-28202.24609375,1869.41064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2587585449219,308.55474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.52734375,32040.0,0.0,0.0,0.6613607406616211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819741129875183,1.8197684288024905,-2.734795998549089e-05,0.0,0.0006711970781907,0.0,0.0,670.0191650390625,0.0,0.0,0.0,0.9934365749359132,4.0,0.0,1.0
460500,293.12823486328125,297.1499938964844,293.1499938964844,0.3464875221252441,-6171.81787109375,304.1619567871094,0.7905821800231934,0.3936556875705719,0.3592279553413391,293.0822448730469,297.1499938964844,293.1499938964844,0.279764860868454,-5499.17236328125,304.15380859375,0.747862696647644,0.3322879672050476,0.3202604651451111,293.00653076171875,297.1499938964844,293.1499938964844,0.520432710647583,-6596.0556640625,304.1470031738281,0.8771597146987915,0.5458049178123474,0.3843246102333069,293.0085144042969,297.1499938964844,293.1499938964844,0.650820255279541,-10614.89453125,304.1490173339844,0.9335113763809204,0.6505368947982788,0.618398904800415,293.10235595703125,297.1499938964844,293.1499938964844,0.0634061768651008,-8172.77490234375,304.15020751953125,0.4927006065845489,0.0993808284401893,0.4760864675045013,289.947021484375,291.1499938964844,258.1380310058594,256.8901672363281,279.1505126953125,293.0999755859375,289.9486083984375,1.0,0.5498331189155579,0.5652573108673096,0.5652573108673096,1.0,1.0,-2.5910804271698,1.034233570098877,1.5568467378616333,0.4506976306438446,0.0,0.0,1.0,226.0933532714844,232.0,50.02276611328125,-28241.12109375,1876.79541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3031005859375,308.5948791503906,278.1499938964844,0.0,18000.0,313.1499938964844,32025.88671875,33120.0,0.0,0.0,0.6626530885696411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820177674293518,1.8202050924301147,-2.7361082175048068e-05,0.0,0.0006725086132064,0.0,0.0,670.5015258789062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460560,293.1350402832031,297.1499938964844,293.1499938964844,0.3446787595748901,-6145.83203125,304.1630554199219,0.7884930372238159,0.3925934135913849,0.3583733141422272,293.0888366699219,297.1499938964844,293.1499938964844,0.2788150012493133,-5483.7294921875,304.15484619140625,0.7463672161102295,0.331853449344635,0.3199505805969238,293.0133361816406,297.1499938964844,293.1499938964844,0.51997971534729,-6590.91259765625,304.1483764648437,0.8758852481842041,0.5462851524353027,0.3847250640392303,293.0153503417969,297.1499938964844,293.1499938964844,0.650076150894165,-10604.5205078125,304.1505432128906,0.9318811297416688,0.6509870290756226,0.6189132928848267,293.1058349609375,297.1499938964844,293.1499938964844,0.0632443651556968,-8156.81591796875,304.15045166015625,0.4917591512203216,0.0992976054549217,0.4760603010654449,289.97393798828125,291.1499938964844,258.1380615234375,256.8849792480469,279.1511535644531,293.1036071777344,289.9759826660156,1.0,0.5508437752723694,0.5653653740882874,0.5653653740882874,1.0,1.0,-2.590749502182007,1.034210443496704,1.5565390586853027,0.4507696032524109,0.0,0.0,1.0,227.7684020996093,235.0,61.12771987915039,-28319.76953125,1883.6981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3421630859375,308.6473083496094,278.1499938964844,0.0,18000.0,313.1499938964844,32438.302734375,33120.0,0.0,0.0,0.663916826248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318599462509155,1.8318876028060915,-2.7713427698472515e-05,0.0,0.000673791160807,0.0,0.0,683.494873046875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460620,293.1482849121094,297.1499938964844,293.1499938964844,0.3413750231266022,-6098.83984375,304.1642150878906,0.7842368483543396,0.3902876079082489,0.3564945757389068,293.1017150878906,297.1499938964844,293.1499938964844,0.2771278917789459,-5456.70947265625,304.1560363769531,0.7432938814163208,0.330788642168045,0.3191445469856262,293.0263366699219,297.1499938964844,293.1499938964844,0.5196300745010376,-6586.90576171875,304.1495056152344,0.8733046054840088,0.5471073389053345,0.3854243755340576,293.0284423828125,297.1499938964844,293.1499938964844,0.6492868065834045,-10593.9736328125,304.15167236328125,0.9285792708396912,0.6517423391342163,0.6197976469993591,293.11236572265625,297.1499938964844,293.1499938964844,0.0629952996969223,-8132.751953125,304.1507263183594,0.4898339807987213,0.0990934446454048,0.4758363664150238,290.0093688964844,291.1499938964844,258.1416015625,256.8792724609375,279.1525573730469,293.1107177734375,290.01104736328125,1.0,0.5527437925338745,0.5656915903091431,0.5656915903091431,1.0,1.0,-2.589158535003662,1.0338841676712036,1.555274248123169,0.4508250653743744,0.0,0.0,1.0,231.1020050048828,238.0,52.42561721801758,-28380.453125,1896.0325927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4268493652344,308.7240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6661347150802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006760420510545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460680,293.1482849121094,297.1499938964844,293.1499938964844,0.3413750231266022,-6098.83984375,304.1642150878906,0.7842368483543396,0.3902876079082489,0.3564945757389068,293.1017150878906,297.1499938964844,293.1499938964844,0.2771278917789459,-5456.70947265625,304.1560363769531,0.7432938814163208,0.330788642168045,0.3191445469856262,293.0263366699219,297.1499938964844,293.1499938964844,0.5196300745010376,-6586.90576171875,304.1495056152344,0.8733046054840088,0.5471073389053345,0.3854243755340576,293.0284423828125,297.1499938964844,293.1499938964844,0.6492868065834045,-10593.9736328125,304.15167236328125,0.9285792708396912,0.6517423391342163,0.6197976469993591,293.11236572265625,297.1499938964844,293.1499938964844,0.0629952996969223,-8132.751953125,304.1507263183594,0.4898339807987213,0.0990934446454048,0.4758363664150238,290.0093688964844,291.1499938964844,258.1416015625,256.8792724609375,279.1525573730469,293.1107177734375,290.01104736328125,1.0,0.5527437925338745,0.5656915903091431,0.5656915903091431,1.0,1.0,-2.589158535003662,1.0338841676712036,1.555274248123169,0.4508250653743744,0.0,0.0,1.0,231.1020050048828,238.0,52.42561721801758,-28380.453125,1896.0325927734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4268493652344,308.7240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6661347150802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006760420510545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460740,293.1607360839844,297.1499938964844,293.1499938964844,0.3378611505031585,-6048.796875,304.1653137207031,0.7799283862113953,0.3878021836280823,0.3544418513774872,293.1142272949219,297.1499938964844,293.1499938964844,0.2751742601394653,-5425.49365234375,304.15728759765625,0.7401252388954163,0.3294717371463775,0.3180993497371673,293.03857421875,297.1499938964844,293.1499938964844,0.5190474987030029,-6580.58935546875,304.150634765625,0.870705246925354,0.5477598309516907,0.3860052227973938,293.040771484375,297.1499938964844,293.1499938964844,0.6482430100440979,-10580.1650390625,304.1528625488281,0.9252559542655944,0.6523208022117615,0.6205154061317444,293.1183166503906,297.1499938964844,293.1499938964844,0.0626986026763916,-8104.52099609375,304.1509704589844,0.4878515303134918,0.0988378897309303,0.4753846824169159,290.0451354980469,291.1499938964844,258.1499938964844,256.8801574707031,279.1540222167969,293.1177062988281,290.0468444824219,1.0,0.5544938445091248,0.5661692023277283,0.5661692023277283,1.0,1.0,-2.586454629898072,1.0332449674606323,1.553209662437439,0.4507938921451568,0.0,0.0,1.0,234.40692138671875,241.0,50.87192916870117,-28439.69921875,1906.5538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5184631347656,308.80792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.667924702167511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006778586539439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460800,293.1607360839844,297.1499938964844,293.1499938964844,0.3378611505031585,-6048.796875,304.1653137207031,0.7799283862113953,0.3878021836280823,0.3544418513774872,293.1142272949219,297.1499938964844,293.1499938964844,0.2751742601394653,-5425.49365234375,304.15728759765625,0.7401252388954163,0.3294717371463775,0.3180993497371673,293.03857421875,297.1499938964844,293.1499938964844,0.5190474987030029,-6580.58935546875,304.150634765625,0.870705246925354,0.5477598309516907,0.3860052227973938,293.040771484375,297.1499938964844,293.1499938964844,0.6482430100440979,-10580.1650390625,304.1528625488281,0.9252559542655944,0.6523208022117615,0.6205154061317444,293.1183166503906,297.1499938964844,293.1499938964844,0.0626986026763916,-8104.52099609375,304.1509704589844,0.4878515303134918,0.0988378897309303,0.4753846824169159,290.0451354980469,291.1499938964844,258.1499938964844,256.8801574707031,279.1540222167969,293.1177062988281,290.0468444824219,1.0,0.5544938445091248,0.5661692023277283,0.5661692023277283,1.0,1.0,-2.586454629898072,1.0332449674606323,1.553209662437439,0.4507938921451568,0.0,0.0,1.0,234.40692138671875,241.0,50.87192916870117,-28439.69921875,1906.5538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5184631347656,308.80792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.667924702167511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006778586539439,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460860,293.1735534667969,297.1499938964844,293.1499938964844,0.3340034186840057,-5993.67333984375,304.1666564941406,0.7753967046737671,0.3849367797374725,0.3521320819854736,293.1274108886719,297.1499938964844,293.1499938964844,0.2728216648101806,-5387.89697265625,304.1587829589844,0.7366917729377747,0.327712208032608,0.3167192637920379,293.05084228515625,297.1499938964844,293.1499938964844,0.5180788636207581,-6570.32861328125,304.15203857421875,0.8679209351539612,0.5480961799621582,0.3864121437072754,293.0531616210937,297.1499938964844,293.1499938964844,0.6467708945274353,-10560.69140625,304.15435791015625,0.9217217564582824,0.6525728702545166,0.6209897994995117,293.1246032714844,297.1499938964844,293.1499938964844,0.0622667707502841,-8064.3251953125,304.1513671875,0.4855719208717346,0.0983699858188629,0.4742985665798187,290.0831298828125,291.1499938964844,258.1630249023437,256.88653564453125,279.1559143066406,293.1255187988281,290.08502197265625,1.0,0.556064248085022,0.5668480396270752,0.5668480396270752,1.0,1.0,-2.581778049468994,1.031959891319275,1.5498181581497192,0.4505578577518463,0.0,0.0,1.0,237.80001831054688,244.0,53.05001449584961,-28487.5078125,1914.4710693359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6123962402344,308.89556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6693238019943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006792785716243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460920,293.1735534667969,297.1499938964844,293.1499938964844,0.3340034186840057,-5993.67333984375,304.1666564941406,0.7753967046737671,0.3849367797374725,0.3521320819854736,293.1274108886719,297.1499938964844,293.1499938964844,0.2728216648101806,-5387.89697265625,304.1587829589844,0.7366917729377747,0.327712208032608,0.3167192637920379,293.05084228515625,297.1499938964844,293.1499938964844,0.5180788636207581,-6570.32861328125,304.15203857421875,0.8679209351539612,0.5480961799621582,0.3864121437072754,293.0531616210937,297.1499938964844,293.1499938964844,0.6467708945274353,-10560.69140625,304.15435791015625,0.9217217564582824,0.6525728702545166,0.6209897994995117,293.1246032714844,297.1499938964844,293.1499938964844,0.0622667707502841,-8064.3251953125,304.1513671875,0.4855719208717346,0.0983699858188629,0.4742985665798187,290.0831298828125,291.1499938964844,258.1630249023437,256.88653564453125,279.1559143066406,293.1255187988281,290.08502197265625,1.0,0.556064248085022,0.5668480396270752,0.5668480396270752,1.0,1.0,-2.581778049468994,1.031959891319275,1.5498181581497192,0.4505578577518463,0.0,0.0,1.0,237.80001831054688,244.0,53.05001449584961,-28487.5078125,1914.4710693359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6123962402344,308.89556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6693238019943237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006792785716243,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
460980,293.1870422363281,297.1499938964844,293.1499938964844,0.3295317888259887,-5929.45751953125,304.1685791015625,0.7704373002052307,0.3816022574901581,0.3493911027908325,293.14166259765625,297.1499938964844,293.1499938964844,0.2698113620281219,-5339.708984375,304.160888671875,0.7327800989151001,0.3253951370716095,0.314812421798706,293.063232421875,297.1499938964844,293.1499938964844,0.5164918899536133,-6553.70703125,304.1540222167969,0.8648098111152649,0.5480955243110657,0.3865756094455719,293.0657653808594,297.1499938964844,293.1499938964844,0.6445983648300171,-10531.896484375,304.15655517578125,0.9178212285041808,0.6524704098701477,0.6211205720901489,293.13140869140625,297.1499938964844,293.1499938964844,0.0615665465593338,-8000.42578125,304.152099609375,0.4826742112636566,0.0976346954703331,0.4719753265380859,290.1263122558594,291.1499938964844,258.1800537109375,256.8969116210937,279.1581420898437,293.1344909667969,290.12847900390625,1.0,0.5573533773422241,0.5677764415740967,0.5677764415740967,1.0,1.0,-2.573758125305176,1.029478669166565,1.5442793369293213,0.4498431086540222,0.0,0.0,1.0,241.3563995361328,247.0,58.98606872558594,-28515.271484375,1918.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70916748046875,308.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6703108549118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006802802672609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461040,293.1870422363281,297.1499938964844,293.1499938964844,0.3295317888259887,-5929.45751953125,304.1685791015625,0.7704373002052307,0.3816022574901581,0.3493911027908325,293.14166259765625,297.1499938964844,293.1499938964844,0.2698113620281219,-5339.708984375,304.160888671875,0.7327800989151001,0.3253951370716095,0.314812421798706,293.063232421875,297.1499938964844,293.1499938964844,0.5164918899536133,-6553.70703125,304.1540222167969,0.8648098111152649,0.5480955243110657,0.3865756094455719,293.0657653808594,297.1499938964844,293.1499938964844,0.6445983648300171,-10531.896484375,304.15655517578125,0.9178212285041808,0.6524704098701477,0.6211205720901489,293.13140869140625,297.1499938964844,293.1499938964844,0.0615665465593338,-8000.42578125,304.152099609375,0.4826742112636566,0.0976346954703331,0.4719753265380859,290.1263122558594,291.1499938964844,258.1800537109375,256.8969116210937,279.1581420898437,293.1344909667969,290.12847900390625,1.0,0.5573533773422241,0.5677764415740967,0.5677764415740967,1.0,1.0,-2.573758125305176,1.029478669166565,1.5442793369293213,0.4498431086540222,0.0,0.0,1.0,241.3563995361328,247.0,58.98606872558594,-28515.271484375,1918.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70916748046875,308.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6703108549118042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006802802672609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461100,293.19366455078125,297.1499938964844,293.1499938964844,0.3271217942237854,-5894.771484375,304.1695556640625,0.767899215221405,0.3798313736915588,0.3479098379611969,293.1488647460937,297.1499938964844,293.1499938964844,0.2680988311767578,-5312.27978515625,304.1620178222656,0.7307219505310059,0.3240841031074524,0.3136999309062958,293.0692749023437,297.1499938964844,293.1499938964844,0.5154991745948792,-6543.38134765625,304.15509033203125,0.8632178902626038,0.5480059385299683,0.3865904211997986,293.07196044921875,297.1499938964844,293.1499938964844,0.6432791948318481,-10514.4658203125,304.1577453613281,0.9158415198326112,0.65232253074646,0.6210888028144836,293.1347961425781,297.1499938964844,293.1499938964844,0.061142262071371,-7961.98388671875,304.1524658203125,0.4810658395290375,0.0972026661038398,0.4704896807670593,290.1498718261719,291.1499938964844,258.19000244140625,256.90350341796875,279.15924072265625,293.13916015625,290.1521301269531,1.0,0.5578954219818115,0.568321168422699,0.568321168422699,1.0,1.0,-2.5688369274139404,1.0279245376586914,1.540912389755249,0.4493619203567505,0.0,0.0,1.0,243.1331024169922,247.0,62.31413269042969,-28523.9765625,1918.444091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7586975097656,309.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6706459522247314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006806203746236,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461160,293.2001037597656,297.1499938964844,293.1499938964844,0.3246333301067352,-5858.9169921875,304.1705322265625,0.765360951423645,0.3780153393745422,0.3463822603225708,293.156005859375,297.1499938964844,293.1499938964844,0.2662807703018188,-5283.15283203125,304.1631164550781,0.7286257147789001,0.3226965963840484,0.312507688999176,293.0751647949219,297.1499938964844,293.1499938964844,0.5143957734107971,-6531.95166015625,304.1561584472656,0.8616273999214172,0.5478677153587341,0.3865694403648376,293.0780029296875,297.1499938964844,293.1499938964844,0.6418287754058838,-10495.35546875,304.1589660644531,0.9138763546943665,0.6521214842796326,0.6210042238235474,293.1381225585937,297.1499938964844,293.1499938964844,0.0606812387704849,-7920.36962890625,304.1528625488281,0.4793722927570343,0.0967393964529037,0.4688475131988525,290.17449951171875,291.1499938964844,258.2008972167969,256.9110107421875,279.1602783203125,293.1438293457031,290.1768798828125,1.0,0.5583773851394653,0.5689122080802917,0.5689122080802917,1.0,1.0,-2.563469648361206,1.0262229442596436,1.5372467041015625,0.4488250315189361,0.0,0.0,1.0,244.8917694091797,250.0,65.48065185546875,-28530.009765625,1918.0865478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80865478515625,309.0862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6708785891532898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006808564648963,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461220,293.2123107910156,297.1499938964844,293.1499938964844,0.3194735944271087,-5784.45849609375,304.1722717285156,0.7603204250335693,0.3742685317993164,0.3432165384292602,293.1698303222656,297.1499938964844,293.1499938964844,0.2623966932296753,-5220.8955078125,304.16522216796875,0.724350094795227,0.3197402060031891,0.3099345564842224,293.0865173339844,297.1499938964844,293.1499938964844,0.5119004249572754,-6506.24560546875,304.15826416015625,0.8584739565849304,0.5474604964256287,0.3864317536354065,293.0896911621094,297.1499938964844,293.1499938964844,0.6385837197303772,-10452.7861328125,304.161376953125,0.9100287556648254,0.6515758037567139,0.6206934452056885,293.1445617675781,297.1499938964844,293.1499938964844,0.0596689954400062,-7829.48095703125,304.1535949707031,0.4757251739501953,0.0957347825169563,0.4651789367198944,290.2264099121094,291.1499938964844,258.2252197265625,256.9286193847656,279.1621398925781,293.1531982421875,290.2289428710937,1.0,0.5591812133789062,0.570220410823822,0.570220410823822,1.0,1.0,-2.551628828048706,1.022461175918579,1.529167652130127,0.4476182162761688,0.0,0.0,1.0,248.34341430664065,253.0,70.83198547363281,-28534.47265625,1915.4110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086303710937,309.1856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.671042263507843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006810225895605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461280,293.2123107910156,297.1499938964844,293.1499938964844,0.3194735944271087,-5784.45849609375,304.1722717285156,0.7603204250335693,0.3742685317993164,0.3432165384292602,293.1698303222656,297.1499938964844,293.1499938964844,0.2623966932296753,-5220.8955078125,304.16522216796875,0.724350094795227,0.3197402060031891,0.3099345564842224,293.0865173339844,297.1499938964844,293.1499938964844,0.5119004249572754,-6506.24560546875,304.15826416015625,0.8584739565849304,0.5474604964256287,0.3864317536354065,293.0896911621094,297.1499938964844,293.1499938964844,0.6385837197303772,-10452.7861328125,304.161376953125,0.9100287556648254,0.6515758037567139,0.6206934452056885,293.1445617675781,297.1499938964844,293.1499938964844,0.0596689954400062,-7829.48095703125,304.1535949707031,0.4757251739501953,0.0957347825169563,0.4651789367198944,290.2264099121094,291.1499938964844,258.2252197265625,256.9286193847656,279.1621398925781,293.1531982421875,290.2289428710937,1.0,0.5591812133789062,0.570220410823822,0.570220410823822,1.0,1.0,-2.551628828048706,1.022461175918579,1.529167652130127,0.4476182162761688,0.0,0.0,1.0,248.34341430664065,253.0,70.83198547363281,-28534.47265625,1915.4110107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9086303710937,309.1856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.671042263507843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006810225895605,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461340,293.2236633300781,297.1499938964844,293.1499938964844,0.3141268193721771,-5707.12109375,304.1737670898437,0.755343496799469,0.3703854382038116,0.3399233818054199,293.1829528808594,297.1499938964844,293.1499938964844,0.2582562267780304,-5154.45654296875,304.1670227050781,0.7199586033821106,0.3165738880634308,0.3071542084217071,293.09722900390625,297.1499938964844,293.1499938964844,0.5090870261192322,-6477.431640625,304.1601867675781,0.8553662896156311,0.5468970537185669,0.3861812055110931,293.1007385253906,297.1499938964844,293.1499938964844,0.6349577903747559,-10405.4677734375,304.16363525390625,0.906322717666626,0.650858461856842,0.6202153563499451,293.1506042480469,297.1499938964844,293.1499938964844,0.0585625208914279,-7730.7978515625,304.1542358398437,0.4716787338256836,0.0946470648050308,0.4611032009124756,290.2807922363281,291.1499938964844,258.2528381347656,256.9494934082031,279.16375732421875,293.1624450683594,290.2834167480469,1.0,0.5598045587539673,0.5716795921325684,0.5716795921325684,1.0,1.0,-2.538559913635254,1.018304467201233,1.5202553272247314,0.4462641179561615,0.0,0.0,1.0,251.71359252929688,256.0,74.68915557861328,-28528.66796875,1910.5374755859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068359375,309.2846069335937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6724247932434082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006824256852269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461400,293.2236633300781,297.1499938964844,293.1499938964844,0.3141268193721771,-5707.12109375,304.1737670898437,0.755343496799469,0.3703854382038116,0.3399233818054199,293.1829528808594,297.1499938964844,293.1499938964844,0.2582562267780304,-5154.45654296875,304.1670227050781,0.7199586033821106,0.3165738880634308,0.3071542084217071,293.09722900390625,297.1499938964844,293.1499938964844,0.5090870261192322,-6477.431640625,304.1601867675781,0.8553662896156311,0.5468970537185669,0.3861812055110931,293.1007385253906,297.1499938964844,293.1499938964844,0.6349577903747559,-10405.4677734375,304.16363525390625,0.906322717666626,0.650858461856842,0.6202153563499451,293.1506042480469,297.1499938964844,293.1499938964844,0.0585625208914279,-7730.7978515625,304.1542358398437,0.4716787338256836,0.0946470648050308,0.4611032009124756,290.2807922363281,291.1499938964844,258.2528381347656,256.9494934082031,279.16375732421875,293.1624450683594,290.2834167480469,1.0,0.5598045587539673,0.5716795921325684,0.5716795921325684,1.0,1.0,-2.538559913635254,1.018304467201233,1.5202553272247314,0.4462641179561615,0.0,0.0,1.0,251.71359252929688,256.0,74.68915557861328,-28528.66796875,1910.5374755859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0068359375,309.2846069335937,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6724247932434082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006824256852269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461460,293.2342224121094,297.1499938964844,293.1499938964844,0.3085340857505798,-5625.896484375,304.1751708984375,0.7504305839538574,0.3663785457611084,0.3365162909030914,293.19537353515625,297.1499938964844,293.1499938964844,0.2538252472877502,-5083.1337890625,304.1687316894531,0.7154022455215454,0.3132191002368927,0.3041914403438568,293.1072998046875,297.1499938964844,293.1499938964844,0.5058475732803345,-6444.29248046875,304.1622009277344,0.8523010611534119,0.5461927056312561,0.3858306407928467,293.1112060546875,297.1499938964844,293.1499938964844,0.630816638469696,-10351.44921875,304.1659851074219,0.902781069278717,0.6499858498573303,0.6195886135101318,293.1562194824219,297.1499938964844,293.1499938964844,0.0573600381612777,-7624.05517578125,304.1548156738281,0.4671220183372497,0.0934927761554718,0.4567078351974487,290.3409118652344,291.1499938964844,258.283447265625,256.9733581542969,279.16522216796875,293.17144775390625,290.3439025878906,1.0,0.560280442237854,0.5732744932174683,0.5732744932174683,1.0,1.0,-2.524451971054077,1.0138120651245115,1.510639786720276,0.4447807669639587,0.0,0.0,1.0,255.0196990966797,259.0,82.27977752685547,-28532.927734375,1903.8463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,309.4031677246094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6722063422203064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006822039722464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461520,293.2342224121094,297.1499938964844,293.1499938964844,0.3085340857505798,-5625.896484375,304.1751708984375,0.7504305839538574,0.3663785457611084,0.3365162909030914,293.19537353515625,297.1499938964844,293.1499938964844,0.2538252472877502,-5083.1337890625,304.1687316894531,0.7154022455215454,0.3132191002368927,0.3041914403438568,293.1072998046875,297.1499938964844,293.1499938964844,0.5058475732803345,-6444.29248046875,304.1622009277344,0.8523010611534119,0.5461927056312561,0.3858306407928467,293.1112060546875,297.1499938964844,293.1499938964844,0.630816638469696,-10351.44921875,304.1659851074219,0.902781069278717,0.6499858498573303,0.6195886135101318,293.1562194824219,297.1499938964844,293.1499938964844,0.0573600381612777,-7624.05517578125,304.1548156738281,0.4671220183372497,0.0934927761554718,0.4567078351974487,290.3409118652344,291.1499938964844,258.283447265625,256.9733581542969,279.16522216796875,293.17144775390625,290.3439025878906,1.0,0.560280442237854,0.5732744932174683,0.5732744932174683,1.0,1.0,-2.524451971054077,1.0138120651245115,1.510639786720276,0.4447807669639587,0.0,0.0,1.0,255.0196990966797,259.0,82.27977752685547,-28532.927734375,1903.8463134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259460449219,309.4031677246094,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6722063422203064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006822039722464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461580,293.2440185546875,297.1499938964844,293.1499938964844,0.3027898371219635,-5542.1884765625,304.17633056640625,0.7455734014511108,0.3622555732727051,0.3330020606517792,293.2071228027344,297.1499938964844,293.1499938964844,0.249187096953392,-5008.27783203125,304.17022705078125,0.7105987071990967,0.3096843063831329,0.3010556697845459,293.1167297363281,297.1499938964844,293.1499938964844,0.5023148655891418,-6408.26611328125,304.1640014648437,0.849268913269043,0.5453553199768066,0.3853852748870849,293.1210632324219,297.1499938964844,293.1499938964844,0.6263188123703003,-10292.9619140625,304.16815185546875,0.8993348479270935,0.6489656567573547,0.6188201308250427,293.1614074707031,297.1499938964844,293.1499938964844,0.0560885742306709,-7511.875,304.15533447265625,0.4619033634662628,0.0922804921865463,0.4520393013954162,290.4039001464844,291.1499938964844,258.3168029785156,257.0000305175781,279.1665344238281,293.1802673339844,290.4069519042969,1.0,0.5606300830841064,0.574995756149292,0.574995756149292,1.0,1.0,-2.509395122528076,1.0090062618255615,1.5003888607025146,0.4431705772876739,0.0,0.0,1.0,258.2779846191406,247.0,86.34402465820312,-28523.5234375,1895.5643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377624511719,309.5162048339844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715946793556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815832457505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461640,293.2440185546875,297.1499938964844,293.1499938964844,0.3027898371219635,-5542.1884765625,304.17633056640625,0.7455734014511108,0.3622555732727051,0.3330020606517792,293.2071228027344,297.1499938964844,293.1499938964844,0.249187096953392,-5008.27783203125,304.17022705078125,0.7105987071990967,0.3096843063831329,0.3010556697845459,293.1167297363281,297.1499938964844,293.1499938964844,0.5023148655891418,-6408.26611328125,304.1640014648437,0.849268913269043,0.5453553199768066,0.3853852748870849,293.1210632324219,297.1499938964844,293.1499938964844,0.6263188123703003,-10292.9619140625,304.16815185546875,0.8993348479270935,0.6489656567573547,0.6188201308250427,293.1614074707031,297.1499938964844,293.1499938964844,0.0560885742306709,-7511.875,304.15533447265625,0.4619033634662628,0.0922804921865463,0.4520393013954162,290.4039001464844,291.1499938964844,258.3168029785156,257.0000305175781,279.1665344238281,293.1802673339844,290.4069519042969,1.0,0.5606300830841064,0.574995756149292,0.574995756149292,1.0,1.0,-2.509395122528076,1.0090062618255615,1.5003888607025146,0.4431705772876739,0.0,0.0,1.0,258.2779846191406,247.0,86.34402465820312,-28523.5234375,1895.5643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2377624511719,309.5162048339844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6715946793556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006815832457505,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461700,293.2485656738281,297.1499938964844,293.1499938964844,0.299784392118454,-5498.22216796875,304.177001953125,0.744577944278717,0.360169917345047,0.3311226963996887,293.21270751953125,297.1499938964844,293.1499938964844,0.2467144429683685,-4968.24658203125,304.1710205078125,0.7095513343811035,0.307865709066391,0.2993355989456177,293.1211853027344,297.1499938964844,293.1499938964844,0.5003608465194702,-6388.30712890625,304.1650085449219,0.8494313955307007,0.5449040532112122,0.3850630819797516,293.125732421875,297.1499938964844,293.1499938964844,0.623860239982605,-10260.9248046875,304.1693115234375,0.8995153903961182,0.6484169363975525,0.6182962656021118,293.1637878417969,297.1499938964844,293.1499938964844,0.0553478449583053,-7447.0166015625,304.1557006835937,0.4605879783630371,0.0916676968336105,0.4491811394691467,290.4361267089844,291.1499938964844,258.3344421386719,257.0143127441406,279.1673583984375,293.1845397949219,290.4393310546875,1.0,0.5588720440864563,0.5759273767471313,0.5759273767471313,1.0,1.0,-2.500622272491455,1.0061054229736328,1.4945168495178225,0.4421606659889221,0.0,0.0,1.0,257.4375305175781,247.0,88.42036437988281,-28507.708984375,1879.078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911682128906,309.5716552734375,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.675951361656189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006860046996735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461760,293.2528076171875,297.1499938964844,293.1499938964844,0.2966033518314361,-5451.46435546875,304.1778869628906,0.7443883419036865,0.3580866754055023,0.3291898965835571,293.218017578125,297.1499938964844,293.1499938964844,0.2440679669380188,-4925.21337890625,304.1720275878906,0.7093125581741333,0.3060270547866821,0.2975389659404754,293.1253967285156,297.1499938964844,293.1499938964844,0.4981166124343872,-6365.26025390625,304.1663818359375,0.8505499958992004,0.5444442629814148,0.3846932649612427,293.1301574707031,297.1499938964844,293.1499938964844,0.6210529804229736,-10224.0986328125,304.1709289550781,0.9007793664932252,0.6478528380393982,0.6177024245262146,293.1659545898437,297.1499938964844,293.1499938964844,0.0545335672795772,-7375.81103515625,304.1561584472656,0.4600975215435028,0.0910666957497596,0.446099042892456,290.473388671875,291.1499938964844,258.3526611328125,257.0292053222656,279.1681823730469,293.1885986328125,290.4774780273437,1.0,0.5563851594924927,0.5768965482711792,0.5768965482711792,1.0,1.0,-2.491281270980835,1.0029852390289309,1.4882961511611938,0.4410307109355926,0.0,0.0,1.0,255.20358276367188,235.0,98.27532958984376,-28518.48046875,1855.9425048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.380859375,309.65997314453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6759621500968933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006860156427137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461820,293.2605285644531,297.1499938964844,293.1499938964844,0.2899026870727539,-5352.48876953125,304.17974853515625,0.7455094456672668,0.3539169430732727,0.3252323865890503,293.2279357910156,297.1499938964844,293.1499938964844,0.2384266406297683,-4833.0576171875,304.174072265625,0.7103355526924133,0.3022898733615875,0.2937924265861511,293.1331787109375,297.1499938964844,293.1499938964844,0.4929912984371185,-6312.5498046875,304.16943359375,0.854607880115509,0.5434877872467041,0.3838587999343872,293.13848876953125,297.1499938964844,293.1499938964844,0.614653468132019,-10139.9853515625,304.1745910644531,0.9053817391395568,0.6466674208641052,0.6163673400878906,293.1697082519531,297.1499938964844,293.1499938964844,0.0527838021516799,-7223.29443359375,304.1570129394531,0.4607049524784088,0.0899016857147216,0.4396407306194305,290.5600280761719,291.1499938964844,258.3907470703125,257.0606689453125,279.16961669921875,293.1963195800781,290.5643310546875,1.0,0.5498017072677612,0.5789306163787842,0.5789306163787842,1.0,1.0,-2.4716603755950928,0.9963937401771544,1.4752665758132937,0.4386044442653656,0.0,0.0,1.0,248.267578125,223.0,114.7528076171875,-28525.591796875,1798.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5536804199219,309.83184814453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.675517737865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006855646497569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461880,293.2605285644531,297.1499938964844,293.1499938964844,0.2899026870727539,-5352.48876953125,304.17974853515625,0.7455094456672668,0.3539169430732727,0.3252323865890503,293.2279357910156,297.1499938964844,293.1499938964844,0.2384266406297683,-4833.0576171875,304.174072265625,0.7103355526924133,0.3022898733615875,0.2937924265861511,293.1331787109375,297.1499938964844,293.1499938964844,0.4929912984371185,-6312.5498046875,304.16943359375,0.854607880115509,0.5434877872467041,0.3838587999343872,293.13848876953125,297.1499938964844,293.1499938964844,0.614653468132019,-10139.9853515625,304.1745910644531,0.9053817391395568,0.6466674208641052,0.6163673400878906,293.1697082519531,297.1499938964844,293.1499938964844,0.0527838021516799,-7223.29443359375,304.1570129394531,0.4607049524784088,0.0899016857147216,0.4396407306194305,290.5600280761719,291.1499938964844,258.3907470703125,257.0606689453125,279.16961669921875,293.1963195800781,290.5643310546875,1.0,0.5498017072677612,0.5789306163787842,0.5789306163787842,1.0,1.0,-2.4716603755950928,0.9963937401771544,1.4752665758132937,0.4386044442653656,0.0,0.0,1.0,248.267578125,223.0,114.7528076171875,-28525.591796875,1798.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5536804199219,309.83184814453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.675517737865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006855646497569,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
461940,293.2673034667969,297.1499938964844,293.1499938964844,0.2831198573112488,-5251.91015625,304.1811218261719,0.7480581998825073,0.3497377038002014,0.3211908638477325,293.2370300292969,297.1499938964844,293.1499938964844,0.2326409071683883,-4738.1875,304.1756896972656,0.7127096056938171,0.2984721660614013,0.2898895144462585,293.14019775390625,297.1499938964844,293.1499938964844,0.4875947833061218,-6257.22412109375,304.17193603515625,0.8604640960693359,0.5424858331680298,0.3829326331615448,293.1460876464844,297.1499938964844,293.1499938964844,0.6079060435295105,-10051.6435546875,304.1776123046875,0.9123145341873168,0.6454158425331116,0.6148868799209595,293.1727905273437,297.1499938964844,293.1499938964844,0.0509868562221527,-7067.84814453125,304.1576538085937,0.4628606140613556,0.0887780636548996,0.4329979121685028,290.64892578125,291.1499938964844,258.4308166503906,257.0941772460937,279.1708068847656,293.2035522460937,290.6533203125,1.0,0.5418045520782471,0.5810749530792236,0.5810749530792236,1.0,1.0,-2.4512438774108887,0.9895131587982178,1.461730718612671,0.4360371828079223,0.0,0.0,1.0,239.2653961181641,211.0,121.41030883789062,-28514.140625,1731.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71307373046875,309.99273681640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6793426275253296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006894464022479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
