time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
462000,293.2673034667969,297.1499938964844,293.1499938964844,0.2831198573112488,-5251.91015625,304.1811218261719,0.7480581998825073,0.3497377038002014,0.3211908638477325,293.2370300292969,297.1499938964844,293.1499938964844,0.2326409071683883,-4738.1875,304.1756896972656,0.7127096056938171,0.2984721660614013,0.2898895144462585,293.14019775390625,297.1499938964844,293.1499938964844,0.4875947833061218,-6257.22412109375,304.17193603515625,0.8604640960693359,0.5424858331680298,0.3829326331615448,293.1460876464844,297.1499938964844,293.1499938964844,0.6079060435295105,-10051.6435546875,304.1776123046875,0.9123145341873168,0.6454158425331116,0.6148868799209595,293.1727905273437,297.1499938964844,293.1499938964844,0.0509868562221527,-7067.84814453125,304.1576538085937,0.4628606140613556,0.0887780636548996,0.4329979121685028,290.64892578125,291.1499938964844,258.4308166503906,257.0941772460937,279.1708068847656,293.2035522460937,290.6533203125,1.0,0.5418045520782471,0.5810749530792236,0.5810749530792236,1.0,1.0,-2.4512438774108887,0.9895131587982178,1.461730718612671,0.4360371828079223,0.0,0.0,1.0,239.2653961181641,211.0,121.41030883789062,-28514.140625,1731.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71307373046875,309.99273681640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6793426275253296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006894464022479,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462060,293.2733459472656,297.1499938964844,293.1499938964844,0.276067167520523,-5146.6015625,304.1824951171875,0.7516503930091858,0.3455400466918945,0.3170925080776214,293.2453918457031,297.1499938964844,293.1499938964844,0.2265665680170059,-4637.9091796875,304.17724609375,0.7159515619277954,0.2945690155029297,0.2858627140522003,293.1466369628906,297.1499938964844,293.1499938964844,0.4815916717052459,-6195.4853515625,304.1746520996094,0.8676988482475281,0.5414316654205322,0.3819397389888763,293.153076171875,297.1499938964844,293.1499938964844,0.6004020571708679,-9953.076171875,304.1809387207031,0.9211560487747192,0.6440954804420471,0.6133003234863281,293.1753234863281,297.1499938964844,293.1499938964844,0.049112495034933,-6906.30810546875,304.1582336425781,0.4660263657569885,0.087681733071804,0.4262813925743103,290.74969482421875,291.1499938964844,258.4725952148437,257.1295166015625,279.171875,293.2103576660156,290.7549743652344,1.0,0.5329343676567078,0.5833162069320679,0.5833162069320679,1.0,1.0,-2.430314540863037,0.9824487566947936,1.4478657245635986,0.4333750009536743,0.0,0.0,1.0,229.11770629882807,199.0,137.6854705810547,-28546.013671875,1660.8685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93145751953125,310.2070007324219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789451241493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890430231578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462120,293.2733459472656,297.1499938964844,293.1499938964844,0.276067167520523,-5146.6015625,304.1824951171875,0.7516503930091858,0.3455400466918945,0.3170925080776214,293.2453918457031,297.1499938964844,293.1499938964844,0.2265665680170059,-4637.9091796875,304.17724609375,0.7159515619277954,0.2945690155029297,0.2858627140522003,293.1466369628906,297.1499938964844,293.1499938964844,0.4815916717052459,-6195.4853515625,304.1746520996094,0.8676988482475281,0.5414316654205322,0.3819397389888763,293.153076171875,297.1499938964844,293.1499938964844,0.6004020571708679,-9953.076171875,304.1809387207031,0.9211560487747192,0.6440954804420471,0.6133003234863281,293.1753234863281,297.1499938964844,293.1499938964844,0.049112495034933,-6906.30810546875,304.1582336425781,0.4660263657569885,0.087681733071804,0.4262813925743103,290.74969482421875,291.1499938964844,258.4725952148437,257.1295166015625,279.171875,293.2103576660156,290.7549743652344,1.0,0.5329343676567078,0.5833162069320679,0.5833162069320679,1.0,1.0,-2.430314540863037,0.9824487566947936,1.4478657245635986,0.4333750009536743,0.0,0.0,1.0,229.11770629882807,199.0,137.6854705810547,-28546.013671875,1660.8685302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93145751953125,310.2070007324219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6789451241493225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006890430231578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462180,293.2787475585937,297.1499938964844,293.1499938964844,0.2689586877822876,-5039.90673828125,304.1835021972656,0.7561195492744446,0.3413195610046386,0.312949389219284,293.253173828125,297.1499938964844,293.1499938964844,0.2203864008188247,-4535.34375,304.1784362792969,0.719826340675354,0.2905752658843994,0.2817255556583404,293.15252685546875,297.1499938964844,293.1499938964844,0.4753117859363556,-6130.943359375,304.1768798828125,0.876123309135437,0.5403162837028503,0.3808858692646026,293.1595764160156,297.1499938964844,293.1499938964844,0.5925403833389282,-9849.94921875,304.1836853027344,0.931508481502533,0.6426985859870911,0.6116162538528442,293.177490234375,297.1499938964844,293.1499938964844,0.0472154505550861,-6743.70068359375,304.1586303710937,0.4697362184524536,0.0866003632545471,0.4195272326469421,290.8548278808594,291.1499938964844,258.51580810546875,257.1664123535156,279.1728210449219,293.2168884277344,290.8600769042969,1.0,0.5234799981117249,0.5856472253799438,0.5856472253799438,1.0,1.0,-2.408963441848755,0.9752286076545716,1.4337347745895386,0.4306271970272064,0.0,0.0,1.0,218.3329620361328,187.0,143.70748901367188,-28553.62890625,1587.8067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12774658203125,310.4022521972656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6779283881187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006880111759528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462240,293.2787475585937,297.1499938964844,293.1499938964844,0.2689586877822876,-5039.90673828125,304.1835021972656,0.7561195492744446,0.3413195610046386,0.312949389219284,293.253173828125,297.1499938964844,293.1499938964844,0.2203864008188247,-4535.34375,304.1784362792969,0.719826340675354,0.2905752658843994,0.2817255556583404,293.15252685546875,297.1499938964844,293.1499938964844,0.4753117859363556,-6130.943359375,304.1768798828125,0.876123309135437,0.5403162837028503,0.3808858692646026,293.1595764160156,297.1499938964844,293.1499938964844,0.5925403833389282,-9849.94921875,304.1836853027344,0.931508481502533,0.6426985859870911,0.6116162538528442,293.177490234375,297.1499938964844,293.1499938964844,0.0472154505550861,-6743.70068359375,304.1586303710937,0.4697362184524536,0.0866003632545471,0.4195272326469421,290.8548278808594,291.1499938964844,258.51580810546875,257.1664123535156,279.1728210449219,293.2168884277344,290.8600769042969,1.0,0.5234799981117249,0.5856472253799438,0.5856472253799438,1.0,1.0,-2.408963441848755,0.9752286076545716,1.4337347745895386,0.4306271970272064,0.0,0.0,1.0,218.3329620361328,187.0,143.70748901367188,-28553.62890625,1587.8067626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12774658203125,310.4022521972656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6779283881187439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006880111759528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462300,293.2812194824219,297.1499938964844,293.1499938964844,0.265447735786438,-4987.03173828125,304.18377685546875,0.7586668729782104,0.3392029404640198,0.3108662664890289,293.2568359375,297.1499938964844,293.1499938964844,0.2173100411891937,-4484.10986328125,304.1788635253906,0.7219719290733337,0.2885457277297973,0.2796202301979065,293.1553039550781,297.1499938964844,293.1499938964844,0.4721764624118805,-6098.7607421875,304.1776733398437,0.8807594180107117,0.5397390127182007,0.3803407251834869,293.1626281738281,297.1499938964844,293.1499938964844,0.5886093378067017,-9798.484375,304.1846923828125,0.9371345043182372,0.6419762969017029,0.6107451915740967,293.178466796875,297.1499938964844,293.1499938964844,0.0462731085717678,-6663.30078125,304.1587829589844,0.4717237055301666,0.086062490940094,0.4161397516727447,290.9065246582031,291.1499938964844,258.53790283203125,257.1853942871094,279.1732482910156,293.22003173828125,290.91168212890625,1.0,0.5185902714729309,0.5868436694145203,0.5868436694145203,1.0,1.0,-2.398160696029663,0.9715695977211,1.4265910387039185,0.4292243421077728,0.0,0.0,1.0,212.79942321777344,187.0,143.73780822753906,-28548.681640625,1550.9703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2174072265625,310.4925842285156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6820214986801147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006921651656739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462360,293.2835388183594,297.1499938964844,293.1499938964844,0.2618887424468994,-4933.2080078125,304.1841125488281,0.7614248991012573,0.3370825350284576,0.308777391910553,293.2603759765625,297.1499938964844,293.1499938964844,0.2141805738210678,-4431.77587890625,304.1793212890625,0.7242552638053894,0.2864953577518463,0.2774927616119385,293.157958984375,297.1499938964844,293.1499938964844,0.4689111709594726,-6065.1357421875,304.1785888671875,0.885676383972168,0.5391486287117004,0.3797851800918579,293.16558837890625,297.1499938964844,293.1499938964844,0.5845170021057129,-9744.724609375,304.18585205078125,0.9430002570152284,0.6412383913993835,0.6098577976226807,293.1793518066406,297.1499938964844,293.1499938964844,0.0453165471553802,-6581.72314453125,304.158935546875,0.4737802445888519,0.0855254530906677,0.4127466976642608,290.9608764648437,291.1499938964844,258.56024169921875,257.20465087890625,279.1736755371094,293.2230834960937,290.9668273925781,1.0,0.5136114954948425,0.5880594849586487,0.5880594849586487,1.0,1.0,-2.3872857093811035,0.9678816199302672,1.4194040298461914,0.4278033673763275,0.0,0.0,1.0,207.20559692382807,175.0,149.84414672851562,-28568.802734375,1514.096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3387145996094,310.6112976074219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6817526817321777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006918923463672,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462420,293.287841796875,297.1499938964844,293.1499938964844,0.2546790540218353,-4823.5771484375,304.18475341796875,0.7676099538803101,0.3328297734260559,0.3045837581157684,293.2671203613281,297.1499938964844,293.1499938964844,0.2078078091144561,-4324.60986328125,304.1801452636719,0.7292684316635132,0.2823311984539032,0.2731723189353943,293.1630249023437,297.1499938964844,293.1499938964844,0.4620602130889892,-5994.392578125,304.1804504394531,0.8963698744773865,0.5379197001457214,0.3786384165287018,293.17120361328125,297.1499938964844,293.1499938964844,0.5759302377700806,-9631.6123046875,304.18817138671875,0.9552805423736572,0.6397049427032471,0.6080263257026672,293.1809997558594,297.1499938964844,293.1499938964844,0.0433745048940181,-6416.2275390625,304.1591796875,0.4780899882316589,0.0844518095254898,0.40594282746315,291.0771789550781,291.1499938964844,258.6056213378906,257.2439880371094,279.1744689941406,293.2290344238281,291.08306884765625,1.0,0.5034131407737732,0.5905482769012451,0.5905482769012451,1.0,1.0,-2.3653061389923096,0.9604094624519348,1.4048967361450195,0.4249022901058197,0.0,0.0,1.0,195.89373779296875,163.0,158.1422119140625,-28588.373046875,1440.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56201171875,310.8320007324219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6807050704956055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006908290670253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462480,293.287841796875,297.1499938964844,293.1499938964844,0.2546790540218353,-4823.5771484375,304.18475341796875,0.7676099538803101,0.3328297734260559,0.3045837581157684,293.2671203613281,297.1499938964844,293.1499938964844,0.2078078091144561,-4324.60986328125,304.1801452636719,0.7292684316635132,0.2823311984539032,0.2731723189353943,293.1630249023437,297.1499938964844,293.1499938964844,0.4620602130889892,-5994.392578125,304.1804504394531,0.8963698744773865,0.5379197001457214,0.3786384165287018,293.17120361328125,297.1499938964844,293.1499938964844,0.5759302377700806,-9631.6123046875,304.18817138671875,0.9552805423736572,0.6397049427032471,0.6080263257026672,293.1809997558594,297.1499938964844,293.1499938964844,0.0433745048940181,-6416.2275390625,304.1591796875,0.4780899882316589,0.0844518095254898,0.40594282746315,291.0771789550781,291.1499938964844,258.6056213378906,257.2439880371094,279.1744689941406,293.2290344238281,291.08306884765625,1.0,0.5034131407737732,0.5905482769012451,0.5905482769012451,1.0,1.0,-2.3653061389923096,0.9604094624519348,1.4048967361450195,0.4249022901058197,0.0,0.0,1.0,195.89373779296875,163.0,158.1422119140625,-28588.373046875,1440.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56201171875,310.8320007324219,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6807050704956055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006908290670253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462540,293.2915954589844,297.1499938964844,293.1499938964844,0.2476450502872467,-4716.0693359375,304.18487548828125,0.7747855186462402,0.3285718560218811,0.3003785610198974,293.2734069824219,297.1499938964844,293.1499938964844,0.201529175043106,-4218.45068359375,304.1805419921875,0.7349808812141418,0.2780904471874237,0.2687732279300689,293.167724609375,297.1499938964844,293.1499938964844,0.4552995264530182,-5924.607421875,304.1815490722656,0.9084581136703492,0.5366377830505371,0.3774497807025909,293.1764221191406,297.1499938964844,293.1499938964844,0.5674416422843933,-9519.9169921875,304.1895751953125,0.9680236577987672,0.6381087899208069,0.6061282157897949,293.1824035644531,297.1499938964844,293.1499938964844,0.0414651706814765,-6253.9736328125,304.1593017578125,0.4827017188072204,0.0833767876029014,0.3991168439388275,291.1899719238281,291.1499938964844,258.6517028808594,257.2841796875,279.1752014160156,293.2347106933594,291.19561767578125,1.0,0.492929071187973,0.5931069850921631,0.5931069850921631,1.0,1.0,-2.343061685562134,0.9528183937072754,1.3902432918548584,0.421923965215683,0.0,0.0,0.9922715425491332,184.4834899902344,151.0,156.53848266601562,-28578.947265625,1367.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7577819824219,311.0279846191406,278.1499938964844,0.0,18000.0,315.2300109863281,32570.55078125,36000.0,0.0,0.0,0.6838945746421814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313416242599487,1.8313692808151243,-2.773180312942713e-05,0.0,0.0006940660532563,0.0,0.0,683.480224609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462600,293.2915954589844,297.1499938964844,293.1499938964844,0.2476450502872467,-4716.0693359375,304.18487548828125,0.7747855186462402,0.3285718560218811,0.3003785610198974,293.2734069824219,297.1499938964844,293.1499938964844,0.201529175043106,-4218.45068359375,304.1805419921875,0.7349808812141418,0.2780904471874237,0.2687732279300689,293.167724609375,297.1499938964844,293.1499938964844,0.4552995264530182,-5924.607421875,304.1815490722656,0.9084581136703492,0.5366377830505371,0.3774497807025909,293.1764221191406,297.1499938964844,293.1499938964844,0.5674416422843933,-9519.9169921875,304.1895751953125,0.9680236577987672,0.6381087899208069,0.6061282157897949,293.1824035644531,297.1499938964844,293.1499938964844,0.0414651706814765,-6253.9736328125,304.1593017578125,0.4827017188072204,0.0833767876029014,0.3991168439388275,291.1899719238281,291.1499938964844,258.6517028808594,257.2841796875,279.1752014160156,293.2347106933594,291.19561767578125,1.0,0.492929071187973,0.5931069850921631,0.5931069850921631,1.0,1.0,-2.343061685562134,0.9528183937072754,1.3902432918548584,0.421923965215683,0.0,0.0,0.9922715425491332,184.4834899902344,151.0,156.53848266601562,-28578.947265625,1367.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7577819824219,311.0279846191406,278.1499938964844,0.0,18000.0,315.2300109863281,32570.55078125,36000.0,0.0,0.0,0.6838945746421814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8313416242599487,1.8313692808151243,-2.773180312942713e-05,0.0,0.0006940660532563,0.0,0.0,683.480224609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462660,293.2948913574219,297.1499938964844,293.1499938964844,0.2406279146671295,-4608.02783203125,304.1849365234375,0.7831155061721802,0.3243168890476227,0.2961726784706116,293.2792358398437,297.1499938964844,293.1499938964844,0.1952181011438369,-4110.93505859375,304.1808776855469,0.7415828108787537,0.2737817466259002,0.2643061578273773,293.1720886230469,297.1499938964844,293.1499938964844,0.4483445286750793,-5852.4970703125,304.1826477050781,0.9231669902801514,0.5353063344955444,0.376226007938385,293.1812744140625,297.1499938964844,293.1499938964844,0.5587093830108643,-9404.4970703125,304.1909484863281,0.9809122085571288,0.6364548206329346,0.6041749715805054,293.1836853027344,297.1499938964844,293.1499938964844,0.0395520776510238,-6091.0751953125,304.1593933105469,0.4877423346042633,0.0822992622852325,0.3922713100910187,291.3070373535156,291.1499938964844,258.6982116699219,257.3249816894531,279.1758728027344,293.2400817871094,291.313232421875,1.0,0.4821838736534118,0.5957285761833191,0.5957285761833191,1.0,1.0,-2.320603370666504,0.9451208710670472,1.375482439994812,0.418872982263565,0.0,0.0,0.9636510014533995,173.02513122558594,139.0,162.8102569580078,-28593.185546875,1295.1192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00421142578125,311.2648010253906,278.1499938964844,0.0,18000.0,315.2300109863281,33584.12890625,36000.0,0.0,0.0,0.6828202605247498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827502608299256,1.8275305032730105,-2.7875728846993297e-05,0.0,0.0006929757073521,0.0,0.0,683.4991455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462720,293.2948913574219,297.1499938964844,293.1499938964844,0.2406279146671295,-4608.02783203125,304.1849365234375,0.7831155061721802,0.3243168890476227,0.2961726784706116,293.2792358398437,297.1499938964844,293.1499938964844,0.1952181011438369,-4110.93505859375,304.1808776855469,0.7415828108787537,0.2737817466259002,0.2643061578273773,293.1720886230469,297.1499938964844,293.1499938964844,0.4483445286750793,-5852.4970703125,304.1826477050781,0.9231669902801514,0.5353063344955444,0.376226007938385,293.1812744140625,297.1499938964844,293.1499938964844,0.5587093830108643,-9404.4970703125,304.1909484863281,0.9809122085571288,0.6364548206329346,0.6041749715805054,293.1836853027344,297.1499938964844,293.1499938964844,0.0395520776510238,-6091.0751953125,304.1593933105469,0.4877423346042633,0.0822992622852325,0.3922713100910187,291.3070373535156,291.1499938964844,258.6982116699219,257.3249816894531,279.1758728027344,293.2400817871094,291.313232421875,1.0,0.4821838736534118,0.5957285761833191,0.5957285761833191,1.0,1.0,-2.320603370666504,0.9451208710670472,1.375482439994812,0.418872982263565,0.0,0.0,0.9636510014533995,173.02513122558594,139.0,162.8102569580078,-28593.185546875,1295.1192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.00421142578125,311.2648010253906,278.1499938964844,0.0,18000.0,315.2300109863281,33584.12890625,36000.0,0.0,0.0,0.6828202605247498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827502608299256,1.8275305032730105,-2.7875728846993297e-05,0.0,0.0006929757073521,0.0,0.0,683.4991455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462780,293.2977294921875,297.1499938964844,293.1499938964844,0.2337985187768936,-4502.27294921875,304.1846618652344,0.7928089499473572,0.3200690746307373,0.2919706404209137,293.2846374511719,297.1499938964844,293.1499938964844,0.1890179365873336,-4004.656005859375,304.180908203125,0.749340295791626,0.2694093883037567,0.2597766518592834,293.1761169433594,297.1499938964844,293.1499938964844,0.4414944648742676,-5781.39599609375,304.1831359863281,0.9400846362113952,0.5339246392250061,0.3749655187129974,293.185791015625,297.1499938964844,293.1499938964844,0.5500989556312561,-9290.6103515625,304.1916198730469,0.9936187863349916,0.6347419619560242,0.6021636724472046,293.1847839355469,297.1499938964844,293.1499938964844,0.0376807488501071,-5931.345703125,304.15936279296875,0.4934362471103668,0.0812188908457756,0.3854090869426727,291.4212646484375,291.1499938964844,258.744873046875,257.3661804199219,279.1764831542969,293.24517822265625,291.427001953125,1.0,0.4711844623088836,0.5984078049659729,0.5984078049659729,1.0,1.0,-2.297940969467163,0.9373134970664978,1.36062753200531,0.4157471358776092,0.0,0.0,0.9197628498077391,161.54757690429688,127.0,158.63626098632812,-28566.595703125,1223.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2270812988281,311.4743957519531,278.1499938964844,0.0,18000.0,315.2300109863281,35731.37890625,36000.0,0.0,0.0,0.6810413599014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8193135261535645,1.8193416595458984,-2.8179978471598588e-05,0.0,0.0006911703967489,0.0,0.0,683.4801025390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462840,293.2977294921875,297.1499938964844,293.1499938964844,0.2337985187768936,-4502.27294921875,304.1846618652344,0.7928089499473572,0.3200690746307373,0.2919706404209137,293.2846374511719,297.1499938964844,293.1499938964844,0.1890179365873336,-4004.656005859375,304.180908203125,0.749340295791626,0.2694093883037567,0.2597766518592834,293.1761169433594,297.1499938964844,293.1499938964844,0.4414944648742676,-5781.39599609375,304.1831359863281,0.9400846362113952,0.5339246392250061,0.3749655187129974,293.185791015625,297.1499938964844,293.1499938964844,0.5500989556312561,-9290.6103515625,304.1916198730469,0.9936187863349916,0.6347419619560242,0.6021636724472046,293.1847839355469,297.1499938964844,293.1499938964844,0.0376807488501071,-5931.345703125,304.15936279296875,0.4934362471103668,0.0812188908457756,0.3854090869426727,291.4212646484375,291.1499938964844,258.744873046875,257.3661804199219,279.1764831542969,293.24517822265625,291.427001953125,1.0,0.4711844623088836,0.5984078049659729,0.5984078049659729,1.0,1.0,-2.297940969467163,0.9373134970664978,1.36062753200531,0.4157471358776092,0.0,0.0,0.9197628498077391,161.54757690429688,127.0,158.63626098632812,-28566.595703125,1223.828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2270812988281,311.4743957519531,278.1499938964844,0.0,18000.0,315.2300109863281,35731.37890625,36000.0,0.0,0.0,0.6810413599014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8193135261535645,1.8193416595458984,-2.8179978471598588e-05,0.0,0.0006911703967489,0.0,0.0,683.4801025390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
462900,293.2989807128906,297.1499938964844,293.1499938964844,0.2306647449731826,-4453.76806640625,304.1840515136719,0.798075258731842,0.3179531693458557,0.2898781597614288,293.2872009277344,297.1499938964844,293.1499938964844,0.1861304193735122,-3955.13818359375,304.1805419921875,0.7536085247993469,0.2672038376331329,0.2574953436851501,293.1780090332031,297.1499938964844,293.1499938964844,0.4385006427764892,-5750.6044921875,304.1825256347656,0.9489040970802308,0.5332235097885132,0.3743283450603485,293.1878356933594,297.1499938964844,293.1499938964844,0.5456739068031311,-9231.47265625,304.192138671875,0.9990000128746032,0.6338868737220764,0.6004321575164795,293.185302734375,297.1499938964844,293.1499938964844,0.0368149764835834,-5857.66552734375,304.15924072265625,0.4965271949768066,0.0806806311011314,0.3819974064826965,291.468017578125,291.1499938964844,258.7681884765625,257.3868713378906,279.1770935058594,293.2475891113281,291.4711608886719,1.0,0.4655612111091614,0.5998029112815857,0.5998029112815857,1.0,1.0,-2.2857823371887207,0.9330289959907532,1.3527532815933228,0.4140833020210266,0.0,0.0,0.8937339782714844,155.91397094726562,127.0,136.2796630859375,-28451.40234375,1188.1348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.33660888671875,311.5420227050781,278.1499938964844,0.0,18000.0,315.7099914550781,36558.89453125,36000.0,0.0,0.0,0.6846440434455872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7915408611297607,1.791568636894226,-2.77581530099269e-05,0.0,0.0006948266527615,0.0,0.0,659.66943359375,0.0,0.0,0.0,0.9859310388565063,4.0,0.0,1.0
462960,293.2999572753906,297.1499938964844,293.1499938964844,0.2279379069805145,-4411.76513671875,304.1828308105469,0.8018006086349487,0.315874308347702,0.287860095500946,293.2894592285156,297.1499938964844,293.1499938964844,0.1835705190896988,-3911.393798828125,304.1796264648437,0.7565295696258545,0.2650196552276611,0.2552756071090698,293.1795959472656,297.1499938964844,293.1499938964844,0.4361770451068878,-5727.14990234375,304.18084716796875,0.9555031061172484,0.5325559973716736,0.3737442791461944,293.1849670410156,297.1499938964844,293.1499938964844,0.5333173871040344,-9057.5068359375,304.2070617675781,0.9990000128746032,0.6339646577835083,0.5897849202156067,293.1855773925781,297.1499938964844,293.1499938964844,0.0360939018428325,-5796.66015625,304.15887451171875,0.4987500011920929,0.0801779478788375,0.3789376616477966,291.4981689453125,291.1499938964844,258.7914428710937,257.40753173828125,279.1800537109375,293.2490539550781,291.5016784667969,1.0,0.4594508707523346,0.6015269756317139,0.6015269756317139,1.0,1.0,-2.263630151748657,0.9244720339775084,1.339158058166504,0.4103633761405945,0.0,0.0,0.8675417304039001,151.35330200195312,130.0,115.01438903808594,-28231.0234375,1145.9832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50830078125,311.6438903808594,278.1499938964844,0.0,18000.0,315.7099914550781,36968.17578125,36000.0,0.0,0.0,0.6835092902183533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7453429698944092,1.7453699111938477,-2.6858489945880137e-05,0.0,0.000693675072398,0.0,0.0,618.0650024414062,0.0,0.0,0.0,0.9640138745307922,4.0,0.0,1.0
463020,293.30230712890625,297.1499938964844,293.1499938964844,0.2231484800577163,-4338.2451171875,304.1798095703125,0.8044039011001587,0.3115988075733185,0.2839154005050659,293.2943725585937,297.1499938964844,293.1499938964844,0.1789715886116027,-3832.962646484375,304.1773681640625,0.758003830909729,0.2604935467243194,0.2508952617645263,293.1831359863281,297.1499938964844,293.1499938964844,0.4326548278331756,-5692.39404296875,304.17633056640625,0.962344527244568,0.5310919880867004,0.3726398050785064,293.1645202636719,297.1499938964844,293.1499938964844,0.5165010690689087,-8829.390625,304.2152404785156,0.9990000128746032,0.6372070908546448,0.5762204527854919,293.18658447265625,297.1499938964844,293.1499938964844,0.0348813980817794,-5694.7265625,304.1579284667969,0.500249445438385,0.0790713429450988,0.3733361065387726,291.53472900390625,291.1499938964844,258.83770751953125,257.44879150390625,279.1809387207031,293.2494812011719,291.53466796875,1.0,0.4517435431480407,0.6046921610832214,0.6046921610832214,1.0,1.0,-2.2291433811187744,0.9115768671035768,1.3175663948059082,0.4045865535736084,0.0,0.0,0.8129852414131165,146.1038360595703,133.0,55.730735778808594,-27765.96484375,1088.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9485168457031,311.8504943847656,278.1499938964844,0.0,18000.0,315.7099914550781,37484.20703125,36000.0,0.0,0.0,0.6790699362754822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.618248462677002,1.61827290058136,-2.4379236492677592e-05,0.0,0.000689169683028,0.0,0.0,511.5587158203125,0.0,0.0,0.0,0.9042416214942932,4.0,0.0,1.0
463080,293.30230712890625,297.1499938964844,293.1499938964844,0.2231484800577163,-4338.2451171875,304.1798095703125,0.8044039011001587,0.3115988075733185,0.2839154005050659,293.2943725585937,297.1499938964844,293.1499938964844,0.1789715886116027,-3832.962646484375,304.1773681640625,0.758003830909729,0.2604935467243194,0.2508952617645263,293.1831359863281,297.1499938964844,293.1499938964844,0.4326548278331756,-5692.39404296875,304.17633056640625,0.962344527244568,0.5310919880867004,0.3726398050785064,293.1645202636719,297.1499938964844,293.1499938964844,0.5165010690689087,-8829.390625,304.2152404785156,0.9990000128746032,0.6372070908546448,0.5762204527854919,293.18658447265625,297.1499938964844,293.1499938964844,0.0348813980817794,-5694.7265625,304.1579284667969,0.500249445438385,0.0790713429450988,0.3733361065387726,291.53472900390625,291.1499938964844,258.83770751953125,257.44879150390625,279.1809387207031,293.2494812011719,291.53466796875,1.0,0.4517435431480407,0.6046921610832214,0.6046921610832214,1.0,1.0,-2.2291433811187744,0.9115768671035768,1.3175663948059082,0.4045865535736084,0.0,0.0,0.8129852414131165,146.1038360595703,133.0,55.730735778808594,-27765.96484375,1088.982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9485168457031,311.8504943847656,278.1499938964844,0.0,18000.0,315.7099914550781,37484.20703125,36000.0,0.0,0.0,0.6790699362754822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.618248462677002,1.61827290058136,-2.4379236492677592e-05,0.0,0.000689169683028,0.0,0.0,511.5587158203125,0.0,0.0,0.0,0.9042416214942932,4.0,0.0,1.0
463140,293.3046875,297.1499938964844,293.1499938964844,0.2196177989244461,-4285.1376953125,304.1757507324219,0.8035905361175537,0.307256817817688,0.2799719572067261,293.29937744140625,297.1499938964844,293.1499938964844,0.1753197461366653,-3771.5703125,304.1743469238281,0.7563058137893677,0.2558189630508423,0.2464449852705001,293.1866149902344,297.1499938964844,293.1499938964844,0.4315221607685089,-5683.59912109375,304.1694030761719,0.9649849534034728,0.5295474529266357,0.3715271651744842,293.14483642578125,297.1499938964844,293.1499938964844,0.5095177888870239,-8742.6103515625,304.204833984375,0.9990000128746032,0.6408407688140869,0.5698996782302856,293.1878356933594,297.1499938964844,293.1499938964844,0.0339583978056907,-5620.115234375,304.1568298339844,0.4995200932025909,0.077890895307064,0.3677428662776947,291.5106811523437,291.1499938964844,258.8833312988281,257.4897155761719,279.1800842285156,293.2514953613281,291.5080261230469,1.0,0.4467440247535705,0.6076646447181702,0.6076646447181702,1.0,1.0,-2.203408718109131,0.9023876786231996,1.3010209798812866,0.4006748795509338,0.0,0.0,0.7659897208213806,143.41578674316406,136.0,-16.13946533203125,-27289.10546875,1052.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4798583984375,312.06256103515625,278.1499938964844,0.0,18000.0,315.2300109863281,37558.921875,36000.0,0.0,0.0,0.6669592261314392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4752771854400637,1.4752988815307615,-2.1710360670113005e-05,0.0,0.0006768787861801,0.0,0.0,406.968505859375,0.0,0.0,0.0,0.8385109305381775,4.0,0.0,1.0
463200,293.3046875,297.1499938964844,293.1499938964844,0.2196177989244461,-4285.1376953125,304.1757507324219,0.8035905361175537,0.307256817817688,0.2799719572067261,293.29937744140625,297.1499938964844,293.1499938964844,0.1753197461366653,-3771.5703125,304.1743469238281,0.7563058137893677,0.2558189630508423,0.2464449852705001,293.1866149902344,297.1499938964844,293.1499938964844,0.4315221607685089,-5683.59912109375,304.1694030761719,0.9649849534034728,0.5295474529266357,0.3715271651744842,293.14483642578125,297.1499938964844,293.1499938964844,0.5095177888870239,-8742.6103515625,304.204833984375,0.9990000128746032,0.6408407688140869,0.5698996782302856,293.1878356933594,297.1499938964844,293.1499938964844,0.0339583978056907,-5620.115234375,304.1568298339844,0.4995200932025909,0.077890895307064,0.3677428662776947,291.5106811523437,291.1499938964844,258.8833312988281,257.4897155761719,279.1800842285156,293.2514953613281,291.5080261230469,1.0,0.4467440247535705,0.6076646447181702,0.6076646447181702,1.0,1.0,-2.203408718109131,0.9023876786231996,1.3010209798812866,0.4006748795509338,0.0,0.0,0.7659897208213806,143.41578674316406,136.0,-16.13946533203125,-27289.10546875,1052.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4798583984375,312.06256103515625,278.1499938964844,0.0,18000.0,315.2300109863281,37558.921875,36000.0,0.0,0.0,0.6669592261314392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4752771854400637,1.4752988815307615,-2.1710360670113005e-05,0.0,0.0006768787861801,0.0,0.0,406.968505859375,0.0,0.0,0.0,0.8385109305381775,4.0,0.0,1.0
463260,293.3069152832031,297.1499938964844,293.1499938964844,0.2169790714979171,-4246.41259765625,304.17156982421875,0.8004282116889954,0.3028884828090668,0.2760554254055023,293.3043212890625,297.1499938964844,293.1499938964844,0.1723056584596634,-3721.61376953125,304.1712646484375,0.7524288892745972,0.2510364651679992,0.2419445067644119,293.1899108886719,297.1499938964844,293.1499938964844,0.4321615695953369,-5693.64599609375,304.1618957519531,0.9648526310920716,0.5279526710510254,0.3704208135604858,293.13360595703125,297.1499938964844,293.1499938964844,0.5094957947731018,-8754.0205078125,304.1864624023437,0.9990000128746032,0.6432682275772095,0.5684332251548767,293.1891784667969,297.1499938964844,293.1499938964844,0.0332359336316585,-5564.60009765625,304.15576171875,0.497274249792099,0.0766601264476776,0.3621993958950043,291.4436340332031,291.1499938964844,258.9281005859375,257.53009033203125,279.1785583496094,293.2547607421875,291.4393615722656,1.0,0.4436811208724975,0.610449492931366,0.610449492931366,1.0,1.0,-2.183546304702759,0.8956401944160461,1.287906050682068,0.3979440927505493,0.0,0.0,0.7309572696685791,142.3944549560547,139.0,-75.40843963623047,-26823.0703125,1027.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9750061035156,312.2279357910156,278.1499938964844,0.0,18000.0,315.2300109863281,37286.58984375,36000.0,0.0,0.0,0.6560167074203491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3494318723678589,1.3494513034820557,-1.949014404090121e-05,0.0,0.0006657735793851,0.0,0.0,327.6687927246094,0.0,0.0,0.0,0.7819573879241943,4.0,0.0,1.0
463320,293.3069152832031,297.1499938964844,293.1499938964844,0.2169790714979171,-4246.41259765625,304.17156982421875,0.8004282116889954,0.3028884828090668,0.2760554254055023,293.3043212890625,297.1499938964844,293.1499938964844,0.1723056584596634,-3721.61376953125,304.1712646484375,0.7524288892745972,0.2510364651679992,0.2419445067644119,293.1899108886719,297.1499938964844,293.1499938964844,0.4321615695953369,-5693.64599609375,304.1618957519531,0.9648526310920716,0.5279526710510254,0.3704208135604858,293.13360595703125,297.1499938964844,293.1499938964844,0.5094957947731018,-8754.0205078125,304.1864624023437,0.9990000128746032,0.6432682275772095,0.5684332251548767,293.1891784667969,297.1499938964844,293.1499938964844,0.0332359336316585,-5564.60009765625,304.15576171875,0.497274249792099,0.0766601264476776,0.3621993958950043,291.4436340332031,291.1499938964844,258.9281005859375,257.53009033203125,279.1785583496094,293.2547607421875,291.4393615722656,1.0,0.4436811208724975,0.610449492931366,0.610449492931366,1.0,1.0,-2.183546304702759,0.8956401944160461,1.287906050682068,0.3979440927505493,0.0,0.0,0.7309572696685791,142.3944549560547,139.0,-75.40843963623047,-26823.0703125,1027.8870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9750061035156,312.2279357910156,278.1499938964844,0.0,18000.0,315.2300109863281,37286.58984375,36000.0,0.0,0.0,0.6560167074203491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3494318723678589,1.3494513034820557,-1.949014404090121e-05,0.0,0.0006657735793851,0.0,0.0,327.6687927246094,0.0,0.0,0.0,0.7819573879241943,4.0,0.0,1.0
463380,293.3090209960937,297.1499938964844,293.1499938964844,0.214425504207611,-4208.57470703125,304.1686706542969,0.7955620288848877,0.2984851002693176,0.2721526622772217,293.30914306640625,297.1499938964844,293.1499938964844,0.1692868769168853,-3671.148193359375,304.16925048828125,0.7470194697380066,0.246148407459259,0.237388789653778,293.1931457519531,297.1499938964844,293.1499938964844,0.4330519139766693,-5705.44970703125,304.1565246582031,0.962698459625244,0.5262858867645264,0.3693012297153473,293.13250732421875,297.1499938964844,293.1499938964844,0.513554036617279,-8820.5224609375,304.1676025390625,0.9990000128746032,0.6439290642738342,0.5704468488693237,293.1907043457031,297.1499938964844,293.1499938964844,0.0325053222477436,-5508.18359375,304.1550598144531,0.4938951134681701,0.0753611773252487,0.3565724194049835,291.3730163574219,291.1499938964844,258.9717712402344,257.56964111328125,279.1768493652344,293.2582397460937,291.3692321777344,1.0,0.4419879913330078,0.613050103187561,0.613050103187561,1.0,1.0,-2.1676993370056152,0.8905091285705566,1.2771902084350586,0.3959792554378509,0.0,0.0,0.7060180306434631,142.55157470703125,142.0,-90.3490219116211,-26471.630859375,1012.4935913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4364013671875,312.40203857421875,278.1499938964844,0.0,18000.0,315.2300109863281,36939.4609375,36000.0,0.0,0.0,0.6434774994850159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2559069395065308,1.255924940109253,-1.793199589883443e-05,0.0,0.0006530478131026,0.0,0.0,276.1036376953125,0.0,0.0,0.0,0.7406039237976074,4.0,0.0,1.0
463440,293.3090209960937,297.1499938964844,293.1499938964844,0.214425504207611,-4208.57470703125,304.1686706542969,0.7955620288848877,0.2984851002693176,0.2721526622772217,293.30914306640625,297.1499938964844,293.1499938964844,0.1692868769168853,-3671.148193359375,304.16925048828125,0.7470194697380066,0.246148407459259,0.237388789653778,293.1931457519531,297.1499938964844,293.1499938964844,0.4330519139766693,-5705.44970703125,304.1565246582031,0.962698459625244,0.5262858867645264,0.3693012297153473,293.13250732421875,297.1499938964844,293.1499938964844,0.513554036617279,-8820.5224609375,304.1676025390625,0.9990000128746032,0.6439290642738342,0.5704468488693237,293.1907043457031,297.1499938964844,293.1499938964844,0.0325053222477436,-5508.18359375,304.1550598144531,0.4938951134681701,0.0753611773252487,0.3565724194049835,291.3730163574219,291.1499938964844,258.9717712402344,257.56964111328125,279.1768493652344,293.2582397460937,291.3692321777344,1.0,0.4419879913330078,0.613050103187561,0.613050103187561,1.0,1.0,-2.1676993370056152,0.8905091285705566,1.2771902084350586,0.3959792554378509,0.0,0.0,0.7060180306434631,142.55157470703125,142.0,-90.3490219116211,-26471.630859375,1012.4935913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4364013671875,312.40203857421875,278.1499938964844,0.0,18000.0,315.2300109863281,36939.4609375,36000.0,0.0,0.0,0.6434774994850159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2559069395065308,1.255924940109253,-1.793199589883443e-05,0.0,0.0006530478131026,0.0,0.0,276.1036376953125,0.0,0.0,0.0,0.7406039237976074,4.0,0.0,1.0
463500,293.3102722167969,297.1499938964844,293.1499938964844,0.2130657136440277,-4188.1123046875,304.1677551269531,0.7926201820373535,0.2962285280227661,0.2701815664768219,293.31170654296875,297.1499938964844,293.1499938964844,0.1676853895187378,-3644.072998046875,304.16864013671875,0.7438726425170898,0.2436276525259018,0.2350681573152542,293.1947937011719,297.1499938964844,293.1499938964844,0.4333882927894592,-5709.8466796875,304.1547241210937,0.961012065410614,0.5254144072532654,0.3687258958816528,293.1355895996094,297.1499938964844,293.1499938964844,0.5166335701942444,-8867.4375,304.1588134765625,0.9990000128746032,0.6435438394546509,0.5724601745605469,293.1915588378906,297.1499938964844,293.1499938964844,0.0321089513599872,-5476.95947265625,304.1548767089844,0.4918554425239563,0.0746802166104316,0.3536822199821472,291.3412780761719,291.1499938964844,258.9931030273437,257.58905029296875,279.1761169433594,293.2601928710937,291.3377685546875,1.0,0.4415222406387329,0.6142983436584473,0.6142983436584473,1.0,1.0,-2.160799503326416,0.8883460164070129,1.272453546524048,0.3951872587203979,0.0,0.0,0.6964646577835083,142.9690704345703,142.0,-88.76570892333984,-26326.59765625,1007.1314697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6359558105469,312.4795837402344,278.1499938964844,0.0,18000.0,314.75,36788.1796875,36000.0,0.0,0.0,0.6320644617080688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.219562292098999,1.219579577445984,-1.735143996484112e-05,0.0,0.0006414650706574,0.0,0.0,257.7094421386719,0.0,0.0,0.0,0.7247445583343506,4.0,0.0,1.0
463560,293.31170654296875,297.1499938964844,293.1499938964844,0.2116655260324478,-4166.92919921875,304.1670837402344,0.7893742322921753,0.2939148545265198,0.2681667506694793,293.31451416015625,297.1499938964844,293.1499938964844,0.166030153632164,-3615.9619140625,304.16827392578125,0.7404617071151733,0.2410313338041305,0.2326868623495102,293.19647216796875,297.1499938964844,293.1499938964844,0.4337280988693237,-5714.1650390625,304.1532592773437,0.9589769244194032,0.5245161652565002,0.36813685297966,293.14093017578125,297.1499938964844,293.1499938964844,0.5204005241394043,-8923.34375,304.1503601074219,0.9990000128746032,0.6426813006401062,0.5750267505645752,293.19244384765625,297.1499938964844,293.1499938964844,0.0316998064517974,-5444.54248046875,304.1547241210937,0.4896061718463897,0.0739767476916313,0.3507253229618072,291.3097229003906,291.1499938964844,259.0140686035156,257.6081848144531,279.17547607421875,293.2624206542969,291.3058166503906,1.0,0.4412515461444855,0.6155257821083069,0.6155257821083069,1.0,1.0,-2.1543426513671875,0.8863546848297119,1.267987847328186,0.3944781124591827,0.0,0.0,0.6889468431472778,143.572021484375,145.0,-90.0254898071289,-26172.611328125,1002.9149780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7713317871094,312.514892578125,278.1499938964844,0.0,18000.0,314.75,36646.78125,36000.0,0.0,0.0,0.6247968077659607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1894996166229248,1.189516544342041,-1.6879677787073888e-05,0.0,0.0006340892869047,0.0,0.0,243.1406097412109,0.0,0.0,0.0,0.7117500305175781,4.0,0.0,1.0
463620,293.3146667480469,297.1499938964844,293.1499938964844,0.2086781561374664,-4121.2431640625,304.1663818359375,0.7822311520576477,0.2892197966575622,0.2640584707260132,293.3202819824219,297.1499938964844,293.1499938964844,0.1624970734119415,-3555.415771484375,304.1680908203125,0.7330482006072998,0.2356938868761062,0.2277742773294448,293.1998596191406,297.1499938964844,293.1499938964844,0.4341883361339569,-5720.01953125,304.1514587402344,0.9540612697601318,0.5226511359214783,0.3669206798076629,293.15753173828125,297.1499938964844,293.1499938964844,0.5293735861778259,-9052.990234375,304.1353759765625,0.9990000128746032,0.6395636796951294,0.5814516544342041,293.19439697265625,297.1499938964844,293.1499938964844,0.0308153163641691,-5373.22802734375,304.1546325683594,0.4845248758792877,0.0725048333406448,0.3445897698402405,291.25164794921875,291.1499938964844,259.0547180175781,257.6454467773437,279.1745910644531,293.2677917480469,291.2488098144531,1.0,0.4411653876304626,0.61793452501297,0.61793452501297,1.0,1.0,-2.1423938274383545,0.8827379941940308,1.2596558332443235,0.3932359218597412,0.0,0.0,0.6795012950897217,145.21885681152344,148.0,-79.72373962402344,-25930.3515625,997.0961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9422912597656,312.5531921386719,278.1499938964844,0.0,18000.0,314.75,36374.89453125,36000.0,0.0,0.0,0.6106160283088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149726629257202,1.1497429609298706,-1.625321601750329e-05,0.0,0.0006196976173669,0.0,0.0,224.59600830078125,0.0,0.0,0.0,0.6946282386779785,4.0,0.0,1.0
463680,293.3146667480469,297.1499938964844,293.1499938964844,0.2086781561374664,-4121.2431640625,304.1663818359375,0.7822311520576477,0.2892197966575622,0.2640584707260132,293.3202819824219,297.1499938964844,293.1499938964844,0.1624970734119415,-3555.415771484375,304.1680908203125,0.7330482006072998,0.2356938868761062,0.2277742773294448,293.1998596191406,297.1499938964844,293.1499938964844,0.4341883361339569,-5720.01953125,304.1514587402344,0.9540612697601318,0.5226511359214783,0.3669206798076629,293.15753173828125,297.1499938964844,293.1499938964844,0.5293735861778259,-9052.990234375,304.1353759765625,0.9990000128746032,0.6395636796951294,0.5814516544342041,293.19439697265625,297.1499938964844,293.1499938964844,0.0308153163641691,-5373.22802734375,304.1546325683594,0.4845248758792877,0.0725048333406448,0.3445897698402405,291.25164794921875,291.1499938964844,259.0547180175781,257.6454467773437,279.1745910644531,293.2677917480469,291.2488098144531,1.0,0.4411653876304626,0.61793452501297,0.61793452501297,1.0,1.0,-2.1423938274383545,0.8827379941940308,1.2596558332443235,0.3932359218597412,0.0,0.0,0.6795012950897217,145.21885681152344,148.0,-79.72373962402344,-25930.3515625,997.0961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9422912597656,312.5531921386719,278.1499938964844,0.0,18000.0,314.75,36374.89453125,36000.0,0.0,0.0,0.6106160283088684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.149726629257202,1.1497429609298706,-1.625321601750329e-05,0.0,0.0006196976173669,0.0,0.0,224.59600830078125,0.0,0.0,0.0,0.6946282386779785,4.0,0.0,1.0
