time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463740,293.3173522949219,297.1499938964844,293.1499938964844,0.2054082006216049,-4070.554931640625,304.1663818359375,0.7746047973632812,0.2845039963722229,0.2599318921566009,293.3258972167969,297.1499938964844,293.1499938964844,0.1586585193872451,-3488.84912109375,304.16845703125,0.7250964045524597,0.2302417010068893,0.2227501422166824,293.2032775878906,297.1499938964844,293.1499938964844,0.4340897798538208,-5719.42919921875,304.1511535644531,0.9483063220977784,0.5206966400146484,0.3656531572341919,293.18072509765625,297.1499938964844,293.1499938964844,0.5394241213798523,-9194.6162109375,304.12359619140625,0.9990000128746032,0.6346832513809204,0.5890893936157227,293.19647216796875,297.1499938964844,293.1499938964844,0.0298404488712549,-5291.1845703125,304.1547241210937,0.4786393046379089,0.0709582418203353,0.3381821811199188,291.2076721191406,291.1499938964844,259.093505859375,257.68121337890625,279.1736145019531,293.27294921875,291.2053527832031,1.0,0.4415221512317657,0.6202577352523804,0.6202577352523804,1.0,1.0,-2.1313576698303223,0.8794282078742981,1.251929521560669,0.3921311497688293,0.0,0.0,0.6748436093330383,147.29754638671875,151.0,-65.0285415649414,-25725.408203125,993.7791748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.976318359375,312.5270690917969,278.1499938964844,0.0,18000.0,314.2699890136719,36194.0,36000.0,0.0,0.0,0.5925968289375305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1282505989074707,1.1282665729522705,-1.5915229596430436e-05,0.0,0.00060141045833,0.0,0.0,214.9389190673828,0.0,0.0,0.0,0.6854382753372192,4.0,0.0,1.0
463800,293.3173522949219,297.1499938964844,293.1499938964844,0.2054082006216049,-4070.554931640625,304.1663818359375,0.7746047973632812,0.2845039963722229,0.2599318921566009,293.3258972167969,297.1499938964844,293.1499938964844,0.1586585193872451,-3488.84912109375,304.16845703125,0.7250964045524597,0.2302417010068893,0.2227501422166824,293.2032775878906,297.1499938964844,293.1499938964844,0.4340897798538208,-5719.42919921875,304.1511535644531,0.9483063220977784,0.5206966400146484,0.3656531572341919,293.18072509765625,297.1499938964844,293.1499938964844,0.5394241213798523,-9194.6162109375,304.12359619140625,0.9990000128746032,0.6346832513809204,0.5890893936157227,293.19647216796875,297.1499938964844,293.1499938964844,0.0298404488712549,-5291.1845703125,304.1547241210937,0.4786393046379089,0.0709582418203353,0.3381821811199188,291.2076721191406,291.1499938964844,259.093505859375,257.68121337890625,279.1736145019531,293.27294921875,291.2053527832031,1.0,0.4415221512317657,0.6202577352523804,0.6202577352523804,1.0,1.0,-2.1313576698303223,0.8794282078742981,1.251929521560669,0.3921311497688293,0.0,0.0,0.6748436093330383,147.29754638671875,151.0,-65.0285415649414,-25725.408203125,993.7791748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.976318359375,312.5270690917969,278.1499938964844,0.0,18000.0,314.2699890136719,36194.0,36000.0,0.0,0.0,0.5925968289375305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1282505989074707,1.1282665729522705,-1.5915229596430436e-05,0.0,0.00060141045833,0.0,0.0,214.9389190673828,0.0,0.0,0.0,0.6854382753372192,4.0,0.0,1.0
463860,293.3196716308594,297.1499938964844,293.1499938964844,0.2021331638097763,-4019.597900390625,304.1663818359375,0.7665404677391052,0.2797944545745849,0.2558218240737915,293.3311767578125,297.1499938964844,293.1499938964844,0.1547504961490631,-3420.692626953125,304.1688232421875,0.7164047956466675,0.2247147262096405,0.2176642715930938,293.20660400390625,297.1499938964844,293.1499938964844,0.4339218735694885,-5718.04296875,304.15106201171875,0.9416366815567015,0.5186744928359985,0.3643464744091034,293.2087707519531,297.1499938964844,293.1499938964844,0.5496052503585815,-9334.736328125,304.11572265625,0.9990000128746032,0.6282244920730591,0.596409797668457,293.1986389160156,297.1499938964844,293.1499938964844,0.0284268893301486,-5205.71240234375,304.155517578125,0.4714547395706177,0.0693433061242103,0.3315299749374389,291.1641540527344,291.1499938964844,259.130126953125,257.7152099609375,279.17340087890625,293.2778015136719,291.1619873046875,1.0,0.4421299993991852,0.6225601434707642,0.6225601434707642,1.0,1.0,-2.1195669174194336,0.8756878972053528,1.243878960609436,0.3908655643463135,0.0,0.0,0.67583167552948,149.8306121826172,154.0,-60.55929183959961,-25500.716796875,991.3648071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8057556152344,312.3807983398437,278.1499938964844,0.0,18000.0,314.2699890136719,36012.01953125,36000.0,0.0,0.0,0.5797749161720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123701810836792,1.1237176656723022,-1.5811870980542153e-05,0.0,0.0005883978446945,0.0,0.0,212.6013946533203,0.0,0.0,0.0,0.6834952235221863,4.0,0.0,1.0
463920,293.3196716308594,297.1499938964844,293.1499938964844,0.2021331638097763,-4019.597900390625,304.1663818359375,0.7665404677391052,0.2797944545745849,0.2558218240737915,293.3311767578125,297.1499938964844,293.1499938964844,0.1547504961490631,-3420.692626953125,304.1688232421875,0.7164047956466675,0.2247147262096405,0.2176642715930938,293.20660400390625,297.1499938964844,293.1499938964844,0.4339218735694885,-5718.04296875,304.15106201171875,0.9416366815567015,0.5186744928359985,0.3643464744091034,293.2087707519531,297.1499938964844,293.1499938964844,0.5496052503585815,-9334.736328125,304.11572265625,0.9990000128746032,0.6282244920730591,0.596409797668457,293.1986389160156,297.1499938964844,293.1499938964844,0.0284268893301486,-5205.71240234375,304.155517578125,0.4714547395706177,0.0693433061242103,0.3315299749374389,291.1641540527344,291.1499938964844,259.130126953125,257.7152099609375,279.17340087890625,293.2778015136719,291.1619873046875,1.0,0.4421299993991852,0.6225601434707642,0.6225601434707642,1.0,1.0,-2.1195669174194336,0.8756878972053528,1.243878960609436,0.3908655643463135,0.0,0.0,0.67583167552948,149.8306121826172,154.0,-60.55929183959961,-25500.716796875,991.3648071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8057556152344,312.3807983398437,278.1499938964844,0.0,18000.0,314.2699890136719,36012.01953125,36000.0,0.0,0.0,0.5797749161720276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.123701810836792,1.1237176656723022,-1.5811870980542153e-05,0.0,0.0005883978446945,0.0,0.0,212.6013946533203,0.0,0.0,0.0,0.6834952235221863,4.0,0.0,1.0
463980,293.3215637207031,297.1499938964844,293.1499938964844,0.1984450668096542,-3961.24609375,304.1670837402344,0.7565772533416748,0.2751111388206482,0.2518075406551361,293.33599853515625,297.1499938964844,293.1499938964844,0.1504921317100525,-3345.33447265625,304.1696472167969,0.7049838900566101,0.2191491723060608,0.2126132398843765,293.2097473144531,297.1499938964844,293.1499938964844,0.4327276945114136,-5705.15576171875,304.1527404785156,0.9317660331726074,0.5166014432907104,0.3630641102790832,293.228271484375,297.1499938964844,293.1499938964844,0.5464565753936768,-9282.1826171875,304.1323547363281,0.9914575815200806,0.6227473616600037,0.591619610786438,293.20050048828125,297.1499938964844,293.1499938964844,0.0275823157280683,-5110.8583984375,304.15509033203125,0.4607594013214111,0.0677359476685524,0.3251879215240478,291.14862060546875,291.1499938964844,259.1643371582031,257.74725341796875,279.1769104003906,293.2835998535156,291.1477966308594,1.0,0.4422136843204498,0.6254466772079468,0.6254466772079468,1.0,1.0,-2.0937557220458984,0.8658831715583801,1.227872610092163,0.386622816324234,0.0,0.0,0.6773488521575928,153.79440307617188,157.0,-29.943906784057617,-25192.115234375,980.4674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5422668457031,312.2073059082031,278.1499938964844,0.0,18000.0,314.2699890136719,35961.1875,36000.0,0.0,0.0,0.568777322769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1288655996322632,1.1288814544677734,-1.5871008145040832e-05,0.0,0.0005772367003373,0.0,0.0,214.6604919433593,0.0,0.0,0.0,0.6855232119560242,4.0,0.0,1.0
464040,293.3215637207031,297.1499938964844,293.1499938964844,0.1984450668096542,-3961.24609375,304.1670837402344,0.7565772533416748,0.2751111388206482,0.2518075406551361,293.33599853515625,297.1499938964844,293.1499938964844,0.1504921317100525,-3345.33447265625,304.1696472167969,0.7049838900566101,0.2191491723060608,0.2126132398843765,293.2097473144531,297.1499938964844,293.1499938964844,0.4327276945114136,-5705.15576171875,304.1527404785156,0.9317660331726074,0.5166014432907104,0.3630641102790832,293.228271484375,297.1499938964844,293.1499938964844,0.5464565753936768,-9282.1826171875,304.1323547363281,0.9914575815200806,0.6227473616600037,0.591619610786438,293.20050048828125,297.1499938964844,293.1499938964844,0.0275823157280683,-5110.8583984375,304.15509033203125,0.4607594013214111,0.0677359476685524,0.3251879215240478,291.14862060546875,291.1499938964844,259.1643371582031,257.74725341796875,279.1769104003906,293.2835998535156,291.1477966308594,1.0,0.4422136843204498,0.6254466772079468,0.6254466772079468,1.0,1.0,-2.0937557220458984,0.8658831715583801,1.227872610092163,0.386622816324234,0.0,0.0,0.6773488521575928,153.79440307617188,157.0,-29.943906784057617,-25192.115234375,980.4674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5422668457031,312.2073059082031,278.1499938964844,0.0,18000.0,314.2699890136719,35961.1875,36000.0,0.0,0.0,0.568777322769165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1288655996322632,1.1288814544677734,-1.5871008145040832e-05,0.0,0.0005772367003373,0.0,0.0,214.6604919433593,0.0,0.0,0.0,0.6855232119560242,4.0,0.0,1.0
464100,293.3224792480469,297.1499938964844,293.1499938964844,0.1965723186731338,-3931.528564453125,304.1673889160156,0.7520477771759033,0.2727589011192322,0.249783918261528,293.3383483886719,297.1499938964844,293.1499938964844,0.1483221501111984,-3306.75390625,304.1700134277344,0.699373722076416,0.2163285464048385,0.2100469470024109,293.2113952636719,297.1499938964844,293.1499938964844,0.4320384860038757,-5697.79052734375,304.1534729003906,0.927304744720459,0.5155211091041565,0.3623872995376587,293.2334899902344,297.1499938964844,293.1499938964844,0.5450616478919983,-9259.990234375,304.1380615234375,0.9877988696098328,0.6207303404808044,0.5896412134170532,293.2013854980469,297.1499938964844,293.1499938964844,0.0271578561514616,-5062.3974609375,304.1549377441406,0.4553492963314056,0.0669212043285369,0.3219409584999084,291.1418762207031,291.1499938964844,259.18048095703125,257.762451171875,279.177734375,293.285888671875,291.1410217285156,1.0,0.4421586692333221,0.6268994212150574,0.6268994212150574,1.0,1.0,-2.0811574459075928,0.8611097931861877,1.2200477123260498,0.3845359683036804,0.0,0.0,0.6785653233528137,155.574462890625,157.0,-24.767826080322266,-25030.373046875,974.6429443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3955078125,312.10675048828125,278.1499938964844,0.0,18000.0,313.7900085449219,35946.39453125,36000.0,0.0,0.0,0.5590495467185974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1314529180526731,1.1314688920974731,-1.590317697264254e-05,0.0,0.0005673642735928,0.0,0.0,215.7228240966797,0.0,0.0,0.0,0.6866577863693237,4.0,0.0,1.0
464160,293.32330322265625,297.1499938964844,293.1499938964844,0.1947280615568161,-3902.26318359375,304.1675720214844,0.7477458119392395,0.2704111337661743,0.2477568835020065,293.34063720703125,297.1499938964844,293.1499938964844,0.1461591571569442,-3268.226318359375,304.1703186035156,0.6938853859901428,0.2134910225868225,0.2074576616287231,293.2130126953125,297.1499938964844,293.1499938964844,0.431385189294815,-5690.8935546875,304.1540222167969,0.9230949878692628,0.5144252777099609,0.3616936206817627,293.2372436523437,297.1499938964844,293.1499938964844,0.5439339280128479,-9242.3583984375,304.14227294921875,0.9843149185180664,0.6189327836036682,0.5879397988319397,293.2022399902344,297.1499938964844,293.1499938964844,0.0266484227031469,-5014.16796875,304.15496826171875,0.4502040147781372,0.0661046132445335,0.3186589777469635,291.13348388671875,291.1499938964844,259.1958923339844,257.7770690917969,279.17822265625,293.287841796875,291.13201904296875,1.0,0.4420696198940277,0.6283474564552307,0.6283474564552307,1.0,1.0,-2.0687949657440186,0.8564226031303406,1.2123723030090332,0.3824924826622009,0.0,0.0,0.6804794669151306,157.2642364501953,160.0,-26.082015991210938,-24852.025390625,968.7634887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.20477294921875,311.972900390625,278.1499938964844,0.0,18000.0,313.7900085449219,35916.43359375,36000.0,0.0,0.0,0.5539336800575256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135680079460144,1.1356960535049438,-1.5954596165101975e-05,0.0,0.0005621722666546,0.0,0.0,217.4534912109375,0.0,0.0,0.0,0.6884722709655762,4.0,0.0,1.0
464220,293.3246765136719,297.1499938964844,293.1499938964844,0.1910555213689804,-3843.82421875,304.1678466796875,0.7396458983421326,0.2657398879528045,0.2437145560979843,293.3450012207031,297.1499938964844,293.1499938964844,0.1418034732341766,-3190.27294921875,304.1708068847656,0.6831762790679932,0.2077768296003341,0.2022305428981781,293.2160949707031,297.1499938964844,293.1499938964844,0.4300276637077331,-5676.61669921875,304.15496826171875,0.9152759909629822,0.5122031569480896,0.3602764308452606,293.2424621582031,297.1499938964844,293.1499938964844,0.5419133305549622,-9211.802734375,304.1481628417969,0.9775977730751038,0.6156616806983948,0.5849459767341614,293.2037658691406,297.1499938964844,293.1499938964844,0.0255664642900228,-4916.806640625,304.1551208496094,0.4405976235866546,0.064470887184143,0.3120505511760711,291.1156311035156,291.1499938964844,259.2245483398437,257.804443359375,279.17852783203125,293.29107666015625,291.11480712890625,1.0,0.4418290257453918,0.631220281124115,0.631220281124115,1.0,1.0,-2.0444281101226807,0.8471432328224182,1.1972849369049072,0.3784461319446563,0.0,0.0,0.686397135257721,160.47886657714844,163.0,-22.609485626220703,-24534.8984375,956.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8052673339844,311.7105712890625,278.1499938964844,0.0,18000.0,313.7900085449219,35830.15625,36000.0,0.0,0.0,0.5450683236122131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1514551639556885,1.1514713764190674,-1.6154179320437834e-05,0.0,0.0005531750502996,0.0,0.0,224.0663604736328,0.0,0.0,0.0,0.6951602697372437,4.0,0.0,1.0
464280,293.3246765136719,297.1499938964844,293.1499938964844,0.1910555213689804,-3843.82421875,304.1678466796875,0.7396458983421326,0.2657398879528045,0.2437145560979843,293.3450012207031,297.1499938964844,293.1499938964844,0.1418034732341766,-3190.27294921875,304.1708068847656,0.6831762790679932,0.2077768296003341,0.2022305428981781,293.2160949707031,297.1499938964844,293.1499938964844,0.4300276637077331,-5676.61669921875,304.15496826171875,0.9152759909629822,0.5122031569480896,0.3602764308452606,293.2424621582031,297.1499938964844,293.1499938964844,0.5419133305549622,-9211.802734375,304.1481628417969,0.9775977730751038,0.6156616806983948,0.5849459767341614,293.2037658691406,297.1499938964844,293.1499938964844,0.0255664642900228,-4916.806640625,304.1551208496094,0.4405976235866546,0.064470887184143,0.3120505511760711,291.1156311035156,291.1499938964844,259.2245483398437,257.804443359375,279.17852783203125,293.29107666015625,291.11480712890625,1.0,0.4418290257453918,0.631220281124115,0.631220281124115,1.0,1.0,-2.0444281101226807,0.8471432328224182,1.1972849369049072,0.3784461319446563,0.0,0.0,0.686397135257721,160.47886657714844,163.0,-22.609485626220703,-24534.8984375,956.87890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8052673339844,311.7105712890625,278.1499938964844,0.0,18000.0,313.7900085449219,35830.15625,36000.0,0.0,0.0,0.5450683236122131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1514551639556885,1.1514713764190674,-1.6154179320437834e-05,0.0,0.0005531750502996,0.0,0.0,224.0663604736328,0.0,0.0,0.0,0.6951602697372437,4.0,0.0,1.0
464340,293.3257141113281,297.1499938964844,293.1499938964844,0.1872805207967758,-3783.342529296875,304.1681823730469,0.7320022583007812,0.2611026465892792,0.2396963238716125,293.3490295410156,297.1499938964844,293.1499938964844,0.1373253464698791,-3109.437255859375,304.1713256835937,0.6727569103240967,0.202017992734909,0.1969529539346695,293.2190246582031,297.1499938964844,293.1499938964844,0.4283110797405243,-5658.46142578125,304.1561584472656,0.9081422090530396,0.5099384784698486,0.3588255643844604,293.2462463378906,297.1499938964844,293.1499938964844,0.5395683646202087,-9177.8447265625,304.15264892578125,0.9709673523902892,0.6125509142875671,0.5821593403816223,293.205078125,297.1499938964844,293.1499938964844,0.0244869329035282,-4815.90380859375,304.1552124023437,0.4317939877510071,0.0628382265567779,0.305418312549591,291.1058044433594,291.1499938964844,259.25,257.8291015625,279.1783752441406,293.2937927246094,291.10528564453125,1.0,0.4415444731712341,0.6340522766113281,0.6340522766113281,1.0,1.0,-2.020210266113281,0.8378376364707947,1.1823725700378418,0.3743700385093689,0.0,0.0,0.6930076479911804,163.57666015625,166.0,-15.19717502593994,-24235.953125,944.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.400634765625,311.45281982421875,278.1499938964844,0.0,18000.0,313.3099975585937,35793.01953125,36000.0,0.0,0.0,0.5330724120140076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1712074279785156,1.1712238788604736,-1.642437382542994e-05,0.0,0.0005410007433965,0.0,0.0,232.7305450439453,0.0,0.0,0.0,0.7036022543907166,4.0,0.0,1.0
464400,293.3257141113281,297.1499938964844,293.1499938964844,0.1872805207967758,-3783.342529296875,304.1681823730469,0.7320022583007812,0.2611026465892792,0.2396963238716125,293.3490295410156,297.1499938964844,293.1499938964844,0.1373253464698791,-3109.437255859375,304.1713256835937,0.6727569103240967,0.202017992734909,0.1969529539346695,293.2190246582031,297.1499938964844,293.1499938964844,0.4283110797405243,-5658.46142578125,304.1561584472656,0.9081422090530396,0.5099384784698486,0.3588255643844604,293.2462463378906,297.1499938964844,293.1499938964844,0.5395683646202087,-9177.8447265625,304.15264892578125,0.9709673523902892,0.6125509142875671,0.5821593403816223,293.205078125,297.1499938964844,293.1499938964844,0.0244869329035282,-4815.90380859375,304.1552124023437,0.4317939877510071,0.0628382265567779,0.305418312549591,291.1058044433594,291.1499938964844,259.25,257.8291015625,279.1783752441406,293.2937927246094,291.10528564453125,1.0,0.4415444731712341,0.6340522766113281,0.6340522766113281,1.0,1.0,-2.020210266113281,0.8378376364707947,1.1823725700378418,0.3743700385093689,0.0,0.0,0.6930076479911804,163.57666015625,166.0,-15.19717502593994,-24235.953125,944.879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.400634765625,311.45281982421875,278.1499938964844,0.0,18000.0,313.3099975585937,35793.01953125,36000.0,0.0,0.0,0.5330724120140076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1712074279785156,1.1712238788604736,-1.642437382542994e-05,0.0,0.0005410007433965,0.0,0.0,232.7305450439453,0.0,0.0,0.0,0.7036022543907166,4.0,0.0,1.0
464460,293.3257141113281,297.1499938964844,293.1499938964844,0.1836831271648407,-3725.63818359375,304.1680908203125,0.724798858165741,0.2566515207290649,0.2357855141162872,293.3519592285156,297.1499938964844,293.1499938964844,0.1329562664031982,-3030.166259765625,304.1714782714844,0.6628475785255432,0.1963796615600586,0.1917212158441543,293.2209777832031,297.1499938964844,293.1499938964844,0.4267692565917969,-5642.423828125,304.1566467285156,0.9018940925598145,0.5077862739562988,0.3574062585830688,293.2485656738281,297.1499938964844,293.1499938964844,0.5374360680580139,-9147.9296875,304.1552734375,0.9645161628723145,0.6096401214599609,0.5795150995254517,293.2054443359375,297.1499938964844,293.1499938964844,0.0235124006867408,-4722.9599609375,304.15509033203125,0.4241089820861816,0.0613696426153183,0.2992016077041626,291.0917358398437,291.1499938964844,259.27301025390625,257.851806640625,279.1776123046875,293.29541015625,291.0907592773437,1.0,0.4412768185138702,0.63678377866745,0.63678377866745,1.0,1.0,-1.9968833923339844,0.8288222551345825,1.168061137199402,0.3703890442848205,0.0,0.0,0.7015914916992188,166.5277557373047,169.0,-19.405107498168945,-23919.498046875,933.3516845703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.931884765625,311.1463317871094,278.1499938964844,0.0,18000.0,313.3099975585937,35733.53125,36000.0,0.0,0.0,0.5263376235961914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1951805353164673,1.195197343826294,-1.6755409887991846e-05,0.0,0.0005341657670214,0.0,0.0,243.5437164306641,0.0,0.0,0.0,0.7139876484870911,4.0,0.0,1.0
464520,293.3257141113281,297.1499938964844,293.1499938964844,0.1836831271648407,-3725.63818359375,304.1680908203125,0.724798858165741,0.2566515207290649,0.2357855141162872,293.3519592285156,297.1499938964844,293.1499938964844,0.1329562664031982,-3030.166259765625,304.1714782714844,0.6628475785255432,0.1963796615600586,0.1917212158441543,293.2209777832031,297.1499938964844,293.1499938964844,0.4267692565917969,-5642.423828125,304.1566467285156,0.9018940925598145,0.5077862739562988,0.3574062585830688,293.2485656738281,297.1499938964844,293.1499938964844,0.5374360680580139,-9147.9296875,304.1552734375,0.9645161628723145,0.6096401214599609,0.5795150995254517,293.2054443359375,297.1499938964844,293.1499938964844,0.0235124006867408,-4722.9599609375,304.15509033203125,0.4241089820861816,0.0613696426153183,0.2992016077041626,291.0917358398437,291.1499938964844,259.27301025390625,257.851806640625,279.1776123046875,293.29541015625,291.0907592773437,1.0,0.4412768185138702,0.63678377866745,0.63678377866745,1.0,1.0,-1.9968833923339844,0.8288222551345825,1.168061137199402,0.3703890442848205,0.0,0.0,0.7015914916992188,166.5277557373047,169.0,-19.405107498168945,-23919.498046875,933.3516845703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.931884765625,311.1463317871094,278.1499938964844,0.0,18000.0,313.3099975585937,35733.53125,36000.0,0.0,0.0,0.5263376235961914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1951805353164673,1.195197343826294,-1.6755409887991846e-05,0.0,0.0005341657670214,0.0,0.0,243.5437164306641,0.0,0.0,0.0,0.7139876484870911,4.0,0.0,1.0
464580,293.3246459960937,297.1499938964844,293.1499938964844,0.1802166551351547,-3669.7666015625,304.1678466796875,0.718009889125824,0.2524119019508362,0.2320770174264907,293.3536376953125,297.1499938964844,293.1499938964844,0.1287073045969009,-2952.49853515625,304.1714172363281,0.6536858081817627,0.1909217089414596,0.1866659820079803,293.2220458984375,297.1499938964844,293.1499938964844,0.4252077937126159,-5626.1689453125,304.15704345703125,0.8963924646377563,0.5057735443115234,0.3560940027236938,293.2496337890625,297.1499938964844,293.1499938964844,0.5352433919906616,-9117.6376953125,304.1571350097656,0.958415389060974,0.6069229245185852,0.5770720839500427,293.2046203613281,297.1499938964844,293.1499938964844,0.0227140896022319,-4644.9052734375,304.1547241210937,0.4178718030452728,0.06012924015522,0.2940408885478973,291.0815124511719,291.1499938964844,259.2945251464844,257.8734741210937,279.17633056640625,293.2958068847656,291.0809631347656,1.0,0.4411268234252929,0.6393528580665588,0.6393528580665588,1.0,1.0,-1.9756505489349363,0.8206167221069336,1.155033826828003,0.3667708039283752,0.0,0.0,0.7114782929420471,169.30224609375,172.0,-14.454959869384766,-23657.1953125,923.2752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4831848144531,310.8663330078125,278.1499938964844,0.0,18000.0,313.3099975585937,35683.27734375,36000.0,0.0,0.0,0.5212494730949402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2252687215805054,1.225285887718201,-1.7186284821946174e-05,0.0,0.0005290019325911,0.0,0.0,257.7019958496094,0.0,0.0,0.0,0.7270258665084839,4.0,0.0,1.0
464640,293.3246459960937,297.1499938964844,293.1499938964844,0.1802166551351547,-3669.7666015625,304.1678466796875,0.718009889125824,0.2524119019508362,0.2320770174264907,293.3536376953125,297.1499938964844,293.1499938964844,0.1287073045969009,-2952.49853515625,304.1714172363281,0.6536858081817627,0.1909217089414596,0.1866659820079803,293.2220458984375,297.1499938964844,293.1499938964844,0.4252077937126159,-5626.1689453125,304.15704345703125,0.8963924646377563,0.5057735443115234,0.3560940027236938,293.2496337890625,297.1499938964844,293.1499938964844,0.5352433919906616,-9117.6376953125,304.1571350097656,0.958415389060974,0.6069229245185852,0.5770720839500427,293.2046203613281,297.1499938964844,293.1499938964844,0.0227140896022319,-4644.9052734375,304.1547241210937,0.4178718030452728,0.06012924015522,0.2940408885478973,291.0815124511719,291.1499938964844,259.2945251464844,257.8734741210937,279.17633056640625,293.2958068847656,291.0809631347656,1.0,0.4411268234252929,0.6393528580665588,0.6393528580665588,1.0,1.0,-1.9756505489349363,0.8206167221069336,1.155033826828003,0.3667708039283752,0.0,0.0,0.7114782929420471,169.30224609375,172.0,-14.454959869384766,-23657.1953125,923.2752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4831848144531,310.8663330078125,278.1499938964844,0.0,18000.0,313.3099975585937,35683.27734375,36000.0,0.0,0.0,0.5212494730949402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2252687215805054,1.225285887718201,-1.7186284821946174e-05,0.0,0.0005290019325911,0.0,0.0,257.7019958496094,0.0,0.0,0.0,0.7270258665084839,4.0,0.0,1.0
464700,293.3239440917969,297.1499938964844,293.1499938964844,0.1784998476505279,-3641.97216796875,304.167724609375,0.7146258354187012,0.2503378391265869,0.2302690595388412,293.3542175292969,297.1499938964844,293.1499938964844,0.1266023516654968,-2913.784912109375,304.1713256835937,0.649294376373291,0.1882274746894836,0.1841773986816406,293.2224426269531,297.1499938964844,293.1499938964844,0.4243724644184112,-5617.43896484375,304.15728759765625,0.8937491774559021,0.5047842264175415,0.3554540574550628,293.2499694824219,297.1499938964844,293.1499938964844,0.5340723991394043,-9101.5634765625,304.1579895019531,0.9554027318954468,0.6055957078933716,0.5758873224258423,293.2040100097656,297.1499938964844,293.1499938964844,0.0223565995693206,-4609.26025390625,304.1545104980469,0.4150930643081665,0.0595597214996814,0.2917225956916809,291.07843017578125,291.1499938964844,259.3047790527344,257.8839416503906,279.1756896972656,293.2957763671875,291.0780639648437,1.0,0.4411000311374664,0.6405897736549377,0.6405897736549377,1.0,1.0,-1.96551525592804,0.8166886568069458,1.1488265991210938,0.3650362491607666,0.0,0.0,0.7165663838386536,170.67559814453125,172.0,-11.254938125610352,-23536.484375,918.665771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2701416015625,310.7353515625,278.1499938964844,0.0,18000.0,313.1499938964844,35671.25390625,35280.0,0.0,0.0,0.5176555514335632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.241061091423035,1.241078495979309,-1.7420084986952133e-05,0.0,0.0005253545823507,0.0,0.0,265.4096984863281,0.0,0.0,0.0,0.7239288091659546,4.0,0.0,1.0
464760,293.3231811523437,297.1499938964844,293.1499938964844,0.1769832372665405,-3617.652587890625,304.1672668457031,0.7111899256706238,0.2482878863811493,0.2284834384918213,293.3547058105469,297.1499938964844,293.1499938964844,0.1246399953961372,-2877.810791015625,304.1710205078125,0.6450010538101196,0.1855473071336746,0.1817042082548141,293.2227478027344,297.1499938964844,293.1499938964844,0.4239550232887268,-5613.44775390625,304.1567077636719,0.8911508321762085,0.5038030743598938,0.3548190891742706,293.25018310546875,297.1499938964844,293.1499938964844,0.5334149599075317,-9093.06640625,304.15771484375,0.9523926377296448,0.604284942150116,0.5747169852256775,293.20330810546875,297.1499938964844,293.1499938964844,0.0220520254224538,-4579.5068359375,304.1542358398437,0.4124660491943359,0.0590126775205135,0.2895203232765198,291.0643310546875,291.1499938964844,259.314697265625,257.8941955566406,279.17510986328125,293.2956848144531,291.062744140625,1.0,0.4411023557186126,0.6418015360832214,0.6418015360832214,1.0,1.0,-1.9555881023406985,0.812830924987793,1.1427571773529053,0.3633285462856293,0.0,0.0,0.7235894203186035,172.05250549316406,175.0,-25.659608840942383,-23370.412109375,914.2777709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0617980957031,310.5840148925781,278.1499938964844,0.0,18000.0,313.1499938964844,35025.06640625,35280.0,0.0,0.0,0.515708863735199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2480344772338867,1.2480518817901611,-1.737935235723853e-05,0.0,0.0005233788979239,0.0,0.0,267.2271728515625,0.0,0.0,0.0,0.7354111075401306,4.0,0.0,1.0
464820,293.3221435546875,297.1499938964844,293.1499938964844,0.1749549657106399,-3584.62060546875,304.16717529296875,0.7069578170776367,0.2458556294441223,0.2263681143522262,293.35516357421875,297.1499938964844,293.1499938964844,0.122138425707817,-2831.41552734375,304.1709899902344,0.6399615406990051,0.1823441982269287,0.1787514239549636,293.2230834960937,297.1499938964844,293.1499938964844,0.4229114055633545,-5602.45068359375,304.1571350097656,0.8880850076675415,0.5026313662528992,0.3540644347667694,293.2503662109375,297.1499938964844,293.1499938964844,0.5319573283195496,-9073.0517578125,304.15869140625,0.948781967163086,0.6027271747589111,0.5733326077461243,293.202392578125,297.1499938964844,293.1499938964844,0.0216662995517253,-4540.125,304.1540222167969,0.4094652533531189,0.058379627764225,0.2869970798492431,291.0616760253906,291.1499938964844,259.32623291015625,257.9062194824219,279.17449951171875,293.29547119140625,291.0619812011719,1.0,0.4411413967609405,0.6432267427444458,0.6432267427444458,1.0,1.0,-1.943902969360352,0.8082760572433472,1.1356267929077148,0.3613065183162689,0.0,0.0,0.7310283780097961,173.7141876220703,175.0,-10.781867980957031,-23257.0078125,909.2727661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8220520019531,310.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,34902.73046875,35280.0,0.0,0.0,0.5138095021247864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271579623222351,1.271597385406494,-1.7711936379782856e-05,0.0,0.0005214512930251,0.0,0.0,278.842529296875,0.0,0.0,0.0,0.7455229163169861,4.0,0.0,1.0
464880,293.3214416503906,297.1499938964844,293.1499938964844,0.1735643744468689,-3561.853515625,304.1672058105469,0.7041211724281311,0.2442483156919479,0.2249713987112045,293.3554382324219,297.1499938964844,293.1499938964844,0.120444618165493,-2799.82080078125,304.1710205078125,0.6366567015647888,0.1802142560482025,0.1767890602350235,293.22332763671875,297.1499938964844,293.1499938964844,0.4220825731754303,-5593.64990234375,304.1576232910156,0.8860636353492737,0.5018469095230103,0.3535607159137726,293.25048828125,297.1499938964844,293.1499938964844,0.5308195948600769,-9057.390625,304.15948486328125,0.9463683366775512,0.601688802242279,0.57241290807724,293.2017822265625,297.1499938964844,293.1499938964844,0.0214113108813762,-4513.5556640625,304.1539001464844,0.4075315296649933,0.0579689145088195,0.2853729128837585,291.0640869140625,291.1499938964844,259.33367919921875,257.9140930175781,279.17413330078125,293.2952880859375,291.0643615722656,1.0,0.4411868453025818,0.6441629528999329,0.6441629528999329,1.0,1.0,-1.9362093210220337,0.8052682876586914,1.1309410333633425,0.3599674999713897,0.0,0.0,0.7353502511978149,174.83047485351562,178.0,-3.714918613433838,-23175.919921875,906.064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66900634765625,310.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,34905.7421875,35280.0,0.0,0.0,0.5127880573272705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2857840061187744,1.285801887512207,-1.7933203707798384e-05,0.0,0.0005204146727919,0.0,0.0,286.2330322265625,0.0,0.0,0.0,0.7517756223678589,4.0,0.0,1.0
464940,293.3196105957031,297.1499938964844,293.1499938964844,0.1701293289661407,-3505.441162109375,304.1672058105469,0.6970862150192261,0.2402796000242233,0.2215248197317123,293.35595703125,297.1499938964844,293.1499938964844,0.1162388622760772,-2720.946533203125,304.1710205078125,0.62851881980896,0.1749039441347122,0.1718988418579101,293.2238464355469,297.1499938964844,293.1499938964844,0.4199582934379577,-5571.15380859375,304.1586303710937,0.8810861110687256,0.4998814463615417,0.3522970378398895,293.25067138671875,297.1499938964844,293.1499938964844,0.5279063582420349,-9017.5185546875,304.1611633300781,0.9403223395347596,0.5991012454032898,0.5701193809509277,293.2002258300781,297.1499938964844,293.1499938964844,0.0208052769303321,-4449.4111328125,304.15362548828125,0.4028364419937134,0.0569738410413265,0.2814712524414062,291.0708312988281,291.1499938964844,259.3515930175781,257.9332275390625,279.17340087890625,293.29473876953125,291.07135009765625,1.0,0.4413593709468841,0.6464637517929077,0.6464637517929077,1.0,1.0,-1.9172407388687127,0.7978236079216003,1.1194171905517578,0.356639415025711,0.0,0.0,0.7454957365989685,177.6503448486328,181.0,6.545811176300049,-22976.771484375,898.4164428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3211669921875,310.1551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,34933.78515625,34200.0,0.0,0.0,0.51091068983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3187111616134644,1.3187296390533447,-1.846031409513671e-05,0.0,0.0005185094196349,0.0,0.0,303.9723205566406,0.0,0.0,0.0,0.7514511346817017,4.0,0.0,1.0
465000,293.3196105957031,297.1499938964844,293.1499938964844,0.1701293289661407,-3505.441162109375,304.1672058105469,0.6970862150192261,0.2402796000242233,0.2215248197317123,293.35595703125,297.1499938964844,293.1499938964844,0.1162388622760772,-2720.946533203125,304.1710205078125,0.62851881980896,0.1749039441347122,0.1718988418579101,293.2238464355469,297.1499938964844,293.1499938964844,0.4199582934379577,-5571.15380859375,304.1586303710937,0.8810861110687256,0.4998814463615417,0.3522970378398895,293.25067138671875,297.1499938964844,293.1499938964844,0.5279063582420349,-9017.5185546875,304.1611633300781,0.9403223395347596,0.5991012454032898,0.5701193809509277,293.2002258300781,297.1499938964844,293.1499938964844,0.0208052769303321,-4449.4111328125,304.15362548828125,0.4028364419937134,0.0569738410413265,0.2814712524414062,291.0708312988281,291.1499938964844,259.3515930175781,257.9332275390625,279.17340087890625,293.29473876953125,291.07135009765625,1.0,0.4413593709468841,0.6464637517929077,0.6464637517929077,1.0,1.0,-1.9172407388687127,0.7978236079216003,1.1194171905517578,0.356639415025711,0.0,0.0,0.7454957365989685,177.6503448486328,181.0,6.545811176300049,-22976.771484375,898.4164428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3211669921875,310.1551818847656,278.1499938964844,0.0,18000.0,313.1499938964844,34933.78515625,34200.0,0.0,0.0,0.51091068983078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3187111616134644,1.3187296390533447,-1.846031409513671e-05,0.0,0.0005185094196349,0.0,0.0,303.9723205566406,0.0,0.0,0.0,0.7514511346817017,4.0,0.0,1.0
465060,293.317626953125,297.1499938964844,293.1499938964844,0.1669753640890121,-3453.734130859375,304.1667785644531,0.6901623606681824,0.2363825291395187,0.2181423753499984,293.3563232421875,297.1499938964844,293.1499938964844,0.1122186854481697,-2645.2431640625,304.1707458496094,0.6203702688217163,0.1696115583181381,0.1670263111591339,293.2242431640625,297.1499938964844,293.1499938964844,0.4183335304260254,-5554.3369140625,304.1585388183594,0.876239001750946,0.4979284405708313,0.351038783788681,293.2507019042969,297.1499938964844,293.1499938964844,0.5256116390228271,-8986.82421875,304.161376953125,0.9343148469924928,0.596546471118927,0.5678515434265137,293.1986694335937,297.1499938964844,293.1499938964844,0.0202725492417812,-4392.923828125,304.1532897949219,0.3981868624687195,0.0560157559812068,0.277748703956604,291.0631408691406,291.1499938964844,259.3685302734375,257.95172119140625,279.1728210449219,293.2940979003906,291.064453125,1.0,0.4416035711765289,0.6487178206443787,0.6487178206443787,1.0,1.0,-1.8986233472824097,0.7904815077781677,1.1081418991088867,0.3533397316932678,0.0,0.0,0.7580474615097046,180.50135803222656,184.0,3.760197401046753,-22749.6484375,891.2316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0501708984375,309.9790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,33880.81640625,34200.0,0.0,0.0,0.5094956755638123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3360846042633057,1.336103081703186,-1.850226726674009e-05,0.0,0.0005170733784325,0.0,0.0,310.7237854003906,0.0,0.0,0.0,0.7716620564460754,4.0,0.0,1.0
465120,293.317626953125,297.1499938964844,293.1499938964844,0.1669753640890121,-3453.734130859375,304.1667785644531,0.6901623606681824,0.2363825291395187,0.2181423753499984,293.3563232421875,297.1499938964844,293.1499938964844,0.1122186854481697,-2645.2431640625,304.1707458496094,0.6203702688217163,0.1696115583181381,0.1670263111591339,293.2242431640625,297.1499938964844,293.1499938964844,0.4183335304260254,-5554.3369140625,304.1585388183594,0.876239001750946,0.4979284405708313,0.351038783788681,293.2507019042969,297.1499938964844,293.1499938964844,0.5256116390228271,-8986.82421875,304.161376953125,0.9343148469924928,0.596546471118927,0.5678515434265137,293.1986694335937,297.1499938964844,293.1499938964844,0.0202725492417812,-4392.923828125,304.1532897949219,0.3981868624687195,0.0560157559812068,0.277748703956604,291.0631408691406,291.1499938964844,259.3685302734375,257.95172119140625,279.1728210449219,293.2940979003906,291.064453125,1.0,0.4416035711765289,0.6487178206443787,0.6487178206443787,1.0,1.0,-1.8986233472824097,0.7904815077781677,1.1081418991088867,0.3533397316932678,0.0,0.0,0.7580474615097046,180.50135803222656,184.0,3.760197401046753,-22749.6484375,891.2316284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0501708984375,309.9790954589844,278.1499938964844,0.0,18000.0,313.1499938964844,33880.81640625,34200.0,0.0,0.0,0.5094956755638123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3360846042633057,1.336103081703186,-1.850226726674009e-05,0.0,0.0005170733784325,0.0,0.0,310.7237854003906,0.0,0.0,0.0,0.7716620564460754,4.0,0.0,1.0
465180,293.3155822753906,297.1499938964844,293.1499938964844,0.1634764373302459,-3395.471923828125,304.1669921875,0.6833708882331848,0.2325493991374969,0.214819386601448,293.3565673828125,297.1499938964844,293.1499938964844,0.1079685091972351,-2564.021240234375,304.1708984375,0.6117899417877197,0.1643334478139877,0.1621680408716201,293.22467041015625,297.1499938964844,293.1499938964844,0.4156609177589416,-5525.751953125,304.1601257324219,0.8715163469314575,0.4959621131420135,0.3497776389122009,293.250732421875,297.1499938964844,293.1499938964844,0.5220251083374023,-8937.52734375,304.1635437011719,0.9283793568611144,0.5939908623695374,0.5655938386917114,293.1971740722656,297.1499938964844,293.1499938964844,0.0197035726159811,-4329.078125,304.15313720703125,0.3933744728565216,0.0550891011953353,0.2741760015487671,291.0850830078125,291.1499938964844,259.3847045898437,257.9696655273437,279.17242431640625,293.2933654785156,291.08642578125,1.0,0.4419071078300476,0.6509398221969604,0.6509398221969604,1.0,1.0,-1.88028347492218,0.7832185626029968,1.097064971923828,0.3500610291957855,0.0,0.0,0.7652192115783691,183.38018798828125,187.0,22.470457077026367,-22588.69921875,884.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82635498046875,309.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,33941.30859375,34200.0,0.0,0.0,0.5085993409156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3619368076324463,1.3619557619094849,-1.8939501387649216e-05,0.0,0.0005161636509001,0.0,0.0,325.5848693847656,0.0,0.0,0.0,0.7832092046737671,4.0,0.0,1.0
465240,293.3155822753906,297.1499938964844,293.1499938964844,0.1634764373302459,-3395.471923828125,304.1669921875,0.6833708882331848,0.2325493991374969,0.214819386601448,293.3565673828125,297.1499938964844,293.1499938964844,0.1079685091972351,-2564.021240234375,304.1708984375,0.6117899417877197,0.1643334478139877,0.1621680408716201,293.22467041015625,297.1499938964844,293.1499938964844,0.4156609177589416,-5525.751953125,304.1601257324219,0.8715163469314575,0.4959621131420135,0.3497776389122009,293.250732421875,297.1499938964844,293.1499938964844,0.5220251083374023,-8937.52734375,304.1635437011719,0.9283793568611144,0.5939908623695374,0.5655938386917114,293.1971740722656,297.1499938964844,293.1499938964844,0.0197035726159811,-4329.078125,304.15313720703125,0.3933744728565216,0.0550891011953353,0.2741760015487671,291.0850830078125,291.1499938964844,259.3847045898437,257.9696655273437,279.17242431640625,293.2933654785156,291.08642578125,1.0,0.4419071078300476,0.6509398221969604,0.6509398221969604,1.0,1.0,-1.88028347492218,0.7832185626029968,1.097064971923828,0.3500610291957855,0.0,0.0,0.7652192115783691,183.38018798828125,187.0,22.470457077026367,-22588.69921875,884.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82635498046875,309.8612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,33941.30859375,34200.0,0.0,0.0,0.5085993409156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3619368076324463,1.3619557619094849,-1.8939501387649216e-05,0.0,0.0005161636509001,0.0,0.0,325.5848693847656,0.0,0.0,0.0,0.7832092046737671,4.0,0.0,1.0
465300,293.3145446777344,297.1499938964844,293.1499938964844,0.161754697561264,-3366.714599609375,304.16705322265625,0.6800333261489868,0.2306576371192932,0.2131797671318054,293.3566589355469,297.1499938964844,293.1499938964844,0.1058642342686653,-2523.564453125,304.1709289550781,0.6072104573249817,0.1617000699043274,0.1597440838813781,293.2248840332031,297.1499938964844,293.1499938964844,0.414307564496994,-5511.33251953125,304.1607666015625,0.8692014217376709,0.4949765801429748,0.3491440713405609,293.250732421875,297.1499938964844,293.1499938964844,0.520209789276123,-8912.70703125,304.16436767578125,0.9254521727561952,0.5927153825759888,0.5644649267196655,293.1964111328125,297.1499938964844,293.1499938964844,0.0194311533123254,-4297.98828125,304.153076171875,0.3908345997333526,0.0546363554894924,0.2724393010139465,291.0960998535156,291.1499938964844,259.3925476074219,257.9784545898437,279.1722717285156,293.2929992675781,291.0975341796875,1.0,0.4420775175094604,0.6520421504974365,0.6520421504974365,1.0,1.0,-1.871201992034912,0.7796122431755066,1.0915896892547607,0.3484277129173279,0.0,0.0,0.7677072286605835,184.8280334472656,187.0,26.56645965576172,-22505.43359375,881.1346435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73541259765625,309.8123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,33986.46875,33120.0,0.0,0.0,0.5082504153251648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371429681777954,1.3714488744735718,-1.910728315124288e-05,0.0,0.0005158095736987,0.0,0.0,331.2327575683594,0.0,0.0,0.0,0.7724999189376831,4.0,0.0,1.0
465360,293.3134765625,297.1499938964844,293.1499938964844,0.1602684259414672,-3342.165283203125,304.1666259765625,0.6767406463623047,0.2287838459014892,0.2115551978349685,293.3567199707031,297.1499938964844,293.1499938964844,0.1039129793643951,-2486.1796875,304.170654296875,0.602531373500824,0.1590711772441864,0.1573237478733062,293.2250366210937,297.1499938964844,293.1499938964844,0.4134976863861084,-5503.1240234375,304.1602478027344,0.8669218420982361,0.4939961433410644,0.348511278629303,293.25067138671875,297.1499938964844,293.1499938964844,0.5190649032592773,-8897.7919921875,304.163818359375,0.9225656986236572,0.5914494395256042,0.5633405447006226,293.1957092285156,297.1499938964844,293.1499938964844,0.0192012041807174,-4272.57861328125,304.1529235839844,0.3881703019142151,0.0541903041303157,0.2707332074642181,291.0922241210937,291.1499938964844,259.40020751953125,257.9871520996094,279.1721496582031,293.2926025390625,291.0918273925781,1.0,0.4422592520713806,0.6531393527984619,0.6531393527984619,1.0,1.0,-1.862186074256897,0.7760264873504639,1.0861597061157229,0.3468004167079925,0.0,0.0,0.7718067169189453,186.2793884277344,190.0,6.797006607055664,-22359.998046875,877.9232788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6697692871094,309.74658203125,278.1499938964844,0.0,18000.0,313.1499938964844,33114.640625,33120.0,0.0,0.0,0.507805347442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3624852895736694,1.362504005432129,-1.876162605185528e-05,0.0,0.0005153578822501,0.0,0.0,323.5931396484375,0.0,0.0,0.0,0.7812214493751526,4.0,0.0,1.0
465420,293.311279296875,297.1499938964844,293.1499938964844,0.1569023430347442,-3285.58837890625,304.1667175292969,0.6703055500984192,0.2250869125127792,0.2083533704280853,293.35675048828125,297.1499938964844,293.1499938964844,0.0997608825564384,-2405.48779296875,304.17071533203125,0.5928994417190552,0.153826966881752,0.1524957567453384,293.2253112792969,297.1499938964844,293.1499938964844,0.4107480347156524,-5473.7734375,304.1614685058594,0.8624763488769531,0.4920405447483063,0.3472551107406616,293.25048828125,297.1499938964844,293.1499938964844,0.5153916478157043,-8847.5322265625,304.1653747558594,0.9169517159461976,0.5889340043067932,0.5611165761947632,293.1943054199219,297.1499938964844,293.1499938964844,0.0186883211135864,-4212.37451171875,304.1528015136719,0.3828261792659759,0.0533178821206092,0.2674100697040558,291.114990234375,291.1499938964844,259.4151916503906,258.0042724609375,279.17193603515625,293.291748046875,291.1169128417969,1.0,0.4426554143428802,0.6553206443786621,0.6553206443786621,1.0,1.0,-1.844374656677246,0.7689289450645447,1.0754457712173462,0.3435721397399902,0.0,0.0,0.7753046751022339,189.1891021728516,193.0,29.589921951293945,-22228.0078125,871.7330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57403564453125,309.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,33012.875,33120.0,0.0,0.0,0.506888210773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3762779235839844,1.376296877861023,-1.8967997675645165e-05,0.0,0.0005144270835444,0.0,0.0,331.3321228027344,0.0,0.0,0.0,0.7870744466781616,4.0,0.0,1.0
