time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465480,293.311279296875,297.1499938964844,293.1499938964844,0.1569023430347442,-3285.58837890625,304.1667175292969,0.6703055500984192,0.2250869125127792,0.2083533704280853,293.35675048828125,297.1499938964844,293.1499938964844,0.0997608825564384,-2405.48779296875,304.17071533203125,0.5928994417190552,0.153826966881752,0.1524957567453384,293.2253112792969,297.1499938964844,293.1499938964844,0.4107480347156524,-5473.7734375,304.1614685058594,0.8624763488769531,0.4920405447483063,0.3472551107406616,293.25048828125,297.1499938964844,293.1499938964844,0.5153916478157043,-8847.5322265625,304.1653747558594,0.9169517159461976,0.5889340043067932,0.5611165761947632,293.1943054199219,297.1499938964844,293.1499938964844,0.0186883211135864,-4212.37451171875,304.1528015136719,0.3828261792659759,0.0533178821206092,0.2674100697040558,291.114990234375,291.1499938964844,259.4151916503906,258.0042724609375,279.17193603515625,293.291748046875,291.1169128417969,1.0,0.4426554143428802,0.6553206443786621,0.6553206443786621,1.0,1.0,-1.844374656677246,0.7689289450645447,1.0754457712173462,0.3435721397399902,0.0,0.0,0.7753046751022339,189.1891021728516,193.0,29.589921951293945,-22228.0078125,871.7330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57403564453125,309.7133483886719,278.1499938964844,0.0,18000.0,313.1499938964844,33012.875,33120.0,0.0,0.0,0.506888210773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3762779235839844,1.376296877861023,-1.8967997675645165e-05,0.0,0.0005144270835444,0.0,0.0,331.3321228027344,0.0,0.0,0.0,0.7870744466781616,4.0,0.0,1.0
465540,293.3090515136719,297.1499938964844,293.1499938964844,0.1535500735044479,-3228.92333984375,304.1667175292969,0.6640737652778625,0.221455231308937,0.205209419131279,293.356689453125,297.1499938964844,293.1499938964844,0.0956289172172546,-2324.494873046875,304.1706848144531,0.5829289555549622,0.1486019790172577,0.1476848721504211,293.2255859375,297.1499938964844,293.1499938964844,0.4078027606010437,-5442.357421875,304.1625366210937,0.8581569194793701,0.4900749921798706,0.3459919095039367,293.2503662109375,297.1499938964844,293.1499938964844,0.5114778876304626,-8794.08203125,304.166748046875,0.9115636944770812,0.5864183306694031,0.5588924884796143,293.19293212890625,297.1499938964844,293.1499938964844,0.0181933101266622,-4152.65234375,304.1527099609375,0.3775869607925415,0.05247014015913,0.264200359582901,291.14361572265625,291.1499938964844,259.4298095703125,258.0211486816406,279.1718139648437,293.2908935546875,291.1454162597656,1.0,0.4430890679359436,0.6574946045875549,0.6574946045875549,1.0,1.0,-1.8267810344696045,0.7619017958641052,1.064879298210144,0.3403656780719757,0.0,0.0,0.7742122411727905,192.112060546875,196.0,36.56694412231445,-22073.8359375,865.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216064453125,309.6929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,33120.10546875,32040.0,0.0,0.0,0.5058358907699585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378048062324524,1.3780670166015625,-1.902185431390535e-05,0.0,0.0005133590893819,0.0,0.0,332.6750793457031,0.0,0.0,0.0,0.7728381752967834,4.0,0.0,1.0
465600,293.3090515136719,297.1499938964844,293.1499938964844,0.1535500735044479,-3228.92333984375,304.1667175292969,0.6640737652778625,0.221455231308937,0.205209419131279,293.356689453125,297.1499938964844,293.1499938964844,0.0956289172172546,-2324.494873046875,304.1706848144531,0.5829289555549622,0.1486019790172577,0.1476848721504211,293.2255859375,297.1499938964844,293.1499938964844,0.4078027606010437,-5442.357421875,304.1625366210937,0.8581569194793701,0.4900749921798706,0.3459919095039367,293.2503662109375,297.1499938964844,293.1499938964844,0.5114778876304626,-8794.08203125,304.166748046875,0.9115636944770812,0.5864183306694031,0.5588924884796143,293.19293212890625,297.1499938964844,293.1499938964844,0.0181933101266622,-4152.65234375,304.1527099609375,0.3775869607925415,0.05247014015913,0.264200359582901,291.14361572265625,291.1499938964844,259.4298095703125,258.0211486816406,279.1718139648437,293.2908935546875,291.1454162597656,1.0,0.4430890679359436,0.6574946045875549,0.6574946045875549,1.0,1.0,-1.8267810344696045,0.7619017958641052,1.064879298210144,0.3403656780719757,0.0,0.0,0.7742122411727905,192.112060546875,196.0,36.56694412231445,-22073.8359375,865.793212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216064453125,309.6929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,33120.10546875,32040.0,0.0,0.0,0.5058358907699585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378048062324524,1.3780670166015625,-1.902185431390535e-05,0.0,0.0005133590893819,0.0,0.0,332.6750793457031,0.0,0.0,0.0,0.7728381752967834,4.0,0.0,1.0
465660,293.3067321777344,297.1499938964844,293.1499938964844,0.1505669206380844,-3178.6923828125,304.1661376953125,0.658069372177124,0.2178944051265716,0.2021272778511047,293.35650634765625,297.1499938964844,293.1499938964844,0.0917200669646263,-2247.90234375,304.1703186035156,0.5726827383041382,0.1434002220630645,0.1428941637277603,293.22576904296875,297.1499938964844,293.1499938964844,0.4056249260902405,-5419.68017578125,304.1620483398437,0.8539785742759705,0.4881266057491302,0.3447357714176178,293.25006103515625,297.1499938964844,293.1499938964844,0.508518636226654,-8754.6650390625,304.16619873046875,0.9064804911613464,0.5839353203773499,0.5566909909248352,293.191650390625,297.1499938964844,293.1499938964844,0.017768008634448,-4101.7421875,304.15252685546875,0.3724654614925384,0.0516459457576274,0.2610960006713867,291.1501159667969,291.1499938964844,259.44415283203125,258.037841796875,279.1717224121094,293.2899475097656,291.1520080566406,1.0,0.4435572922229767,0.6596636176109314,0.6596636176109314,1.0,1.0,-1.8094482421875,0.7549672722816467,1.054481029510498,0.3371928334236145,0.0,0.0,0.7740243673324585,195.0401763916016,199.0,23.598920822143555,-21867.880859375,860.1083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340881347656,309.68170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,32131.53125,32040.0,0.0,0.0,0.5042136907577515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567394018173218,1.3567577600479126,-1.844441794673912e-05,0.0,0.0005117128021083,0.0,0.0,317.5572509765625,0.0,0.0,0.0,0.7756325602531433,4.0,0.0,1.0
465720,293.3067321777344,297.1499938964844,293.1499938964844,0.1505669206380844,-3178.6923828125,304.1661376953125,0.658069372177124,0.2178944051265716,0.2021272778511047,293.35650634765625,297.1499938964844,293.1499938964844,0.0917200669646263,-2247.90234375,304.1703186035156,0.5726827383041382,0.1434002220630645,0.1428941637277603,293.22576904296875,297.1499938964844,293.1499938964844,0.4056249260902405,-5419.68017578125,304.1620483398437,0.8539785742759705,0.4881266057491302,0.3447357714176178,293.25006103515625,297.1499938964844,293.1499938964844,0.508518636226654,-8754.6650390625,304.16619873046875,0.9064804911613464,0.5839353203773499,0.5566909909248352,293.191650390625,297.1499938964844,293.1499938964844,0.017768008634448,-4101.7421875,304.15252685546875,0.3724654614925384,0.0516459457576274,0.2610960006713867,291.1501159667969,291.1499938964844,259.44415283203125,258.037841796875,279.1717224121094,293.2899475097656,291.1520080566406,1.0,0.4435572922229767,0.6596636176109314,0.6596636176109314,1.0,1.0,-1.8094482421875,0.7549672722816467,1.054481029510498,0.3371928334236145,0.0,0.0,0.7740243673324585,195.0401763916016,199.0,23.598920822143555,-21867.880859375,860.1083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5340881347656,309.68170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,32131.53125,32040.0,0.0,0.0,0.5042136907577515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3567394018173218,1.3567577600479126,-1.844441794673912e-05,0.0,0.0005117128021083,0.0,0.0,317.5572509765625,0.0,0.0,0.0,0.7756325602531433,4.0,0.0,1.0
465780,293.30438232421875,297.1499938964844,293.1499938964844,0.1473741978406906,-3124.227783203125,304.16607666015625,0.6522958874702454,0.2143999934196472,0.199105679988861,293.3562316894531,297.1499938964844,293.1499938964844,0.0876691415905952,-2168.08447265625,304.1702880859375,0.5622329711914062,0.1382235586643219,0.1381261944770813,293.2259216308594,297.1499938964844,293.1499938964844,0.4026919901371002,-5388.37744140625,304.16290283203125,0.8499300479888916,0.4861742556095123,0.3434825539588928,293.2497863769531,297.1499938964844,293.1499938964844,0.5046387314796448,-8701.689453125,304.167236328125,0.9017444849014282,0.581458568572998,0.554504930973053,293.1903991699219,297.1499938964844,293.1499938964844,0.0173217207193374,-4045.580078125,304.15240478515625,0.3674696981906891,0.0508445426821708,0.2580946385860443,291.178955078125,291.1499938964844,259.4583740234375,258.05450439453125,279.1717224121094,293.2889404296875,291.1806945800781,1.0,0.4440578818321228,0.6618350148200989,0.6618350148200989,1.0,1.0,-1.7923613786697388,0.7481226921081543,1.0442386865615845,0.3340544998645782,0.0,0.0,0.7681910395622253,197.9747009277344,187.0,34.19870376586914,-21719.134765625,854.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5741271972656,309.7143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,32195.3125,32040.0,0.0,0.0,0.5022051334381104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344802737236023,1.3448209762573242,-1.8263019228470512e-05,0.0,0.0005096743698231,0.0,0.0,310.9766845703125,0.0,0.0,0.0,0.7700405120849609,4.0,0.0,1.0
465840,293.30438232421875,297.1499938964844,293.1499938964844,0.1473741978406906,-3124.227783203125,304.16607666015625,0.6522958874702454,0.2143999934196472,0.199105679988861,293.3562316894531,297.1499938964844,293.1499938964844,0.0876691415905952,-2168.08447265625,304.1702880859375,0.5622329711914062,0.1382235586643219,0.1381261944770813,293.2259216308594,297.1499938964844,293.1499938964844,0.4026919901371002,-5388.37744140625,304.16290283203125,0.8499300479888916,0.4861742556095123,0.3434825539588928,293.2497863769531,297.1499938964844,293.1499938964844,0.5046387314796448,-8701.689453125,304.167236328125,0.9017444849014282,0.581458568572998,0.554504930973053,293.1903991699219,297.1499938964844,293.1499938964844,0.0173217207193374,-4045.580078125,304.15240478515625,0.3674696981906891,0.0508445426821708,0.2580946385860443,291.178955078125,291.1499938964844,259.4583740234375,258.05450439453125,279.1717224121094,293.2889404296875,291.1806945800781,1.0,0.4440578818321228,0.6618350148200989,0.6618350148200989,1.0,1.0,-1.7923613786697388,0.7481226921081543,1.0442386865615845,0.3340544998645782,0.0,0.0,0.7681910395622253,197.9747009277344,187.0,34.19870376586914,-21719.134765625,854.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5741271972656,309.7143249511719,278.1499938964844,0.0,18000.0,313.1499938964844,32195.3125,32040.0,0.0,0.0,0.5022051334381104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.344802737236023,1.3448209762573242,-1.8263019228470512e-05,0.0,0.0005096743698231,0.0,0.0,310.9766845703125,0.0,0.0,0.0,0.7700405120849609,4.0,0.0,1.0
465900,293.3031311035156,297.1499938964844,293.1499938964844,0.1457608044147491,-3096.62451171875,304.16607666015625,0.6509115099906921,0.2126906216144561,0.1975417137145996,293.35601806640625,297.1499938964844,293.1499938964844,0.08560311794281,-2127.456787109375,304.1703796386719,0.5584287643432617,0.1356553733348846,0.1356711983680725,293.2259521484375,297.1499938964844,293.1499938964844,0.4011960327625274,-5372.42431640625,304.16326904296875,0.8497965931892395,0.4852071106433868,0.3427949547767639,293.24957275390625,297.1499938964844,293.1499938964844,0.5026805996894836,-8674.982421875,304.16766357421875,0.90155827999115,0.5802318453788757,0.5533322095870972,293.1897277832031,297.1499938964844,293.1499938964844,0.0170622579753398,-4012.6982421875,304.1524658203125,0.3662221133708954,0.0504617132246494,0.2562494575977325,291.1918029785156,291.1499938964844,259.4654846191406,258.06280517578125,279.17205810546875,293.28839111328125,291.1935119628906,1.0,0.4423147141933441,0.6629636883735657,0.6629636883735657,1.0,1.0,-1.7830877304077148,0.7443721890449524,1.0387156009674072,0.3323257863521576,0.0,0.0,0.7641171216964722,197.3096923828125,187.0,35.008506774902344,-21630.345703125,844.8569946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.604736328125,309.7330627441406,278.1499938964844,0.0,18000.0,313.1499938964844,32242.857421875,30960.0,0.0,0.0,0.5010214447975159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3351690769195557,1.3351871967315674,-1.811699257814325e-05,0.0,0.0005084730219095,0.0,0.0,305.7293701171875,0.0,0.0,0.0,0.7506508231163025,4.0,0.0,1.0
465960,293.3017272949219,297.1499938964844,293.1499938964844,0.1443441808223724,-3072.649658203125,304.1657409667969,0.6504263877868652,0.211025983095169,0.1959642320871353,293.35565185546875,297.1499938964844,293.1499938964844,0.0836333706974983,-2089.067138671875,304.17022705078125,0.5554954409599304,0.1331157982349395,0.133187934756279,293.225830078125,297.1499938964844,293.1499938964844,0.4002195298671722,-5362.44580078125,304.1626281738281,0.8508090972900391,0.4842650592327118,0.3420824706554413,293.249267578125,297.1499938964844,293.1499938964844,0.5013695359230042,-8657.8671875,304.16680908203125,0.9026720523834229,0.5790311694145203,0.5521265268325806,293.1889953613281,297.1499938964844,293.1499938964844,0.0168186295777559,-3982.68359375,304.1524353027344,0.3657800555229187,0.0501053221523761,0.2542631328105926,291.1893310546875,291.1499938964844,259.4725952148437,258.0711669921875,279.17242431640625,293.2877197265625,291.18878173828125,1.0,0.4397614896297455,0.6641135811805725,0.6641135811805725,1.0,1.0,-1.7735238075256348,0.7404957413673401,1.0330281257629397,0.3305182158946991,0.0,0.0,0.761588454246521,195.36062622070312,175.0,11.660078048706056,-21471.3828125,831.0075073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65411376953125,309.72735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,31377.90234375,30960.0,0.0,0.0,0.4995713531970978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067151308059692,1.3067325353622437,-1.7464901247876696e-05,0.0,0.0005070014158263,0.0,0.0,287.92156982421875,0.0,0.0,0.0,0.7504604458808899,4.0,0.0,1.0
466020,293.298583984375,297.1499938964844,293.1499938964844,0.1412190198898315,-3018.98046875,304.16571044921875,0.6514388918876648,0.2078171670436859,0.1928243786096573,293.3545837402344,297.1499938964844,293.1499938964844,0.0794724449515342,-2007.9012451171875,304.1704406738281,0.5515056848526001,0.1281222701072693,0.1281991451978683,293.2253723144531,297.1499938964844,293.1499938964844,0.3973694741725921,-5332.0830078125,304.1632080078125,0.8553954362869263,0.4824418425559997,0.3406295776367187,293.2483825683594,297.1499938964844,293.1499938964844,0.4976603090763092,-8607.30078125,304.1674194335937,0.9079227447509766,0.5766931772232056,0.5496808290481567,293.1874389648437,297.1499938964844,293.1499938964844,0.0164522193372249,-3936.19921875,304.1445007324219,0.3682639300823211,0.050000000745058,0.2518435418605804,291.2073974609375,291.1499938964844,259.48699951171875,258.08795166015625,279.1723327636719,293.2860717773437,291.2087707519531,1.0,0.4328684210777282,0.6663544774055481,0.6663544774055481,1.0,1.0,-1.7561756372451782,0.733522355556488,1.022653341293335,0.3272746801376343,0.0,0.0,0.7530009150505066,188.87652587890625,163.0,24.55453109741211,-21316.150390625,797.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76690673828125,309.7989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,31244.783203125,30960.0,0.0,0.0,0.4962023198604584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2837319374084473,1.2837491035461426,-1.7073261915356852e-05,0.0,0.0005035822396166,0.0,0.0,275.5236511230469,0.0,0.0,0.0,0.739660382270813,4.0,0.0,1.0
466080,293.298583984375,297.1499938964844,293.1499938964844,0.1412190198898315,-3018.98046875,304.16571044921875,0.6514388918876648,0.2078171670436859,0.1928243786096573,293.3545837402344,297.1499938964844,293.1499938964844,0.0794724449515342,-2007.9012451171875,304.1704406738281,0.5515056848526001,0.1281222701072693,0.1281991451978683,293.2253723144531,297.1499938964844,293.1499938964844,0.3973694741725921,-5332.0830078125,304.1632080078125,0.8553954362869263,0.4824418425559997,0.3406295776367187,293.2483825683594,297.1499938964844,293.1499938964844,0.4976603090763092,-8607.30078125,304.1674194335937,0.9079227447509766,0.5766931772232056,0.5496808290481567,293.1874389648437,297.1499938964844,293.1499938964844,0.0164522193372249,-3936.19921875,304.1445007324219,0.3682639300823211,0.050000000745058,0.2518435418605804,291.2073974609375,291.1499938964844,259.48699951171875,258.08795166015625,279.1723327636719,293.2860717773437,291.2087707519531,1.0,0.4328684210777282,0.6663544774055481,0.6663544774055481,1.0,1.0,-1.7561756372451782,0.733522355556488,1.022653341293335,0.3272746801376343,0.0,0.0,0.7530009150505066,188.87652587890625,163.0,24.55453109741211,-21316.150390625,797.37451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76690673828125,309.7989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,31244.783203125,30960.0,0.0,0.0,0.4962023198604584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2837319374084473,1.2837491035461426,-1.7073261915356852e-05,0.0,0.0005035822396166,0.0,0.0,275.5236511230469,0.0,0.0,0.0,0.739660382270813,4.0,0.0,1.0
466140,293.2951965332031,297.1499938964844,293.1499938964844,0.1381940245628357,-2966.865234375,304.1654968261719,0.6543588042259216,0.2047422677278518,0.1897312104701995,293.3531188964844,297.1499938964844,293.1499938964844,0.0753203853964805,-1927.6910400390625,304.1705322265625,0.5492112040519714,0.1232335120439529,0.1232278868556022,293.224609375,297.1499938964844,293.1499938964844,0.3945954740047455,-5302.6435546875,304.16339111328125,0.8625083565711975,0.4806826412677765,0.339159220457077,293.2473449707031,297.1499938964844,293.1499938964844,0.4940457642078399,-8558.21875,304.1676330566406,0.9164615273475648,0.5744155049324036,0.5472086668014526,293.1863708496094,297.1499938964844,293.1499938964844,0.0161993689835071,-3903.940673828125,304.1342468261719,0.3734249174594879,0.050000000745058,0.2502920627593994,291.2235107421875,291.1499938964844,259.501708984375,258.10498046875,279.1721496582031,293.28424072265625,291.224365234375,1.0,0.424370139837265,0.6685566902160645,0.6685566902160645,1.0,1.0,-1.7398961782455444,0.7269935011863708,1.0129027366638184,0.3242663145065307,0.0,0.0,0.7420396208763123,180.2966766357422,151.0,21.42348861694336,-21138.14453125,758.9354858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88458251953125,309.855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,31290.6171875,29880.0,0.0,0.0,0.4923228919506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2537168264389038,1.253733515739441,-1.6621135728200898e-05,0.0,0.0004996451316401,0.0,0.0,260.4746398925781,0.0,0.0,0.0,0.7111607789993286,4.0,0.0,1.0
466200,293.2951965332031,297.1499938964844,293.1499938964844,0.1381940245628357,-2966.865234375,304.1654968261719,0.6543588042259216,0.2047422677278518,0.1897312104701995,293.3531188964844,297.1499938964844,293.1499938964844,0.0753203853964805,-1927.6910400390625,304.1705322265625,0.5492112040519714,0.1232335120439529,0.1232278868556022,293.224609375,297.1499938964844,293.1499938964844,0.3945954740047455,-5302.6435546875,304.16339111328125,0.8625083565711975,0.4806826412677765,0.339159220457077,293.2473449707031,297.1499938964844,293.1499938964844,0.4940457642078399,-8558.21875,304.1676330566406,0.9164615273475648,0.5744155049324036,0.5472086668014526,293.1863708496094,297.1499938964844,293.1499938964844,0.0161993689835071,-3903.940673828125,304.1342468261719,0.3734249174594879,0.050000000745058,0.2502920627593994,291.2235107421875,291.1499938964844,259.501708984375,258.10498046875,279.1721496582031,293.28424072265625,291.224365234375,1.0,0.424370139837265,0.6685566902160645,0.6685566902160645,1.0,1.0,-1.7398961782455444,0.7269935011863708,1.0129027366638184,0.3242663145065307,0.0,0.0,0.7420396208763123,180.2966766357422,151.0,21.42348861694336,-21138.14453125,758.9354858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88458251953125,309.855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,31290.6171875,29880.0,0.0,0.0,0.4923228919506073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2537168264389038,1.253733515739441,-1.6621135728200898e-05,0.0,0.0004996451316401,0.0,0.0,260.4746398925781,0.0,0.0,0.0,0.7111607789993286,4.0,0.0,1.0
466260,293.2916564941406,297.1499938964844,293.1499938964844,0.1355687826871872,-2921.950927734375,304.16473388671875,0.6587674021720886,0.2017794847488403,0.1866991221904754,293.3514099121094,297.1499938964844,293.1499938964844,0.0713488832116127,-1852.2520751953125,304.1703186035156,0.5480926632881165,0.1184347122907638,0.118299126625061,293.2236022949219,297.1499938964844,293.1499938964844,0.3927882313728332,-5284.1708984375,304.1620178222656,0.8716636896133423,0.4789954721927643,0.3377047181129455,293.2460327148437,297.1499938964844,293.1499938964844,0.4916237592697143,-8526.5361328125,304.1658630371094,0.927689790725708,0.5722121596336365,0.544758141040802,293.1855773925781,297.1499938964844,293.1499938964844,0.0159738138318061,-3876.928955078125,304.1236572265625,0.3798204958438873,0.050000000745058,0.2485363036394119,291.2117004394531,291.1499938964844,259.5168151855469,258.122314453125,279.1722412109375,293.2822570800781,291.2124938964844,1.0,0.4147883355617523,0.6707819700241089,0.6707819700241089,1.0,1.0,-1.723541021347046,0.7204190492630005,1.0031219720840454,0.3212204575538635,0.0,0.0,0.7348195910453796,170.57049560546875,139.0,1.1604547500610352,-20903.015625,717.7098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0277404785156,309.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,30211.2890625,29880.0,0.0,0.0,0.4876664578914642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2089290618896484,1.2089447975158691,-1.5707271813880652e-05,0.0,0.0004949194262735,0.0,0.0,236.3109436035156,0.0,0.0,0.0,0.7034002542495728,4.0,0.0,1.0
466320,293.2916564941406,297.1499938964844,293.1499938964844,0.1355687826871872,-2921.950927734375,304.16473388671875,0.6587674021720886,0.2017794847488403,0.1866991221904754,293.3514099121094,297.1499938964844,293.1499938964844,0.0713488832116127,-1852.2520751953125,304.1703186035156,0.5480926632881165,0.1184347122907638,0.118299126625061,293.2236022949219,297.1499938964844,293.1499938964844,0.3927882313728332,-5284.1708984375,304.1620178222656,0.8716636896133423,0.4789954721927643,0.3377047181129455,293.2460327148437,297.1499938964844,293.1499938964844,0.4916237592697143,-8526.5361328125,304.1658630371094,0.927689790725708,0.5722121596336365,0.544758141040802,293.1855773925781,297.1499938964844,293.1499938964844,0.0159738138318061,-3876.928955078125,304.1236572265625,0.3798204958438873,0.050000000745058,0.2485363036394119,291.2117004394531,291.1499938964844,259.5168151855469,258.122314453125,279.1722412109375,293.2822570800781,291.2124938964844,1.0,0.4147883355617523,0.6707819700241089,0.6707819700241089,1.0,1.0,-1.723541021347046,0.7204190492630005,1.0031219720840454,0.3212204575538635,0.0,0.0,0.7348195910453796,170.57049560546875,139.0,1.1604547500610352,-20903.015625,717.7098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0277404785156,309.8959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,30211.2890625,29880.0,0.0,0.0,0.4876664578914642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2089290618896484,1.2089447975158691,-1.5707271813880652e-05,0.0,0.0004949194262735,0.0,0.0,236.3109436035156,0.0,0.0,0.0,0.7034002542495728,4.0,0.0,1.0
466380,293.2880859375,297.1499938964844,293.1499938964844,0.1327468603849411,-2872.960693359375,304.1645202636719,0.6645901799201965,0.198916882276535,0.1837338656187057,293.3495178222656,297.1499938964844,293.1499938964844,0.0672112479805946,-1774.3505859375,304.1704406738281,0.5479760766029358,0.1137182861566543,0.113422617316246,293.2225646972656,297.1499938964844,293.1499938964844,0.3902381658554077,-5257.044921875,304.1622314453125,0.8827583193778992,0.4773399531841278,0.3362615704536438,293.2447509765625,297.1499938964844,293.1499938964844,0.4882910251617431,-8481.1220703125,304.1661071777344,0.9410998821258544,0.5700406432151794,0.5423241853713989,293.1848449707031,297.1499938964844,293.1499938964844,0.0156984776258468,-3841.105712890625,304.1133117675781,0.3873340785503387,0.050000000745058,0.24665467441082,291.2232360839844,291.1499938964844,259.53253173828125,258.1400451660156,279.1725158691406,293.2802124023437,291.22369384765625,1.0,0.4044370353221893,0.6730444431304932,0.6730444431304932,1.0,1.0,-1.7072112560272217,0.7138511538505554,0.993360161781311,0.3181677758693695,0.0,0.0,0.7242129445075989,160.17733764648438,127.0,9.762898445129396,-20725.234375,675.2648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.156005859375,309.9586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,30202.1953125,29880.0,0.0,0.0,0.4826107919216156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179855227470398,1.1798704862594604,-1.5283472748706117e-05,0.0,0.000489788595587,0.0,0.0,223.1185607910156,0.0,0.0,0.0,0.6903308033943176,4.0,0.0,1.0
466440,293.2880859375,297.1499938964844,293.1499938964844,0.1327468603849411,-2872.960693359375,304.1645202636719,0.6645901799201965,0.198916882276535,0.1837338656187057,293.3495178222656,297.1499938964844,293.1499938964844,0.0672112479805946,-1774.3505859375,304.1704406738281,0.5479760766029358,0.1137182861566543,0.113422617316246,293.2225646972656,297.1499938964844,293.1499938964844,0.3902381658554077,-5257.044921875,304.1622314453125,0.8827583193778992,0.4773399531841278,0.3362615704536438,293.2447509765625,297.1499938964844,293.1499938964844,0.4882910251617431,-8481.1220703125,304.1661071777344,0.9410998821258544,0.5700406432151794,0.5423241853713989,293.1848449707031,297.1499938964844,293.1499938964844,0.0156984776258468,-3841.105712890625,304.1133117675781,0.3873340785503387,0.050000000745058,0.24665467441082,291.2232360839844,291.1499938964844,259.53253173828125,258.1400451660156,279.1725158691406,293.2802124023437,291.22369384765625,1.0,0.4044370353221893,0.6730444431304932,0.6730444431304932,1.0,1.0,-1.7072112560272217,0.7138511538505554,0.993360161781311,0.3181677758693695,0.0,0.0,0.7242129445075989,160.17733764648438,127.0,9.762898445129396,-20725.234375,675.2648315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.156005859375,309.9586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,30202.1953125,29880.0,0.0,0.0,0.4826107919216156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179855227470398,1.1798704862594604,-1.5283472748706117e-05,0.0,0.000489788595587,0.0,0.0,223.1185607910156,0.0,0.0,0.0,0.6903308033943176,4.0,0.0,1.0
466500,293.2862548828125,297.1499938964844,293.1499938964844,0.1313997656106948,-2849.552001953125,304.1643371582031,0.6680544018745422,0.1975236237049102,0.182279035449028,293.3484802246094,297.1499938964844,293.1499938964844,0.0651589930057525,-1736.20068359375,304.17047119140625,0.5482878088951111,0.1113922968506813,0.111007884144783,293.2220764160156,297.1499938964844,293.1499938964844,0.3890618085861206,-5244.60791015625,304.16217041015625,0.8890436291694641,0.4765215218067169,0.3355411291122436,293.2441101074219,297.1499938964844,293.1499938964844,0.4867465198040008,-8460.2060546875,304.1659851074219,0.9484434723854064,0.5689653158187866,0.5411092042922974,293.1844787597656,297.1499938964844,293.1499938964844,0.0155642461031675,-3823.652099609375,304.1082458496094,0.3914254009723663,0.050000000745058,0.245683878660202,291.22613525390625,291.1499938964844,259.5406188964844,258.14910888671875,279.1726989746094,293.2791442871094,291.22637939453125,1.0,0.3990305066108703,0.6741929054260254,0.6741929054260254,1.0,1.0,-1.6990758180618286,0.710580050945282,0.9884957671165466,0.3166445791721344,0.0,0.0,0.7188357710838318,154.82273864746094,127.0,8.386992454528809,-20627.337890625,653.8817749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2152099609375,309.9819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,30207.564453125,28800.0,0.0,0.0,0.4799440801143646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1643283367156982,1.1643434762954712,-1.5063662431202827e-05,0.0,0.0004870822303928,0.0,0.0,216.3228912353516,0.0,0.0,0.0,0.6684776544570923,4.0,0.0,1.0
466560,293.2844543457031,297.1499938964844,293.1499938964844,0.1302868574857711,-2830.549560546875,304.1637268066406,0.6719084978103638,0.1961558759212494,0.1808437258005142,293.347412109375,297.1499938964844,293.1499938964844,0.0632252395153045,-1700.819580078125,304.1702575683594,0.5488534569740295,0.109088584780693,0.1086105704307556,293.2215270996094,297.1499938964844,293.1499938964844,0.3885215222835541,-5239.490234375,304.1609191894531,0.8958360552787781,0.4757142663002014,0.3348240852355957,293.2434387207031,297.1499938964844,293.1499938964844,0.4859863817691803,-8450.923828125,304.1644287109375,0.9561049342155457,0.5679036974906921,0.5399001836776733,293.1841125488281,297.1499938964844,293.1499938964844,0.0154605032876133,-3811.653076171875,304.1031188964844,0.3954490125179291,0.050000000745058,0.2447001338005066,291.2111511230469,291.1499938964844,259.5489196777344,258.1583251953125,279.1728820800781,293.278076171875,291.2085876464844,1.0,0.393495112657547,0.6753528118133545,0.6753528118133545,1.0,1.0,-1.6909805536270142,0.7073268890380859,0.9836536049842834,0.315128356218338,0.0,0.0,0.7160730361938477,149.40087890625,115.0,-20.042613983154297,-20458.30859375,632.5202026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2831420898437,309.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,29280.537109375,28800.0,0.0,0.0,0.4770672917366028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1335164308547974,1.133530855178833,-1.442407756258035e-05,0.0,0.0004841626796405,0.0,0.0,201.1112060546875,0.0,0.0,0.0,0.6673229336738586,4.0,0.0,1.0
466620,293.28076171875,297.1499938964844,293.1499938964844,0.1277607530355453,-2786.49658203125,304.16339111328125,0.6809195280075073,0.193496286869049,0.1780370622873306,293.3450927734375,297.1499938964844,293.1499938964844,0.0591521449387073,-1626.682861328125,304.1702880859375,0.550850510597229,0.1045549064874649,0.1038777753710746,293.220458984375,297.1499938964844,293.1499938964844,0.3864178955554962,-5217.208984375,304.16082763671875,0.9114580154418944,0.4741216897964477,0.3334074020385742,293.2420959472656,297.1499938964844,293.1499938964844,0.4832198321819305,-8413.34375,304.164306640625,0.9720776677131652,0.565808892250061,0.5375131964683533,293.1833801269531,297.1499938964844,293.1499938964844,0.015200805850327,-3777.657470703125,304.0933837890625,0.4036206007003784,0.050000000745058,0.2427041828632354,291.2099304199219,291.1499938964844,259.5661315917969,258.1771850585937,279.17333984375,293.27587890625,291.2104187011719,1.0,0.3820684552192688,0.6777092218399048,0.6777092218399048,1.0,1.0,-1.6749650239944458,0.700899600982666,0.974065363407135,0.3121311664581299,0.0,0.0,0.7086127996444702,138.4116973876953,103.0,-0.5698416829109192,-20300.28515625,590.0624389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.398681640625,310.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,29062.328125,28800.0,0.0,0.0,0.4711351990699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1114600896835327,1.1114741563796997,-1.407404306519311e-05,0.0,0.0004781423485837,0.0,0.0,191.67202758789065,0.0,0.0,0.0,0.6571261286735535,4.0,0.0,1.0
466680,293.28076171875,297.1499938964844,293.1499938964844,0.1277607530355453,-2786.49658203125,304.16339111328125,0.6809195280075073,0.193496286869049,0.1780370622873306,293.3450927734375,297.1499938964844,293.1499938964844,0.0591521449387073,-1626.682861328125,304.1702880859375,0.550850510597229,0.1045549064874649,0.1038777753710746,293.220458984375,297.1499938964844,293.1499938964844,0.3864178955554962,-5217.208984375,304.16082763671875,0.9114580154418944,0.4741216897964477,0.3334074020385742,293.2420959472656,297.1499938964844,293.1499938964844,0.4832198321819305,-8413.34375,304.164306640625,0.9720776677131652,0.565808892250061,0.5375131964683533,293.1833801269531,297.1499938964844,293.1499938964844,0.015200805850327,-3777.657470703125,304.0933837890625,0.4036206007003784,0.050000000745058,0.2427041828632354,291.2099304199219,291.1499938964844,259.5661315917969,258.1771850585937,279.17333984375,293.27587890625,291.2104187011719,1.0,0.3820684552192688,0.6777092218399048,0.6777092218399048,1.0,1.0,-1.6749650239944458,0.700899600982666,0.974065363407135,0.3121311664581299,0.0,0.0,0.7086127996444702,138.4116973876953,103.0,-0.5698416829109192,-20300.28515625,590.0624389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.398681640625,310.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,29062.328125,28800.0,0.0,0.0,0.4711351990699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1114600896835327,1.1114741563796997,-1.407404306519311e-05,0.0,0.0004781423485837,0.0,0.0,191.67202758789065,0.0,0.0,0.0,0.6571261286735535,4.0,0.0,1.0
466740,293.27703857421875,297.1499938964844,293.1499938964844,0.1252944022417068,-2743.27490234375,304.1630249023437,0.6919038891792297,0.1909359693527221,0.1753146350383758,293.342529296875,297.1499938964844,293.1499938964844,0.0550789795815944,-1553.7628173828125,304.1703186035156,0.5542196035385132,0.1001313179731369,0.0992404669523239,293.219482421875,297.1499938964844,293.1499938964844,0.3842355012893677,-5194.0341796875,304.1608581542969,0.9313775300979614,0.4725330173969269,0.331991046667099,293.24090576171875,297.1499938964844,293.1499938964844,0.4803598821163177,-8374.39453125,304.164306640625,0.98829847574234,0.563721776008606,0.5351303219795227,293.1825866699219,297.1499938964844,293.1499938964844,0.0149404611438512,-3742.8154296875,304.08404541015625,0.4128625988960266,0.050000000745058,0.2406866699457168,291.21270751953125,291.1499938964844,259.5843505859375,258.19677734375,279.17388916015625,293.27362060546875,291.212646484375,1.0,0.3702034056186676,0.6801245808601379,0.6801245808601379,1.0,1.0,-1.6591447591781616,0.694563627243042,0.9645811319351196,0.3091742396354675,0.0,0.0,0.6999856233596802,127.31505584716795,91.0,0.9662452936172484,-20107.93359375,548.1738891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4833374023437,310.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,29059.390625,27720.0,0.0,0.0,0.465115338563919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0864142179489136,1.086427927017212,-1.3739103451371191e-05,0.0,0.0004720329598058,0.0,0.0,181.88185119628903,0.0,0.0,0.0,0.6312201023101807,4.0,0.0,1.0
466800,293.27703857421875,297.1499938964844,293.1499938964844,0.1252944022417068,-2743.27490234375,304.1630249023437,0.6919038891792297,0.1909359693527221,0.1753146350383758,293.342529296875,297.1499938964844,293.1499938964844,0.0550789795815944,-1553.7628173828125,304.1703186035156,0.5542196035385132,0.1001313179731369,0.0992404669523239,293.219482421875,297.1499938964844,293.1499938964844,0.3842355012893677,-5194.0341796875,304.1608581542969,0.9313775300979614,0.4725330173969269,0.331991046667099,293.24090576171875,297.1499938964844,293.1499938964844,0.4803598821163177,-8374.39453125,304.164306640625,0.98829847574234,0.563721776008606,0.5351303219795227,293.1825866699219,297.1499938964844,293.1499938964844,0.0149404611438512,-3742.8154296875,304.08404541015625,0.4128625988960266,0.050000000745058,0.2406866699457168,291.21270751953125,291.1499938964844,259.5843505859375,258.19677734375,279.17388916015625,293.27362060546875,291.212646484375,1.0,0.3702034056186676,0.6801245808601379,0.6801245808601379,1.0,1.0,-1.6591447591781616,0.694563627243042,0.9645811319351196,0.3091742396354675,0.0,0.0,0.6999856233596802,127.31505584716795,91.0,0.9662452936172484,-20107.93359375,548.1738891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4833374023437,310.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,29059.390625,27720.0,0.0,0.0,0.465115338563919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0864142179489136,1.086427927017212,-1.3739103451371191e-05,0.0,0.0004720329598058,0.0,0.0,181.88185119628903,0.0,0.0,0.0,0.6312201023101807,4.0,0.0,1.0
466860,293.2732238769531,297.1499938964844,293.1499938964844,0.1232164427638053,-2707.19287109375,304.16217041015625,0.7038922905921936,0.1884938478469848,0.1727163642644882,293.33953857421875,297.1499938964844,293.1499938964844,0.0512226186692714,-1486.1455078125,304.16998291015625,0.5581702589988708,0.0958597585558891,0.0947577059268951,293.2183837890625,297.1499938964844,293.1499938964844,0.3829537332057953,-5181.1025390625,304.1594543457031,0.9525088667869568,0.4709925353527069,0.3306180536746979,293.23779296875,297.1499938964844,293.1499938964844,0.472289115190506,-8257.7138671875,304.1745300292969,0.9990000128746032,0.5620306134223938,0.5262811779975891,293.181640625,297.1499938964844,293.1499938964844,0.0147406682372093,-3717.79052734375,304.0751342773437,0.4235382974147796,0.050000000745058,0.2388152927160263,291.189208984375,291.1499938964844,259.6036682128906,258.2171630859375,279.1778564453125,293.2709045410156,291.1908264160156,1.0,0.3577058613300323,0.6829910278320312,0.6829910278320312,1.0,1.0,-1.6361738443374634,0.6850377917289734,0.95113605260849,0.3047502040863037,0.0,0.0,0.696704626083374,116.86366271972656,94.0,-7.657826900482178,-19817.3984375,504.4206848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5687561035156,310.0710754394531,278.1499938964844,0.0,18000.0,313.1499938964844,27925.939453125,27720.0,0.0,0.0,0.4587511718273163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0532046556472778,1.0532176494598389,-1.3051288078713696e-05,0.0,0.0004655741213355,0.0,0.0,167.03695678710938,0.0,0.0,0.0,0.6286360621452332,4.0,0.0,1.0
466920,293.2732238769531,297.1499938964844,293.1499938964844,0.1232164427638053,-2707.19287109375,304.16217041015625,0.7038922905921936,0.1884938478469848,0.1727163642644882,293.33953857421875,297.1499938964844,293.1499938964844,0.0512226186692714,-1486.1455078125,304.16998291015625,0.5581702589988708,0.0958597585558891,0.0947577059268951,293.2183837890625,297.1499938964844,293.1499938964844,0.3829537332057953,-5181.1025390625,304.1594543457031,0.9525088667869568,0.4709925353527069,0.3306180536746979,293.23779296875,297.1499938964844,293.1499938964844,0.472289115190506,-8257.7138671875,304.1745300292969,0.9990000128746032,0.5620306134223938,0.5262811779975891,293.181640625,297.1499938964844,293.1499938964844,0.0147406682372093,-3717.79052734375,304.0751342773437,0.4235382974147796,0.050000000745058,0.2388152927160263,291.189208984375,291.1499938964844,259.6036682128906,258.2171630859375,279.1778564453125,293.2709045410156,291.1908264160156,1.0,0.3577058613300323,0.6829910278320312,0.6829910278320312,1.0,1.0,-1.6361738443374634,0.6850377917289734,0.95113605260849,0.3047502040863037,0.0,0.0,0.696704626083374,116.86366271972656,94.0,-7.657826900482178,-19817.3984375,504.4206848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5687561035156,310.0710754394531,278.1499938964844,0.0,18000.0,313.1499938964844,27925.939453125,27720.0,0.0,0.0,0.4587511718273163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0532046556472778,1.0532176494598389,-1.3051288078713696e-05,0.0,0.0004655741213355,0.0,0.0,167.03695678710938,0.0,0.0,0.0,0.6286360621452332,4.0,0.0,1.0
466980,293.2697448730469,297.1499938964844,293.1499938964844,0.1207500696182251,-2663.01806640625,304.1622009277344,0.7088718414306641,0.1860786974430084,0.1703824549913406,293.33624267578125,297.1499938964844,293.1499938964844,0.0473031774163246,-1417.529296875,304.1698303222656,0.5556877255439758,0.091729037463665,0.0906415581703186,293.2177734375,297.1499938964844,293.1499938964844,0.379924863576889,-5147.92431640625,304.1612854003906,0.9626599550247192,0.4693848788738251,0.3293919265270233,293.2138671875,297.1499938964844,293.1499938964844,0.452680766582489,-7975.53564453125,304.1982116699219,0.9990000128746032,0.5646254420280457,0.5088596940040588,293.1806945800781,297.1499938964844,293.1499938964844,0.0145618021488189,-3690.72900390625,304.0669250488281,0.4298092126846313,0.050000000745058,0.2379141002893448,291.2261657714844,291.1499938964844,259.6242370605469,258.2384338378906,279.181640625,293.2640075683594,291.2274475097656,1.0,0.34933802485466,0.6864009499549866,0.6864009499549866,1.0,1.0,-1.6049151420593262,0.6720173954963684,0.9328977465629578,0.2981043457984924,0.0,0.0,0.6838943958282471,111.42133331298828,97.0,27.653751373291016,-19496.607421875,470.6888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6561584472656,310.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,28046.169921875,27720.0,0.0,0.0,0.4520324170589447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0255693197250366,1.025581955909729,-1.2729627087537663e-05,0.0,0.0004587554431054,0.0,0.0,157.52346801757812,0.0,0.0,0.0,0.6165704131126404,4.0,0.0,1.0
467040,293.2697448730469,297.1499938964844,293.1499938964844,0.1207500696182251,-2663.01806640625,304.1622009277344,0.7088718414306641,0.1860786974430084,0.1703824549913406,293.33624267578125,297.1499938964844,293.1499938964844,0.0473031774163246,-1417.529296875,304.1698303222656,0.5556877255439758,0.091729037463665,0.0906415581703186,293.2177734375,297.1499938964844,293.1499938964844,0.379924863576889,-5147.92431640625,304.1612854003906,0.9626599550247192,0.4693848788738251,0.3293919265270233,293.2138671875,297.1499938964844,293.1499938964844,0.452680766582489,-7975.53564453125,304.1982116699219,0.9990000128746032,0.5646254420280457,0.5088596940040588,293.1806945800781,297.1499938964844,293.1499938964844,0.0145618021488189,-3690.72900390625,304.0669250488281,0.4298092126846313,0.050000000745058,0.2379141002893448,291.2261657714844,291.1499938964844,259.6242370605469,258.2384338378906,279.181640625,293.2640075683594,291.2274475097656,1.0,0.34933802485466,0.6864009499549866,0.6864009499549866,1.0,1.0,-1.6049151420593262,0.6720173954963684,0.9328977465629578,0.2981043457984924,0.0,0.0,0.6838943958282471,111.42133331298828,97.0,27.653751373291016,-19496.607421875,470.6888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6561584472656,310.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,28046.169921875,27720.0,0.0,0.0,0.4520324170589447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0255693197250366,1.025581955909729,-1.2729627087537663e-05,0.0,0.0004587554431054,0.0,0.0,157.52346801757812,0.0,0.0,0.0,0.6165704131126404,4.0,0.0,1.0
467100,293.2682189941406,297.1499938964844,293.1499938964844,0.1196761429309845,-2643.939453125,304.1619567871094,0.7100297808647156,0.1848625987768173,0.1692330688238144,293.33465576171875,297.1499938964844,293.1499938964844,0.0454547479748725,-1385.6026611328125,304.1695861816406,0.5531843900680542,0.089679904282093,0.0886372253298759,293.2177124023437,297.1499938964844,293.1499938964844,0.3788181245326996,-5136.111328125,304.1612548828125,0.9658014178276062,0.4685432016849518,0.3287689983844757,293.1988220214844,297.1499938964844,293.1499938964844,0.4461086988449096,-7883.09912109375,304.2013244628906,0.9990000128746032,0.566766619682312,0.5030462145805359,293.1803894042969,297.1499938964844,293.1499938964844,0.0145089402794837,-3683.3603515625,304.0623779296875,0.4320534765720367,0.050000000745058,0.2376202046871185,291.2317810058594,291.1499938964844,259.635009765625,258.2494506835937,279.1819763183594,293.2608947753906,291.23211669921875,1.0,0.3463129997253418,0.6880263686180115,0.6880263686180115,1.0,1.0,-1.5930463075637815,0.6671659350395203,0.9258803725242616,0.2957123517990112,0.0,0.0,0.6778420805931091,109.61750793457033,97.0,19.866098403930664,-19344.830078125,458.881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7046203613281,310.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,28065.376953125,26640.0,0.0,0.0,0.4484865069389343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0081604719161987,1.0081729888916016,-1.251897538168123e-05,0.0,0.0004551567835733,0.0,0.0,151.6278076171875,0.0,0.0,0.0,0.5942288637161255,4.0,0.0,1.0
467160,293.2667236328125,297.1499938964844,293.1499938964844,0.118861623108387,-2629.876220703125,304.1612548828125,0.7105067372322083,0.1836539655923843,0.1681019216775894,293.3331604003906,297.1499938964844,293.1499938964844,0.0437454432249069,-1356.5113525390625,304.16912841796875,0.5499878525733948,0.0876370295882225,0.0866556242108345,293.2176513671875,297.1499938964844,293.1499938964844,0.3784783780574798,-5133.1787109375,304.1597900390625,0.96798574924469,0.4676973223686218,0.3281498551368713,293.18426513671875,297.1499938964844,293.1499938964844,0.4418409466743469,-7825.1396484375,304.1996765136719,0.9990000128746032,0.5690099000930786,0.498704582452774,293.1801452636719,297.1499938964844,293.1499938964844,0.0144983874633908,-3683.86181640625,304.0574951171875,0.4337819814682007,0.050000000745058,0.2374029606580734,291.2151794433594,291.1499938964844,259.64617919921875,258.2607116699219,279.181884765625,293.2586669921875,291.2116394042969,1.0,0.3439227044582367,0.6896154284477234,0.6896154284477234,1.0,1.0,-1.5830906629562378,0.6631647944450378,0.9199258089065552,0.2937743365764618,0.0,0.0,0.674937903881073,108.2624282836914,100.0,-18.55318260192871,-19136.4296875,449.51763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7641906738281,310.0864562988281,278.1499938964844,0.0,18000.0,313.1499938964844,27120.63671875,26640.0,0.0,0.0,0.4447230994701385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9775038361549376,0.9775157570838928,-1.1935668226215055e-05,0.0,0.0004513374296948,0.0,0.0,139.68692016601562,0.0,0.0,0.0,0.5932498574256897,4.0,0.0,1.0
