time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
467220,293.263916015625,297.1499938964844,293.1499938964844,0.1170031279325485,-2596.99951171875,304.1606140136719,0.7097549438476562,0.1812707185745239,0.1659046709537506,293.3302917480469,297.1499938964844,293.1499938964844,0.0402144007384777,-1296.1644287109375,304.16864013671875,0.541824460029602,0.0835744217038154,0.0827519074082374,293.21759033203125,297.1499938964844,293.1499938964844,0.3769482672214508,-5117.14111328125,304.1591491699219,0.9700068831443788,0.4659939706325531,0.3269360661506653,293.16033935546875,297.1499938964844,293.1499938964844,0.4359699785709381,-7747.41455078125,304.1928100585937,0.9990000128746032,0.5730075240135193,0.493708074092865,293.1798400878906,297.1499938964844,293.1499938964844,0.0144558744505047,-3679.534423828125,304.0476989746094,0.4358281791210174,0.050000000745058,0.2371554374694824,291.2055969238281,291.1499938964844,259.6696472167969,258.2840881347656,279.1809387207031,293.2563781738281,291.205322265625,1.0,0.3407341837882995,0.6926702857017517,0.6926702857017517,1.0,1.0,-1.568009853363037,0.6572962999343872,0.91071355342865,0.2910338938236236,0.0,0.0,0.6686347723007202,106.64805603027344,103.0,-8.585003852844238,-18967.431640625,436.6929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.852294921875,310.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,26863.787109375,26640.0,0.0,0.0,0.4371881186962127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9580143094062804,0.9580259919166564,-1.164851346402429e-05,0.0,0.0004436903691384,0.0,0.0,133.09536743164062,0.0,0.0,0.0,0.5843911170959473,4.0,0.0,1.0
467280,293.263916015625,297.1499938964844,293.1499938964844,0.1170031279325485,-2596.99951171875,304.1606140136719,0.7097549438476562,0.1812707185745239,0.1659046709537506,293.3302917480469,297.1499938964844,293.1499938964844,0.0402144007384777,-1296.1644287109375,304.16864013671875,0.541824460029602,0.0835744217038154,0.0827519074082374,293.21759033203125,297.1499938964844,293.1499938964844,0.3769482672214508,-5117.14111328125,304.1591491699219,0.9700068831443788,0.4659939706325531,0.3269360661506653,293.16033935546875,297.1499938964844,293.1499938964844,0.4359699785709381,-7747.41455078125,304.1928100585937,0.9990000128746032,0.5730075240135193,0.493708074092865,293.1798400878906,297.1499938964844,293.1499938964844,0.0144558744505047,-3679.534423828125,304.0476989746094,0.4358281791210174,0.050000000745058,0.2371554374694824,291.2055969238281,291.1499938964844,259.6696472167969,258.2840881347656,279.1809387207031,293.2563781738281,291.205322265625,1.0,0.3407341837882995,0.6926702857017517,0.6926702857017517,1.0,1.0,-1.568009853363037,0.6572962999343872,0.91071355342865,0.2910338938236236,0.0,0.0,0.6686347723007202,106.64805603027344,103.0,-8.585003852844238,-18967.431640625,436.6929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.852294921875,310.12127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,26863.787109375,26640.0,0.0,0.0,0.4371881186962127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9580143094062804,0.9580259919166564,-1.164851346402429e-05,0.0,0.0004436903691384,0.0,0.0,133.09536743164062,0.0,0.0,0.0,0.5843911170959473,4.0,0.0,1.0
467340,293.2611694335937,297.1499938964844,293.1499938964844,0.1152659803628921,-2566.257568359375,304.15997314453125,0.707132875919342,0.1789396554231643,0.1637905687093734,293.3276062011719,297.1499938964844,293.1499938964844,0.0367789976298809,-1237.3970947265625,304.16815185546875,0.5318719744682312,0.0795562118291854,0.0789267420768737,293.2177124023437,297.1499938964844,293.1499938964844,0.3755739331245422,-5102.85791015625,304.1583557128906,0.9695385694503784,0.4642568230628967,0.32572802901268,293.14617919921875,297.1499938964844,293.1499938964844,0.434317946434021,-7730.7626953125,304.18121337890625,0.9990000128746032,0.5756388902664185,0.4926135241985321,293.17974853515625,297.1499938964844,293.1499938964844,0.0144390650093555,-3679.285888671875,304.037353515625,0.4362849593162536,0.050000000745058,0.2371018379926681,291.1936340332031,291.1499938964844,259.6947631835937,258.3086242675781,279.17919921875,293.25506591796875,291.1922302246094,1.0,0.3392312824726105,0.6955077052116394,0.6955077052116394,1.0,1.0,-1.5580482482910156,0.6536585688591003,0.90438973903656,0.2894687354564667,0.0,0.0,0.6634532809257507,106.17037963867188,106.0,-17.593847274780273,-18812.322265625,429.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8806457519531,310.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,26800.94921875,25560.0,0.0,0.0,0.430018812417984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9405785202980042,0.940589964389801,-1.1433281542849729e-05,0.0,0.0004364144406281,0.0,0.0,127.70687103271484,0.0,0.0,0.0,0.5620613098144531,4.0,0.0,1.0
467400,293.2611694335937,297.1499938964844,293.1499938964844,0.1152659803628921,-2566.257568359375,304.15997314453125,0.707132875919342,0.1789396554231643,0.1637905687093734,293.3276062011719,297.1499938964844,293.1499938964844,0.0367789976298809,-1237.3970947265625,304.16815185546875,0.5318719744682312,0.0795562118291854,0.0789267420768737,293.2177124023437,297.1499938964844,293.1499938964844,0.3755739331245422,-5102.85791015625,304.1583557128906,0.9695385694503784,0.4642568230628967,0.32572802901268,293.14617919921875,297.1499938964844,293.1499938964844,0.434317946434021,-7730.7626953125,304.18121337890625,0.9990000128746032,0.5756388902664185,0.4926135241985321,293.17974853515625,297.1499938964844,293.1499938964844,0.0144390650093555,-3679.285888671875,304.037353515625,0.4362849593162536,0.050000000745058,0.2371018379926681,291.1936340332031,291.1499938964844,259.6947631835937,258.3086242675781,279.17919921875,293.25506591796875,291.1922302246094,1.0,0.3392312824726105,0.6955077052116394,0.6955077052116394,1.0,1.0,-1.5580482482910156,0.6536585688591003,0.90438973903656,0.2894687354564667,0.0,0.0,0.6634532809257507,106.17037963867188,106.0,-17.593847274780273,-18812.322265625,429.8948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8806457519531,310.1009216308594,278.1499938964844,0.0,18000.0,313.1499938964844,26800.94921875,25560.0,0.0,0.0,0.430018812417984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9405785202980042,0.940589964389801,-1.1433281542849729e-05,0.0,0.0004364144406281,0.0,0.0,127.70687103271484,0.0,0.0,0.0,0.5620613098144531,4.0,0.0,1.0
467460,293.25848388671875,297.1499938964844,293.1499938964844,0.1139231473207473,-2543.05322265625,304.1589050292969,0.7031137943267822,0.1766673922538757,0.1617569178342819,293.3249206542969,297.1499938964844,293.1499938964844,0.033595323562622,-1182.792724609375,304.1674194335937,0.5208466053009033,0.0755988433957099,0.0751853212714195,293.21783447265625,297.1499938964844,293.1499938964844,0.3752989470958709,-5101.10009765625,304.1561279296875,0.967193067073822,0.4625191986560821,0.3245366215705871,293.14190673828125,297.1499938964844,293.1499938964844,0.4370711147785187,-7777.52587890625,304.1662902832031,0.9990000128746032,0.5766220688819885,0.4944343268871307,293.1800231933594,297.1499938964844,293.1499938964844,0.0144820250570774,-3690.26708984375,304.025634765625,0.4355276226997375,0.050000000745058,0.2371920496225357,291.1481628417969,291.1499938964844,259.7216796875,258.3344421386719,279.1769104003906,293.2530517578125,291.1472473144531,1.0,0.3389994502067566,0.698085606098175,0.698085606098175,1.0,1.0,-1.5519771575927734,0.6516863107681274,0.900290846824646,0.2887674868106842,0.0,0.0,0.6669897437095642,106.53614044189452,109.0,-39.896785736083984,-18663.287109375,427.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8690490722656,310.0379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,25595.142578125,25560.0,0.0,0.0,0.423210859298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9234413504600524,0.9234523177146912,-1.0966608897433616e-05,0.0,0.0004295052203815,0.0,0.0,120.40215301513672,0.0,0.0,0.0,0.5661889910697937,4.0,0.0,1.0
467520,293.25848388671875,297.1499938964844,293.1499938964844,0.1139231473207473,-2543.05322265625,304.1589050292969,0.7031137943267822,0.1766673922538757,0.1617569178342819,293.3249206542969,297.1499938964844,293.1499938964844,0.033595323562622,-1182.792724609375,304.1674194335937,0.5208466053009033,0.0755988433957099,0.0751853212714195,293.21783447265625,297.1499938964844,293.1499938964844,0.3752989470958709,-5101.10009765625,304.1561279296875,0.967193067073822,0.4625191986560821,0.3245366215705871,293.14190673828125,297.1499938964844,293.1499938964844,0.4370711147785187,-7777.52587890625,304.1662902832031,0.9990000128746032,0.5766220688819885,0.4944343268871307,293.1800231933594,297.1499938964844,293.1499938964844,0.0144820250570774,-3690.26708984375,304.025634765625,0.4355276226997375,0.050000000745058,0.2371920496225357,291.1481628417969,291.1499938964844,259.7216796875,258.3344421386719,279.1769104003906,293.2530517578125,291.1472473144531,1.0,0.3389994502067566,0.698085606098175,0.698085606098175,1.0,1.0,-1.5519771575927734,0.6516863107681274,0.900290846824646,0.2887674868106842,0.0,0.0,0.6669897437095642,106.53614044189452,109.0,-39.896785736083984,-18663.287109375,427.5205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8690490722656,310.0379333496094,278.1499938964844,0.0,18000.0,313.1499938964844,25595.142578125,25560.0,0.0,0.0,0.423210859298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9234413504600524,0.9234523177146912,-1.0966608897433616e-05,0.0,0.0004295052203815,0.0,0.0,120.40215301513672,0.0,0.0,0.0,0.5661889910697937,4.0,0.0,1.0
467580,293.2558898925781,297.1499938964844,293.1499938964844,0.1123018711805343,-2514.11767578125,304.1586303710937,0.6980788111686707,0.1744478344917297,0.1597940772771835,293.3222045898437,297.1499938964844,293.1499938964844,0.0304012205451726,-1126.218994140625,304.1669311523437,0.5094024538993835,0.0717188864946365,0.0715357363224029,293.21807861328125,297.1499938964844,293.1499938964844,0.3739317655563354,-5086.51904296875,304.1563415527344,0.9633709192276,0.4607517421245575,0.3233491778373718,293.1466979980469,297.1499938964844,293.1499938964844,0.4410531520843506,-7839.568359375,304.1542358398437,0.9990000128746032,0.5758727192878723,0.4984484612941742,293.1808166503906,297.1499938964844,293.1499938964844,0.0144823361188173,-3692.573974609375,304.01287841796875,0.4338866174221039,0.050000000745058,0.2373916655778885,291.1380920410156,291.1499938964844,259.7505187988281,258.3616638183594,279.174560546875,293.2500915527344,291.13677978515625,1.0,0.3397336900234222,0.7004205584526062,0.7004205584526062,1.0,1.0,-1.5488710403442385,0.6509708166122437,0.8979002237319946,0.2887116074562073,0.0,0.0,0.6691535711288452,107.54290771484376,112.0,-24.48674964904785,-18617.484375,428.47076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7688293457031,309.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,25517.1875,25560.0,0.0,0.0,0.4175122380256653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9279828071594238,0.9279937744140624,-1.1000038284691982e-05,0.0,0.0004237218527123,0.0,0.0,121.5589370727539,0.0,0.0,0.0,0.5678688883781433,4.0,0.0,1.0
467640,293.2558898925781,297.1499938964844,293.1499938964844,0.1123018711805343,-2514.11767578125,304.1586303710937,0.6980788111686707,0.1744478344917297,0.1597940772771835,293.3222045898437,297.1499938964844,293.1499938964844,0.0304012205451726,-1126.218994140625,304.1669311523437,0.5094024538993835,0.0717188864946365,0.0715357363224029,293.21807861328125,297.1499938964844,293.1499938964844,0.3739317655563354,-5086.51904296875,304.1563415527344,0.9633709192276,0.4607517421245575,0.3233491778373718,293.1466979980469,297.1499938964844,293.1499938964844,0.4410531520843506,-7839.568359375,304.1542358398437,0.9990000128746032,0.5758727192878723,0.4984484612941742,293.1808166503906,297.1499938964844,293.1499938964844,0.0144823361188173,-3692.573974609375,304.01287841796875,0.4338866174221039,0.050000000745058,0.2373916655778885,291.1380920410156,291.1499938964844,259.7505187988281,258.3616638183594,279.174560546875,293.2500915527344,291.13677978515625,1.0,0.3397336900234222,0.7004205584526062,0.7004205584526062,1.0,1.0,-1.5488710403442385,0.6509708166122437,0.8979002237319946,0.2887116074562073,0.0,0.0,0.6691535711288452,107.54290771484376,112.0,-24.48674964904785,-18617.484375,428.47076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7688293457031,309.9730529785156,278.1499938964844,0.0,18000.0,313.1499938964844,25517.1875,25560.0,0.0,0.0,0.4175122380256653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9279828071594238,0.9279937744140624,-1.1000038284691982e-05,0.0,0.0004237218527123,0.0,0.0,121.5589370727539,0.0,0.0,0.0,0.5678688883781433,4.0,0.0,1.0
467700,293.2546081542969,297.1499938964844,293.1499938964844,0.1115467473864555,-2500.6787109375,304.158447265625,0.6952798366546631,0.1733583062887191,0.1588369011878967,293.3207702636719,297.1499938964844,293.1499938964844,0.0287883393466472,-1099.5833740234375,304.16680908203125,0.5036851167678833,0.0698158517479896,0.0697500929236412,293.2182312011719,297.1499938964844,293.1499938964844,0.3733539879322052,-5080.4599609375,304.15625,0.9610041975975036,0.4598591029644012,0.3227523267269134,293.1520690917969,297.1499938964844,293.1499938964844,0.4439253807067871,-7882.83056640625,304.14825439453125,0.9990000128746032,0.5748625993728638,0.5010963082313538,293.1814270019531,297.1499938964844,293.1499938964844,0.0144892297685146,-3695.04248046875,304.0057983398437,0.4328256845474243,0.050000000745058,0.237524151802063,291.1294860839844,291.1499938964844,259.7657165527344,258.37579345703125,279.17352294921875,293.2485046386719,291.12811279296875,1.0,0.3403868079185486,0.7015184164047241,0.7015184164047241,1.0,1.0,-1.548198938369751,0.6509876847267151,0.8972112536430359,0.288875937461853,0.0,0.0,0.6713798642158508,108.2375946044922,112.0,-24.339141845703125,-18597.5703125,429.9319763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6915588378906,309.92218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,25481.9296875,24480.0,0.0,0.0,0.4151230454444885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9321715831756592,0.9321826100349426,-1.1039380297006574e-05,0.0,0.0004212971252854,0.0,0.0,122.70391845703124,0.0,0.0,0.0,0.5546141862869263,4.0,0.0,1.0
467760,293.2533264160156,297.1499938964844,293.1499938964844,0.1109971553087234,-2491.2978515625,304.15789794921875,0.6923425197601318,0.1722835153341293,0.1578958183526992,293.3193054199219,297.1499938964844,293.1499938964844,0.0275318752974271,-1077.25048828125,304.166015625,0.4980130195617676,0.0679449886083602,0.0679950788617134,293.2183532714844,297.1499938964844,293.1499938964844,0.3734189569950104,-5081.8779296875,304.15496826171875,0.9583861231803894,0.45896777510643,0.3221563994884491,293.1591186523437,297.1499938964844,293.1499938964844,0.4479783177375793,-7943.2568359375,304.14117431640625,0.9990000128746032,0.5734532475471497,0.504087507724762,293.18212890625,297.1499938964844,293.1499938964844,0.0145258270204067,-3703.423095703125,303.9980163574219,0.4316474199295044,0.050000000745058,0.2376746535301208,291.1022644042969,291.1499938964844,259.78143310546875,258.39031982421875,279.17266845703125,293.2470397949219,291.0970764160156,1.0,0.3411966264247894,0.7025867700576782,0.7025867700576782,1.0,1.0,-1.548017978668213,0.6512163281440735,0.8968016505241394,0.2891499102115631,0.0,0.0,0.677067220211029,109.0377197265625,115.0,-55.674442291259766,-18503.689453125,431.9402465820313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61236572265625,309.82183837890625,278.1499938964844,0.0,18000.0,313.1499938964844,24523.970703125,24480.0,0.0,0.0,0.4129107594490051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9234670400619508,0.9234777688980104,-1.0724652383942155e-05,0.0,0.0004190519393887,0.0,0.0,118.38172912597656,0.0,0.0,0.0,0.5627238154411316,4.0,0.0,1.0
467820,293.25079345703125,297.1499938964844,293.1499938964844,0.1095533221960067,-2465.481689453125,304.1576843261719,0.6861793398857117,0.1701785027980804,0.1560631692409515,293.3158874511719,297.1499938964844,293.1499938964844,0.0247081853449344,-1020.21923828125,304.1654357910156,0.4867046773433685,0.0643441602587699,0.0646155625581741,293.2186279296875,297.1499938964844,293.1499938964844,0.3722887933254242,-5069.81689453125,304.1552734375,0.952531397342682,0.4571808874607086,0.3209745585918426,293.1777038574219,297.1499938964844,293.1499938964844,0.4556440711021423,-8054.88232421875,304.1314697265625,0.9990000128746032,0.5694701671600342,0.5108973383903503,293.18389892578125,297.1499938964844,293.1499938964844,0.014541775919497,-3708.848876953125,303.9816589355469,0.4290433526039123,0.050000000745058,0.2380205541849136,291.0833435058594,291.1499938964844,259.8145446777344,258.4205627441406,279.1716613769531,293.2450256347656,291.0830383300781,1.0,0.3432088196277618,0.7046942114830017,0.7046942114830017,1.0,1.0,-1.54893159866333,0.6522376537322998,0.896694004535675,0.2899952828884125,0.0,0.0,0.6879122257232666,110.90196990966795,118.0,-23.924352645874023,-18548.5625,437.3582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4015808105469,309.72833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,24248.091796875,24480.0,0.0,0.0,0.4095646440982818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9490223526954652,0.9490333199501038,-1.0952843695122285e-05,0.0,0.0004156560462433,0.0,0.0,125.27047729492188,0.0,0.0,0.0,0.5728873014450073,4.0,0.0,1.0
467880,293.25079345703125,297.1499938964844,293.1499938964844,0.1095533221960067,-2465.481689453125,304.1576843261719,0.6861793398857117,0.1701785027980804,0.1560631692409515,293.3158874511719,297.1499938964844,293.1499938964844,0.0247081853449344,-1020.21923828125,304.1654357910156,0.4867046773433685,0.0643441602587699,0.0646155625581741,293.2186279296875,297.1499938964844,293.1499938964844,0.3722887933254242,-5069.81689453125,304.1552734375,0.952531397342682,0.4571808874607086,0.3209745585918426,293.1777038574219,297.1499938964844,293.1499938964844,0.4556440711021423,-8054.88232421875,304.1314697265625,0.9990000128746032,0.5694701671600342,0.5108973383903503,293.18389892578125,297.1499938964844,293.1499938964844,0.014541775919497,-3708.848876953125,303.9816589355469,0.4290433526039123,0.050000000745058,0.2380205541849136,291.0833435058594,291.1499938964844,259.8145446777344,258.4205627441406,279.1716613769531,293.2450256347656,291.0830383300781,1.0,0.3432088196277618,0.7046942114830017,0.7046942114830017,1.0,1.0,-1.54893159866333,0.6522376537322998,0.896694004535675,0.2899952828884125,0.0,0.0,0.6879122257232666,110.90196990966795,118.0,-23.924352645874023,-18548.5625,437.3582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4015808105469,309.72833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,24248.091796875,24480.0,0.0,0.0,0.4095646440982818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9490223526954652,0.9490333199501038,-1.0952843695122285e-05,0.0,0.0004156560462433,0.0,0.0,125.27047729492188,0.0,0.0,0.0,0.5728873014450073,4.0,0.0,1.0
467940,293.248291015625,297.1499938964844,293.1499938964844,0.1080897152423858,-2439.1083984375,304.1575622558594,0.6797837018966675,0.1681355535984039,0.1542942821979522,293.3126220703125,297.1499938964844,293.1499938964844,0.0223087575286626,-970.329833984375,304.164306640625,0.4741019010543823,0.0608055889606475,0.0613504275679588,293.2190246582031,297.1499938964844,293.1499938964844,0.3708661496639251,-5054.48046875,304.1558837890625,0.9459875226020812,0.4553640782833099,0.319779634475708,293.201416015625,297.1499938964844,293.1499938964844,0.4641174674034118,-8176.34716796875,304.1235656738281,0.9990000128746032,0.5639660358428955,0.5185753703117371,293.1859741210937,297.1499938964844,293.1499938964844,0.0145470919087529,-3712.310791015625,303.9639587402344,0.4262334406375885,0.050000000745058,0.2384160757064819,291.0749816894531,291.1499938964844,259.8500061035156,258.4524230957031,279.1720275878906,293.2459411621094,291.07421875,1.0,0.3456317782402038,0.7069041728973389,0.7069041728973389,1.0,1.0,-1.5511456727981567,0.6538699865341187,0.8972756266593933,0.2911779880523681,0.0,0.0,0.6984043717384338,113.05580139160156,121.0,-16.204328536987305,-18564.841796875,444.2738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1351928710937,309.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,24209.92578125,23400.0,0.0,0.0,0.4077443480491638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744325280189514,0.974443793296814,-1.1241007086937316e-05,0.0,0.0004138086806051,0.0,0.0,132.90003967285156,0.0,0.0,0.0,0.5687853097915649,4.0,0.0,1.0
468000,293.248291015625,297.1499938964844,293.1499938964844,0.1080897152423858,-2439.1083984375,304.1575622558594,0.6797837018966675,0.1681355535984039,0.1542942821979522,293.3126220703125,297.1499938964844,293.1499938964844,0.0223087575286626,-970.329833984375,304.164306640625,0.4741019010543823,0.0608055889606475,0.0613504275679588,293.2190246582031,297.1499938964844,293.1499938964844,0.3708661496639251,-5054.48046875,304.1558837890625,0.9459875226020812,0.4553640782833099,0.319779634475708,293.201416015625,297.1499938964844,293.1499938964844,0.4641174674034118,-8176.34716796875,304.1235656738281,0.9990000128746032,0.5639660358428955,0.5185753703117371,293.1859741210937,297.1499938964844,293.1499938964844,0.0145470919087529,-3712.310791015625,303.9639587402344,0.4262334406375885,0.050000000745058,0.2384160757064819,291.0749816894531,291.1499938964844,259.8500061035156,258.4524230957031,279.1720275878906,293.2459411621094,291.07421875,1.0,0.3456317782402038,0.7069041728973389,0.7069041728973389,1.0,1.0,-1.5511456727981567,0.6538699865341187,0.8972756266593933,0.2911779880523681,0.0,0.0,0.6984043717384338,113.05580139160156,121.0,-16.204328536987305,-18564.841796875,444.2738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1351928710937,309.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,24209.92578125,23400.0,0.0,0.0,0.4077443480491638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9744325280189514,0.974443793296814,-1.1241007086937316e-05,0.0,0.0004138086806051,0.0,0.0,132.90003967285156,0.0,0.0,0.0,0.5687853097915649,4.0,0.0,1.0
468060,293.2456970214844,297.1499938964844,293.1499938964844,0.1069476455450058,-2419.00244140625,304.156982421875,0.6733081340789795,0.1661669909954071,0.1525975614786148,293.3099975585937,297.1499938964844,293.1499938964844,0.0200414005666971,-920.84619140625,304.163330078125,0.4566290080547333,0.0572198294103145,0.0580619312822818,293.2193298339844,297.1499938964844,293.1499938964844,0.3703390955924988,-5049.52685546875,304.1548767089844,0.9389356970787048,0.4535528719425201,0.3185890614986419,293.2292175292969,297.1499938964844,293.1499938964844,0.4745361506938934,-8324.560546875,304.1151428222656,0.9990000128746032,0.5570415258407593,0.5268169045448303,293.18817138671875,297.1499938964844,293.1499938964844,0.0145946107804775,-3724.1748046875,303.944580078125,0.4233198165893554,0.050000000745058,0.2388531565666198,291.0377502441406,291.1499938964844,259.8866577148437,258.48504638671875,279.1737976074219,293.2512512207031,291.0375061035156,1.0,0.3483506143093109,0.70936119556427,0.70936119556427,1.0,1.0,-1.5541523694992063,0.6559191346168518,0.89823317527771,0.2926210463047027,0.0,0.0,0.716103196144104,115.44699096679688,124.0,-31.17572784423828,-18538.123046875,452.2829895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8681030273437,309.39959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,23064.509765625,23400.0,0.0,0.0,0.4070023894309997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9921379089355468,0.9921491146087646,-1.1193409591214731e-05,0.0,0.0004130556771997,0.0,0.0,136.14170837402344,0.0,0.0,0.0,0.5880029201507568,4.0,0.0,1.0
468120,293.2456970214844,297.1499938964844,293.1499938964844,0.1069476455450058,-2419.00244140625,304.156982421875,0.6733081340789795,0.1661669909954071,0.1525975614786148,293.3099975585937,297.1499938964844,293.1499938964844,0.0200414005666971,-920.84619140625,304.163330078125,0.4566290080547333,0.0572198294103145,0.0580619312822818,293.2193298339844,297.1499938964844,293.1499938964844,0.3703390955924988,-5049.52685546875,304.1548767089844,0.9389356970787048,0.4535528719425201,0.3185890614986419,293.2292175292969,297.1499938964844,293.1499938964844,0.4745361506938934,-8324.560546875,304.1151428222656,0.9990000128746032,0.5570415258407593,0.5268169045448303,293.18817138671875,297.1499938964844,293.1499938964844,0.0145946107804775,-3724.1748046875,303.944580078125,0.4233198165893554,0.050000000745058,0.2388531565666198,291.0377502441406,291.1499938964844,259.8866577148437,258.48504638671875,279.1737976074219,293.2512512207031,291.0375061035156,1.0,0.3483506143093109,0.70936119556427,0.70936119556427,1.0,1.0,-1.5541523694992063,0.6559191346168518,0.89823317527771,0.2926210463047027,0.0,0.0,0.716103196144104,115.44699096679688,124.0,-31.17572784423828,-18538.123046875,452.2829895019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8681030273437,309.39959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,23064.509765625,23400.0,0.0,0.0,0.4070023894309997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9921379089355468,0.9921491146087646,-1.1193409591214731e-05,0.0,0.0004130556771997,0.0,0.0,136.14170837402344,0.0,0.0,0.0,0.5880029201507568,4.0,0.0,1.0
468180,293.24298095703125,297.1499938964844,293.1499938964844,0.1054312661290168,-2391.0703125,304.1571960449219,0.665011465549469,0.1642929315567016,0.151040643453598,293.30780029296875,297.1499938964844,293.1499938964844,0.017847279086709,-867.9258422851562,304.1625366210937,0.4361797571182251,0.0536113046109676,0.0548037588596344,293.2196350097656,297.1499938964844,293.1499938964844,0.3681588470935821,-5025.3017578125,304.15692138671875,0.9285300374031068,0.4517371952533722,0.3174470663070678,293.2509155273437,297.1499938964844,293.1499938964844,0.4713857471942901,-8270.8125,304.13250732421875,0.9921924471855164,0.5505924224853516,0.5234147310256958,293.1903076171875,297.1499938964844,293.1499938964844,0.014592457562685,-3724.64208984375,303.92559814453125,0.4189267754554748,0.050000000745058,0.2395709753036499,291.0544128417969,291.1499938964844,259.92333984375,258.51739501953125,279.1810913085937,293.25830078125,291.05694580078125,1.0,0.3507804274559021,0.7128308415412903,0.7128308415412903,1.0,1.0,-1.543820858001709,0.6521149277687073,0.8917059898376465,0.2910339832305908,0.0,0.0,0.7281809449195862,119.08466339111328,127.0,15.698360443115234,-18497.1796875,456.0134887695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.590087890625,309.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,23057.4375,23400.0,0.0,0.0,0.407476931810379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0276390314102173,1.0276505947113037,-1.162723401648691e-05,0.0,0.0004135372873861,0.0,0.0,147.7311553955078,0.0,0.0,0.0,0.6033366918563843,4.0,0.0,1.0
468240,293.24298095703125,297.1499938964844,293.1499938964844,0.1054312661290168,-2391.0703125,304.1571960449219,0.665011465549469,0.1642929315567016,0.151040643453598,293.30780029296875,297.1499938964844,293.1499938964844,0.017847279086709,-867.9258422851562,304.1625366210937,0.4361797571182251,0.0536113046109676,0.0548037588596344,293.2196350097656,297.1499938964844,293.1499938964844,0.3681588470935821,-5025.3017578125,304.15692138671875,0.9285300374031068,0.4517371952533722,0.3174470663070678,293.2509155273437,297.1499938964844,293.1499938964844,0.4713857471942901,-8270.8125,304.13250732421875,0.9921924471855164,0.5505924224853516,0.5234147310256958,293.1903076171875,297.1499938964844,293.1499938964844,0.014592457562685,-3724.64208984375,303.92559814453125,0.4189267754554748,0.050000000745058,0.2395709753036499,291.0544128417969,291.1499938964844,259.92333984375,258.51739501953125,279.1810913085937,293.25830078125,291.05694580078125,1.0,0.3507804274559021,0.7128308415412903,0.7128308415412903,1.0,1.0,-1.543820858001709,0.6521149277687073,0.8917059898376465,0.2910339832305908,0.0,0.0,0.7281809449195862,119.08466339111328,127.0,15.698360443115234,-18497.1796875,456.0134887695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.590087890625,309.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,23057.4375,23400.0,0.0,0.0,0.407476931810379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0276390314102173,1.0276505947113037,-1.162723401648691e-05,0.0,0.0004135372873861,0.0,0.0,147.7311553955078,0.0,0.0,0.0,0.6033366918563843,4.0,0.0,1.0
468300,293.24169921875,297.1499938964844,293.1499938964844,0.1046380773186683,-2376.342041015625,304.1573181152344,0.6611189246177673,0.1633715331554412,0.1502800732851028,293.30694580078125,297.1499938964844,293.1499938964844,0.0168037060648202,-840.8539428710938,304.16217041015625,0.4268428385257721,0.0517832487821579,0.0531565062701702,293.2198791503906,297.1499938964844,293.1499938964844,0.3668475151062011,-5010.7255859375,304.1580505371094,0.9235522150993348,0.4508031904697418,0.3168605864048004,293.25567626953125,297.1499938964844,293.1499938964844,0.4687489569187164,-8230.2578125,304.14044189453125,0.9878956079483032,0.5483796000480652,0.5211465954780579,293.1914367675781,297.1499938964844,293.1499938964844,0.0145808001980185,-3722.948974609375,303.9158020019531,0.4169195592403412,0.050000000745058,0.2399246841669082,291.0694885253906,291.1499938964844,259.9416809082031,258.5334777832031,279.1835632324219,293.260009765625,291.0716247558594,1.0,0.351875752210617,0.7146968245506287,0.7146968245506287,1.0,1.0,-1.5378904342651367,0.6499007344245911,0.8879896998405457,0.2900353074073791,0.0,0.0,0.732020914554596,120.86026763916016,127.0,26.71917724609375,-18450.501953125,457.3228149414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4674072265625,309.2261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,23120.7578125,22320.0,0.0,0.0,0.4079497754573822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0401740074157717,1.040185809135437,-1.1798952073149849e-05,0.0,0.0004140171804465,0.0,0.0,152.1316680908203,0.0,0.0,0.0,0.5939204096794128,4.0,0.0,1.0
468360,293.2403869628906,297.1499938964844,293.1499938964844,0.1040452271699905,-2365.646728515625,304.15704345703125,0.6574919819831848,0.1624673902988433,0.1495275348424911,293.3061828613281,297.1499938964844,293.1499938964844,0.0158655643463134,-815.4603271484375,304.160888671875,0.4182244539260864,0.050000000745058,0.051492691040039,293.2201538085937,297.1499938964844,293.1499938964844,0.3661856651306152,-5003.806640625,304.1577453613281,0.9189262986183168,0.4498656988143921,0.3162629902362823,293.25836181640625,297.1499938964844,293.1499938964844,0.4673147797584533,-8208.23046875,304.14471435546875,0.9838692545890808,0.5465115904808044,0.5193086862564087,293.1925964355469,297.1499938964844,293.1499938964844,0.0145973665639758,-3727.074462890625,303.90533447265625,0.4151010811328888,0.050000000745058,0.2402599900960922,291.064453125,291.1499938964844,259.9599914550781,258.5495300292969,279.1852111816406,293.260986328125,291.0625305175781,1.0,0.3529374301433563,0.7165844440460205,0.7165844440460205,1.0,1.0,-1.5324677228927612,0.6479150652885437,0.8845526576042175,0.2891607582569122,0.0,0.0,0.7380008101463318,122.54774475097656,130.0,-0.5965687036514282,-18322.68359375,458.6614379882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37237548828125,309.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,22289.41015625,22320.0,0.0,0.0,0.4083647727966308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032343864440918,1.0323554277420044,-1.1512398486956954e-05,0.0,0.000414438341977,0.0,0.0,147.69639587402344,0.0,0.0,0.0,0.6026150584220886,4.0,0.0,1.0
468420,293.2377014160156,297.1499938964844,293.1499938964844,0.1026535481214523,-2339.932373046875,304.15704345703125,0.6511818766593933,0.1607205271720886,0.1480579674243927,293.3067321777344,297.1499938964844,293.1499938964844,0.0151987681165337,-798.4859619140625,304.1021728515625,0.4121102392673492,0.050000000745058,0.0507764443755149,293.2206420898437,297.1499938964844,293.1499938964844,0.3640066385269165,-4979.88671875,304.1588439941406,0.9110721349716188,0.4479905068874359,0.3150553107261657,293.2607421875,297.1499938964844,293.1499938964844,0.463846743106842,-8156.2001953125,304.1522521972656,0.9767034649848938,0.543277382850647,0.5162644982337952,293.19488525390625,297.1499938964844,293.1499938964844,0.0145811736583709,-3726.07275390625,303.8843688964844,0.4120983183383941,0.050000000745058,0.2408457547426223,291.076416015625,291.1499938964844,259.9966735839844,258.5814208984375,279.1863098144531,293.2623596191406,291.07830810546875,1.0,0.3550978004932403,0.7202823758125305,0.7202823758125305,1.0,1.0,-1.5254398584365845,0.6456452012062073,0.8797946572303772,0.288312166929245,0.0,0.0,0.7475319504737854,125.5420150756836,133.0,20.49525451660156,-18299.916015625,462.4687805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162170410156,309.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22102.9765625,22320.0,0.0,0.0,0.4093578457832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0554357767105105,1.0554474592208862,-1.1762996109609958e-05,0.0,0.0004154461494181,0.0,0.0,155.24607849121094,0.0,0.0,0.0,0.6124324202537537,4.0,0.0,1.0
468480,293.2377014160156,297.1499938964844,293.1499938964844,0.1026535481214523,-2339.932373046875,304.15704345703125,0.6511818766593933,0.1607205271720886,0.1480579674243927,293.3067321777344,297.1499938964844,293.1499938964844,0.0151987681165337,-798.4859619140625,304.1021728515625,0.4121102392673492,0.050000000745058,0.0507764443755149,293.2206420898437,297.1499938964844,293.1499938964844,0.3640066385269165,-4979.88671875,304.1588439941406,0.9110721349716188,0.4479905068874359,0.3150553107261657,293.2607421875,297.1499938964844,293.1499938964844,0.463846743106842,-8156.2001953125,304.1522521972656,0.9767034649848938,0.543277382850647,0.5162644982337952,293.19488525390625,297.1499938964844,293.1499938964844,0.0145811736583709,-3726.07275390625,303.8843688964844,0.4120983183383941,0.050000000745058,0.2408457547426223,291.076416015625,291.1499938964844,259.9966735839844,258.5814208984375,279.1863098144531,293.2623596191406,291.07830810546875,1.0,0.3550978004932403,0.7202823758125305,0.7202823758125305,1.0,1.0,-1.5254398584365845,0.6456452012062073,0.8797946572303772,0.288312166929245,0.0,0.0,0.7475319504737854,125.5420150756836,133.0,20.49525451660156,-18299.916015625,462.4687805175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2162170410156,309.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,22102.9765625,22320.0,0.0,0.0,0.4093578457832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0554357767105105,1.0554474592208862,-1.1762996109609958e-05,0.0,0.0004154461494181,0.0,0.0,155.24607849121094,0.0,0.0,0.0,0.6124324202537537,4.0,0.0,1.0
468540,293.23486328125,297.1499938964844,293.1499938964844,0.1012676656246185,-2314.145263671875,304.1570129394531,0.6454312205314636,0.1590708494186401,0.146668255329132,293.3123779296875,297.1499938964844,293.1499938964844,0.0150054339319467,-794.40283203125,304.0295715332031,0.4093789458274841,0.050000000745058,0.0508923046290874,293.2210998535156,297.1499938964844,293.1499938964844,0.3615518808364868,-4952.90625,304.15997314453125,0.904060959815979,0.4461082518100738,0.3138381540775299,293.2615051269531,297.1499938964844,293.1499938964844,0.4602261185646057,-8103.2919921875,304.157470703125,0.9696978330612184,0.540312647819519,0.5135576128959656,293.1971435546875,297.1499938964844,293.1499938964844,0.0145489070564508,-3722.2392578125,303.8629150390625,0.4093790352344513,0.050000000745058,0.2414112836122512,291.0980834960937,291.1499938964844,260.0333251953125,258.6131286621094,279.18731689453125,293.264892578125,291.0997314453125,1.0,0.3573147058486938,0.724062979221344,0.724062979221344,1.0,1.0,-1.519878387451172,0.6440236568450928,0.8758547306060791,0.2878393530845642,0.0,0.0,0.7529621720314026,128.45716857910156,136.0,26.847301483154297,-18267.861328125,466.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909423828125,309.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,22155.626953125,21240.0,0.0,0.0,0.4106093347072601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071647882461548,1.071659803390503,-1.1984309821855277e-05,0.0,0.000416716269683,0.0,0.0,161.1230926513672,0.0,0.0,0.0,0.6047136783599854,4.0,0.0,1.0
468600,293.23486328125,297.1499938964844,293.1499938964844,0.1012676656246185,-2314.145263671875,304.1570129394531,0.6454312205314636,0.1590708494186401,0.146668255329132,293.3123779296875,297.1499938964844,293.1499938964844,0.0150054339319467,-794.40283203125,304.0295715332031,0.4093789458274841,0.050000000745058,0.0508923046290874,293.2210998535156,297.1499938964844,293.1499938964844,0.3615518808364868,-4952.90625,304.15997314453125,0.904060959815979,0.4461082518100738,0.3138381540775299,293.2615051269531,297.1499938964844,293.1499938964844,0.4602261185646057,-8103.2919921875,304.157470703125,0.9696978330612184,0.540312647819519,0.5135576128959656,293.1971435546875,297.1499938964844,293.1499938964844,0.0145489070564508,-3722.2392578125,303.8629150390625,0.4093790352344513,0.050000000745058,0.2414112836122512,291.0980834960937,291.1499938964844,260.0333251953125,258.6131286621094,279.18731689453125,293.264892578125,291.0997314453125,1.0,0.3573147058486938,0.724062979221344,0.724062979221344,1.0,1.0,-1.519878387451172,0.6440236568450928,0.8758547306060791,0.2878393530845642,0.0,0.0,0.7529621720314026,128.45716857910156,136.0,26.847301483154297,-18267.861328125,466.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0909423828125,309.0158386230469,278.1499938964844,0.0,18000.0,313.1499938964844,22155.626953125,21240.0,0.0,0.0,0.4106093347072601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.071647882461548,1.071659803390503,-1.1984309821855277e-05,0.0,0.000416716269683,0.0,0.0,161.1230926513672,0.0,0.0,0.0,0.6047136783599854,4.0,0.0,1.0
468660,293.23193359375,297.1499938964844,293.1499938964844,0.1002284586429596,-2295.22021484375,304.1564025878906,0.6400560140609741,0.1575178802013397,0.1453662812709808,293.3212585449219,297.1499938964844,293.1499938964844,0.0148361343890428,-791.6715087890625,303.9464111328125,0.4067912101745605,0.050000000745058,0.0510121397674083,293.2214050292969,297.1499938964844,293.1499938964844,0.3600615859031677,-4937.21484375,304.1591796875,0.897600531578064,0.4442422986030578,0.3126285076141357,293.26153564453125,297.1499938964844,293.1499938964844,0.457850843667984,-8069.81396484375,304.1589660644531,0.9625899195671082,0.5374798774719238,0.5109946131706238,293.1994323730469,297.1499938964844,293.1499938964844,0.0145589737221598,-3727.083984375,303.83984375,0.4067912101745605,0.050000000745058,0.2419796288013458,291.0885314941406,291.1499938964844,260.07000732421875,258.6446228027344,279.1886901855469,293.2686462402344,291.0898132324219,1.0,0.3595626354217529,0.7279986143112183,0.7279986143112183,1.0,1.0,-1.5146121978759766,0.6425396800041199,0.8720725178718567,0.2874449491500854,0.0,0.0,0.7618744373321533,131.39334106445312,139.0,5.048108577728272,-18170.23828125,471.4347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289611816406,308.95361328125,278.1499938964844,0.0,18000.0,313.1499938964844,21139.298828125,21240.0,0.0,0.0,0.411603033542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0658594369888306,1.0658711194992063,-1.167933351098327e-05,0.0,0.0004177247465122,0.0,0.0,156.8271942138672,0.0,0.0,0.0,0.6139928102493286,4.0,0.0,1.0
468720,293.23193359375,297.1499938964844,293.1499938964844,0.1002284586429596,-2295.22021484375,304.1564025878906,0.6400560140609741,0.1575178802013397,0.1453662812709808,293.3212585449219,297.1499938964844,293.1499938964844,0.0148361343890428,-791.6715087890625,303.9464111328125,0.4067912101745605,0.050000000745058,0.0510121397674083,293.2214050292969,297.1499938964844,293.1499938964844,0.3600615859031677,-4937.21484375,304.1591796875,0.897600531578064,0.4442422986030578,0.3126285076141357,293.26153564453125,297.1499938964844,293.1499938964844,0.457850843667984,-8069.81396484375,304.1589660644531,0.9625899195671082,0.5374798774719238,0.5109946131706238,293.1994323730469,297.1499938964844,293.1499938964844,0.0145589737221598,-3727.083984375,303.83984375,0.4067912101745605,0.050000000745058,0.2419796288013458,291.0885314941406,291.1499938964844,260.07000732421875,258.6446228027344,279.1886901855469,293.2686462402344,291.0898132324219,1.0,0.3595626354217529,0.7279986143112183,0.7279986143112183,1.0,1.0,-1.5146121978759766,0.6425396800041199,0.8720725178718567,0.2874449491500854,0.0,0.0,0.7618744373321533,131.39334106445312,139.0,5.048108577728272,-18170.23828125,471.4347229003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0289611816406,308.95361328125,278.1499938964844,0.0,18000.0,313.1499938964844,21139.298828125,21240.0,0.0,0.0,0.411603033542633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0658594369888306,1.0658711194992063,-1.167933351098327e-05,0.0,0.0004177247465122,0.0,0.0,156.8271942138672,0.0,0.0,0.0,0.6139928102493286,4.0,0.0,1.0
468780,293.2288818359375,297.1499938964844,293.1499938964844,0.0989781990647316,-2271.772705078125,304.1563415527344,0.6350111365318298,0.1560569852590561,0.1441489160060882,293.3320617675781,297.1499938964844,293.1499938964844,0.0145995514467358,-786.4130249023438,303.856201171875,0.4043028056621551,0.050000000745058,0.0511326789855957,293.22174072265625,297.1499938964844,293.1499938964844,0.3575455546379089,-4909.470703125,304.1603088378906,0.8913385272026062,0.4423690736293793,0.3114216029644012,293.2613220214844,297.1499938964844,293.1499938964844,0.4541934430599212,-8017.43701171875,304.1620483398437,0.9553802013397216,0.5346971750259399,0.5085001587867737,293.2017822265625,297.1499938964844,293.1499938964844,0.0145185124129056,-3722.01123046875,303.8168029785156,0.4043028056621551,0.050000000745058,0.2425514161586761,291.1123962402344,291.1499938964844,260.1066589355469,258.67596435546875,279.1903991699219,293.27362060546875,291.1144104003906,1.0,0.3618309795856476,0.7321199774742126,0.7321199774742126,1.0,1.0,-1.5095384120941162,0.6411505341529846,0.8683878779411316,0.2871074378490448,0.0,0.0,0.7653728723526001,134.35194396972656,142.0,26.056291580200195,-18164.572265625,476.1393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888000488281,308.95928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21136.203125,21240.0,0.0,0.0,0.4125759899616241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0775418281555176,1.077553629875183,-1.1830688890768217e-05,0.0,0.0004187121812719,0.0,0.0,161.004638671875,0.0,0.0,0.0,0.6190741062164307,4.0,0.0,1.0
468840,293.2288818359375,297.1499938964844,293.1499938964844,0.0989781990647316,-2271.772705078125,304.1563415527344,0.6350111365318298,0.1560569852590561,0.1441489160060882,293.3320617675781,297.1499938964844,293.1499938964844,0.0145995514467358,-786.4130249023438,303.856201171875,0.4043028056621551,0.050000000745058,0.0511326789855957,293.22174072265625,297.1499938964844,293.1499938964844,0.3575455546379089,-4909.470703125,304.1603088378906,0.8913385272026062,0.4423690736293793,0.3114216029644012,293.2613220214844,297.1499938964844,293.1499938964844,0.4541934430599212,-8017.43701171875,304.1620483398437,0.9553802013397216,0.5346971750259399,0.5085001587867737,293.2017822265625,297.1499938964844,293.1499938964844,0.0145185124129056,-3722.01123046875,303.8168029785156,0.4043028056621551,0.050000000745058,0.2425514161586761,291.1123962402344,291.1499938964844,260.1066589355469,258.67596435546875,279.1903991699219,293.27362060546875,291.1144104003906,1.0,0.3618309795856476,0.7321199774742126,0.7321199774742126,1.0,1.0,-1.5095384120941162,0.6411505341529846,0.8683878779411316,0.2871074378490448,0.0,0.0,0.7653728723526001,134.35194396972656,142.0,26.056291580200195,-18164.572265625,476.1393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888000488281,308.95928955078125,278.1499938964844,0.0,18000.0,313.1499938964844,21136.203125,21240.0,0.0,0.0,0.4125759899616241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0775418281555176,1.077553629875183,-1.1830688890768217e-05,0.0,0.0004187121812719,0.0,0.0,161.004638671875,0.0,0.0,0.0,0.6190741062164307,4.0,0.0,1.0
468900,293.22735595703125,297.1499938964844,293.1499938964844,0.0983819961547851,-2260.572021484375,304.1562805175781,0.6325980424880981,0.1553611904382705,0.1435713320970535,293.3378601074219,297.1499938964844,293.1499938964844,0.0144771458581089,-783.6442260742188,303.808837890625,0.4030869901180267,0.050000000745058,0.0511932261288166,293.2218933105469,297.1499938964844,293.1499938964844,0.3562789857387543,-4895.5380859375,304.1607360839844,0.888273298740387,0.4414277076721191,0.3108140826225281,293.2611999511719,297.1499938964844,293.1499938964844,0.4523515403270721,-7991.255859375,304.1632080078125,0.9517430663108826,0.533315896987915,0.5072622895240784,293.2029724121094,297.1499938964844,293.1499938964844,0.014497460797429,-3719.391845703125,303.804931640625,0.4030869901180267,0.050000000745058,0.2428386211395263,291.1244812011719,291.1499938964844,260.125,258.6915588378906,279.1913452148437,293.2765197753906,291.1263732910156,1.0,0.3629694283008575,0.7342588305473328,0.7342588305473328,1.0,1.0,-1.5070470571517944,0.6404802799224854,0.8665667176246643,0.2869539558887481,0.0,0.0,0.7658541798591614,135.8391876220703,142.0,29.33270072937012,-18153.015625,478.5239562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,308.961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,21170.466796875,20160.0,0.0,0.0,0.413027673959732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080448865890503,1.080460786819458,-1.187653288070578e-05,0.0,0.0004191705666016,0.0,0.0,162.1342315673828,0.0,0.0,0.0,0.605400562286377,4.0,0.0,1.0
