time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468960,293.22576904296875,297.1499938964844,293.1499938964844,0.0979692786931991,-2253.10302734375,304.1558837890625,0.6302517056465149,0.154689073562622,0.1430146247148513,293.3438415527344,297.1499938964844,293.1499938964844,0.0143798654899001,-781.9752807617188,303.7596130371094,0.4018868505954742,0.050000000745058,0.0512538813054561,293.2220458984375,297.1499938964844,293.1499938964844,0.3556083142757416,-4888.63671875,304.15997314453125,0.8852573037147522,0.4404896199703216,0.3102063238620758,293.260986328125,297.1499938964844,293.1499938964844,0.4512547850608825,-7976.43603515625,304.1627502441406,0.948098599910736,0.5319477319717407,0.5060328841209412,293.20416259765625,297.1499938964844,293.1499938964844,0.0145034529268741,-3722.33740234375,303.7923278808594,0.4018868505954742,0.050000000745058,0.2431263476610183,291.1185607910156,291.1499938964844,260.1433410644531,258.7071228027344,279.1923522949219,293.2796630859375,291.1162414550781,1.0,0.3641096353530884,0.7364516258239746,0.7364516258239746,1.0,1.0,-1.5045913457870483,0.6398285627365112,0.8647627830505371,0.2868116796016693,0.0,0.0,0.7683219313621521,137.3300018310547,145.0,-1.2987452745437622,-18054.81640625,480.9288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9850158691406,308.92047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20352.763671875,20160.0,0.0,0.0,0.4132899940013885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0616700649261477,1.0616815090179443,-1.1447335054981522e-05,0.0,0.0004194368084426,0.0,0.0,153.63436889648438,0.0,0.0,0.0,0.6091036796569824,4.0,0.0,1.0
469020,293.2225036621094,297.1499938964844,293.1499938964844,0.0969931483268737,-2234.88720703125,304.15557861328125,0.6257506012916565,0.1534302681684494,0.141973078250885,293.35601806640625,297.1499938964844,293.1499938964844,0.0141446944326162,-776.8726196289062,303.658203125,0.3995243608951568,0.050000000745058,0.051375288516283,293.22222900390625,297.1499938964844,293.1499938964844,0.3535254001617431,-4865.91650390625,304.1601867675781,0.8793923258781433,0.4386230707168579,0.3090010583400726,293.26043701171875,297.1499938964844,293.1499938964844,0.4481469094753265,-7932.74365234375,304.16375732421875,0.9408410787582396,0.5292487144470215,0.5036157965660095,293.2065734863281,297.1499938964844,293.1499938964844,0.0144782252609729,-3720.7333984375,303.7670593261719,0.3995243608951568,0.050000000745058,0.2437022477388382,291.1268005371094,291.1499938964844,260.17999267578125,258.7381591796875,279.1944885253906,293.2867126464844,291.1288452148437,1.0,0.3663944005966186,0.7410060167312622,0.7410060167312622,1.0,1.0,-1.4998292922973633,0.638599157333374,0.861230194568634,0.2865713834762573,0.0,0.0,0.7714542150497437,140.31698608398438,148.0,18.488426208496094,-18057.60546875,485.8108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155944824219,308.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,20131.576171875,20160.0,0.0,0.0,0.413583755493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0664303302764893,1.066441774368286,-1.145883015851723e-05,0.0,0.0004197349480818,0.0,0.0,154.8268280029297,0.0,0.0,0.0,0.6107680797576904,4.0,0.0,1.0
469080,293.2225036621094,297.1499938964844,293.1499938964844,0.0969931483268737,-2234.88720703125,304.15557861328125,0.6257506012916565,0.1534302681684494,0.141973078250885,293.35601806640625,297.1499938964844,293.1499938964844,0.0141446944326162,-776.8726196289062,303.658203125,0.3995243608951568,0.050000000745058,0.051375288516283,293.22222900390625,297.1499938964844,293.1499938964844,0.3535254001617431,-4865.91650390625,304.1601867675781,0.8793923258781433,0.4386230707168579,0.3090010583400726,293.26043701171875,297.1499938964844,293.1499938964844,0.4481469094753265,-7932.74365234375,304.16375732421875,0.9408410787582396,0.5292487144470215,0.5036157965660095,293.2065734863281,297.1499938964844,293.1499938964844,0.0144782252609729,-3720.7333984375,303.7670593261719,0.3995243608951568,0.050000000745058,0.2437022477388382,291.1268005371094,291.1499938964844,260.17999267578125,258.7381591796875,279.1944885253906,293.2867126464844,291.1288452148437,1.0,0.3663944005966186,0.7410060167312622,0.7410060167312622,1.0,1.0,-1.4998292922973633,0.638599157333374,0.861230194568634,0.2865713834762573,0.0,0.0,0.7714542150497437,140.31698608398438,148.0,18.488426208496094,-18057.60546875,485.8108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0155944824219,308.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,20131.576171875,20160.0,0.0,0.0,0.413583755493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0664303302764893,1.066441774368286,-1.145883015851723e-05,0.0,0.0004197349480818,0.0,0.0,154.8268280029297,0.0,0.0,0.0,0.6107680797576904,4.0,0.0,1.0
469140,293.2191467285156,297.1499938964844,293.1499938964844,0.0959939435124397,-2216.01025390625,304.1553649902344,0.6214614510536194,0.152279183268547,0.1410334110260009,293.3682861328125,297.1499938964844,293.1499938964844,0.0138859972357749,-770.6769409179688,303.5533447265625,0.3971864879131317,0.050000000745058,0.0514969825744628,293.2225036621094,297.1499938964844,293.1499938964844,0.3510161340236664,-4838.25390625,304.1609802246094,0.8737198710441589,0.4367417097091675,0.3077878057956695,293.2598571777344,297.1499938964844,293.1499938964844,0.4445149600505829,-7881.39794921875,304.16522216796875,0.933644473552704,0.526564359664917,0.5012151598930359,293.2090148925781,297.1499938964844,293.1499938964844,0.0144309215247631,-3714.923828125,303.741455078125,0.3971864879131317,0.050000000745058,0.2442795038223266,291.1507263183594,291.1499938964844,260.2166748046875,258.7690734863281,279.1968078613281,293.2946472167969,291.1524963378906,1.0,0.3686805963516235,0.745802104473114,0.745802104473114,1.0,1.0,-1.495201826095581,0.6374390125274658,0.8577628135681152,0.2863742709159851,0.0,0.0,0.7697166204452515,143.31407165527344,151.0,28.095808029174805,-18039.140625,490.7599792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,309.006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,20180.349609375,19080.0,0.0,0.0,0.4136905968189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0656917095184326,1.0657031536102295,-1.1460298082965892e-05,0.0,0.0004198433598503,0.0,0.0,154.6728057861328,0.0,0.0,0.0,0.595403254032135,4.0,0.0,1.0
469200,293.2191467285156,297.1499938964844,293.1499938964844,0.0959939435124397,-2216.01025390625,304.1553649902344,0.6214614510536194,0.152279183268547,0.1410334110260009,293.3682861328125,297.1499938964844,293.1499938964844,0.0138859972357749,-770.6769409179688,303.5533447265625,0.3971864879131317,0.050000000745058,0.0514969825744628,293.2225036621094,297.1499938964844,293.1499938964844,0.3510161340236664,-4838.25390625,304.1609802246094,0.8737198710441589,0.4367417097091675,0.3077878057956695,293.2598571777344,297.1499938964844,293.1499938964844,0.4445149600505829,-7881.39794921875,304.16522216796875,0.933644473552704,0.526564359664917,0.5012151598930359,293.2090148925781,297.1499938964844,293.1499938964844,0.0144309215247631,-3714.923828125,303.741455078125,0.3971864879131317,0.050000000745058,0.2442795038223266,291.1507263183594,291.1499938964844,260.2166748046875,258.7690734863281,279.1968078613281,293.2946472167969,291.1524963378906,1.0,0.3686805963516235,0.745802104473114,0.745802104473114,1.0,1.0,-1.495201826095581,0.6374390125274658,0.8577628135681152,0.2863742709159851,0.0,0.0,0.7697166204452515,143.31407165527344,151.0,28.095808029174805,-18039.140625,490.7599792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516967773437,309.006103515625,278.1499938964844,0.0,18000.0,313.1499938964844,20180.349609375,19080.0,0.0,0.0,0.4136905968189239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0656917095184326,1.0657031536102295,-1.1460298082965892e-05,0.0,0.0004198433598503,0.0,0.0,154.6728057861328,0.0,0.0,0.0,0.595403254032135,4.0,0.0,1.0
469260,293.2157592773437,297.1499938964844,293.1499938964844,0.0953646153211593,-2204.599853515625,304.1546325683594,0.6172993779182434,0.151211604475975,0.1401724219322204,293.38043212890625,297.1499938964844,293.1499938964844,0.0136716198176145,-766.417236328125,303.443115234375,0.3948521018028259,0.050000000745058,0.0516187101602554,293.22265625,297.1499938964844,293.1499938964844,0.3496195673942566,-4823.65576171875,304.15966796875,0.8682557940483093,0.4348738193511963,0.3065778315067291,293.2590026855469,297.1499938964844,293.1499938964844,0.442310482263565,-7851.64111328125,304.1638488769531,0.926616370677948,0.523953378200531,0.4988678693771362,293.2115173339844,297.1499938964844,293.1499938964844,0.0144322589039802,-3719.30908203125,303.71356201171875,0.3948521018028259,0.050000000745058,0.2448569387197494,291.1380310058594,291.1499938964844,260.2533264160156,258.7998962402344,279.1983642578125,293.3008728027344,291.1388244628906,1.0,0.3709657490253448,0.7507161498069763,0.7507161498069763,1.0,1.0,-1.490736961364746,0.6363343596458435,0.8544026017189026,0.2862004339694977,0.0,0.0,0.7721282243728638,146.31533813476562,154.0,0.507002055644989,-17934.853515625,495.7785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,309.01007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,19169.1015625,19080.0,0.0,0.0,0.4131932556629181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0413360595703125,1.0413469076156616,-1.0919975466094913e-05,0.0,0.0004193386121187,0.0,0.0,144.09629821777344,0.0,0.0,0.0,0.5961920022964478,4.0,0.0,1.0
469320,293.2157592773437,297.1499938964844,293.1499938964844,0.0953646153211593,-2204.599853515625,304.1546325683594,0.6172993779182434,0.151211604475975,0.1401724219322204,293.38043212890625,297.1499938964844,293.1499938964844,0.0136716198176145,-766.417236328125,303.443115234375,0.3948521018028259,0.050000000745058,0.0516187101602554,293.22265625,297.1499938964844,293.1499938964844,0.3496195673942566,-4823.65576171875,304.15966796875,0.8682557940483093,0.4348738193511963,0.3065778315067291,293.2590026855469,297.1499938964844,293.1499938964844,0.442310482263565,-7851.64111328125,304.1638488769531,0.926616370677948,0.523953378200531,0.4988678693771362,293.2115173339844,297.1499938964844,293.1499938964844,0.0144322589039802,-3719.30908203125,303.71356201171875,0.3948521018028259,0.050000000745058,0.2448569387197494,291.1380310058594,291.1499938964844,260.2533264160156,258.7998962402344,279.1983642578125,293.3008728027344,291.1388244628906,1.0,0.3709657490253448,0.7507161498069763,0.7507161498069763,1.0,1.0,-1.490736961364746,0.6363343596458435,0.8544026017189026,0.2862004339694977,0.0,0.0,0.7721282243728638,146.31533813476562,154.0,0.507002055644989,-17934.853515625,495.7785339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,309.01007080078125,278.1499938964844,0.0,18000.0,313.1499938964844,19169.1015625,19080.0,0.0,0.0,0.4131932556629181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0413360595703125,1.0413469076156616,-1.0919975466094913e-05,0.0,0.0004193386121187,0.0,0.0,144.09629821777344,0.0,0.0,0.0,0.5961920022964478,4.0,0.0,1.0
469380,293.2124938964844,297.1499938964844,293.1499938964844,0.0945344120264053,-2188.901611328125,304.15447998046875,0.6131833791732788,0.1502077281475067,0.1393753290176391,293.39227294921875,297.1499938964844,293.1499938964844,0.0134141659364104,-760.0408325195312,303.331298828125,0.3924969732761383,0.050000000745058,0.0517404526472091,293.2228088378906,297.1499938964844,293.1499938964844,0.347299724817276,-4798.05859375,304.1603088378906,0.8629956245422363,0.433002769947052,0.3053722977638244,293.2580871582031,297.1499938964844,293.1499938964844,0.438998132944107,-7804.90087890625,304.1647644042969,0.9198321104049684,0.5213807821273804,0.4965732097625732,293.2140808105469,297.1499938964844,293.1499938964844,0.0143864033743739,-3714.291015625,303.6857604980469,0.3924969732761383,0.050000000745058,0.245434433221817,291.1563415527344,291.1499938964844,260.2900085449219,258.83062744140625,279.199951171875,293.306884765625,291.1579284667969,1.0,0.3732489943504333,0.7557922005653381,0.7557922005653381,1.0,1.0,-1.4864174127578735,0.635282576084137,0.8511348962783813,0.2860526442527771,0.0,0.0,0.7701467275619507,149.31996154785156,157.0,19.27785301208496,-17927.478515625,500.8555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,309.07086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,19126.69140625,19080.0,0.0,0.0,0.4124518632888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0387040376663208,1.0387150049209597,-1.087714008463081e-05,0.0,0.0004185861907899,0.0,0.0,143.12220764160156,0.0,0.0,0.0,0.5947542190551758,4.0,0.0,1.0
469440,293.2124938964844,297.1499938964844,293.1499938964844,0.0945344120264053,-2188.901611328125,304.15447998046875,0.6131833791732788,0.1502077281475067,0.1393753290176391,293.39227294921875,297.1499938964844,293.1499938964844,0.0134141659364104,-760.0408325195312,303.331298828125,0.3924969732761383,0.050000000745058,0.0517404526472091,293.2228088378906,297.1499938964844,293.1499938964844,0.347299724817276,-4798.05859375,304.1603088378906,0.8629956245422363,0.433002769947052,0.3053722977638244,293.2580871582031,297.1499938964844,293.1499938964844,0.438998132944107,-7804.90087890625,304.1647644042969,0.9198321104049684,0.5213807821273804,0.4965732097625732,293.2140808105469,297.1499938964844,293.1499938964844,0.0143864033743739,-3714.291015625,303.6857604980469,0.3924969732761383,0.050000000745058,0.245434433221817,291.1563415527344,291.1499938964844,260.2900085449219,258.83062744140625,279.199951171875,293.306884765625,291.1579284667969,1.0,0.3732489943504333,0.7557922005653381,0.7557922005653381,1.0,1.0,-1.4864174127578735,0.635282576084137,0.8511348962783813,0.2860526442527771,0.0,0.0,0.7701467275619507,149.31996154785156,157.0,19.27785301208496,-17927.478515625,500.8555603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,309.07086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,19126.69140625,19080.0,0.0,0.0,0.4124518632888794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0387040376663208,1.0387150049209597,-1.087714008463081e-05,0.0,0.0004185861907899,0.0,0.0,143.12220764160156,0.0,0.0,0.0,0.5947542190551758,4.0,0.0,1.0
469500,293.2109680175781,297.1499938964844,293.1499938964844,0.0941346511244773,-2181.340087890625,304.1543884277344,0.6111055612564087,0.1497193127870559,0.1389906853437423,293.3980712890625,297.1499938964844,293.1499938964844,0.0132858697324991,-756.798583984375,303.2742919921875,0.3913024961948395,0.050000000745058,0.051801424473524,293.222900390625,297.1499938964844,293.1499938964844,0.3461430966854095,-4785.31689453125,304.1605529785156,0.8604322075843811,0.4320637285709381,0.304766297340393,293.25762939453125,297.1499938964844,293.1499938964844,0.4373551309108734,-7781.77001953125,304.1650695800781,0.91654235124588,0.5201008915901184,0.4954316318035126,293.21539306640625,297.1499938964844,293.1499938964844,0.0143630038946866,-3711.762451171875,303.6715393066406,0.3913024961948395,0.050000000745058,0.2457236498594284,291.1654357910156,291.1499938964844,260.3083190917969,258.845947265625,279.2008056640625,293.3098449707031,291.16680908203125,1.0,0.3743885457515716,0.758395254611969,0.758395254611969,1.0,1.0,-1.4842780828475952,0.6347610950469971,0.8495169878005981,0.2859799563884735,0.0,0.0,0.7681959271430969,150.8252716064453,157.0,21.512563705444336,-17913.482421875,503.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275390625,309.0931701660156,278.1499938964844,0.0,18000.0,313.1499938964844,19146.802734375,18000.0,0.0,0.0,0.4120099246501922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.035485863685608,1.035496711730957,-1.0841153198271058e-05,0.0,0.0004181377007625,0.0,0.0,142.08987426757812,0.0,0.0,0.0,0.5782933235168457,4.0,0.0,1.0
469560,293.2094421386719,297.1499938964844,293.1499938964844,0.0939192175865173,-2177.578125,304.15399169921875,0.6090265512466431,0.149242877960205,0.1386152058839798,293.4037780761719,297.1499938964844,293.1499938964844,0.0131821734830737,-754.7547607421875,303.2151794433594,0.3900938630104065,0.050000000745058,0.0518624149262905,293.2229309082031,297.1499938964844,293.1499938964844,0.3456338942050934,-4780.251953125,304.1595153808594,0.8579156398773193,0.4311289191246032,0.3041605055332184,293.25714111328125,297.1499938964844,293.1499938964844,0.4365243017673492,-7771.01806640625,304.1637878417969,0.9133386611938475,0.5188324451446533,0.4942964613437652,293.2166748046875,297.1499938964844,293.1499938964844,0.0143688060343265,-3715.390869140625,303.65631103515625,0.3900938630104065,0.050000000745058,0.2460129708051681,291.15460205078125,291.1499938964844,260.32666015625,258.8612670898437,279.2016906738281,293.3128356933594,291.151123046875,1.0,0.3755264282226562,0.7610469460487366,0.7610469460487366,1.0,1.0,-1.482157826423645,0.634245753288269,0.847912073135376,0.2859100103378296,0.0,0.0,0.7687253952026367,152.33154296875,160.0,-13.67474365234375,-17802.73046875,505.9507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.272705078125,309.06219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18328.130859375,18000.0,0.0,0.0,0.4113602340221405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.01038920879364,1.0103994607925415,-1.034422075463226e-05,0.0,0.0004174783534836,0.0,0.0,132.2102508544922,0.0,0.0,0.0,0.5790004730224609,4.0,0.0,1.0
469620,293.2065124511719,297.1499938964844,293.1499938964844,0.0933203548192977,-2166.4677734375,304.1536865234375,0.6049438714981079,0.148331806063652,0.1379005759954452,293.41485595703125,297.1499938964844,293.1499938964844,0.0129476673901081,-749.1312255859375,303.09619140625,0.3876470923423767,0.050000000745058,0.0519842617213726,293.2229919433594,297.1499938964844,293.1499938964844,0.3439248204231262,-4761.69970703125,304.1592712402344,0.8530359864234924,0.4292732775211334,0.30296191573143,293.256103515625,297.1499938964844,293.1499938964844,0.4340294003486633,-7736.3505859375,304.1634521484375,0.907254993915558,0.5163314342498779,0.4920653700828552,293.21923828125,297.1499938964844,293.1499938964844,0.0143458535894751,-3715.446533203125,303.6259765625,0.3876470923423767,0.050000000745058,0.2465909421443939,291.1515197753906,291.1499938964844,260.36334228515625,258.891845703125,279.20361328125,293.31890869140625,291.1528015136719,1.0,0.377798318862915,0.7665016055107117,0.7665016055107117,1.0,1.0,-1.4780226945877075,0.6332547068595886,0.8447679877281189,0.2857907712459564,0.0,0.0,0.769375205039978,155.34275817871094,163.0,4.835212230682373,-17798.888671875,511.0845031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,309.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.552734375,18000.0,0.0,0.0,0.4098414480686188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0067288875579834,1.0067390203475952,-1.0237968126602937e-05,0.0,0.0004159369564149,0.0,0.0,130.4916534423828,0.0,0.0,0.0,0.5767738223075867,4.0,0.0,1.0
469680,293.2065124511719,297.1499938964844,293.1499938964844,0.0933203548192977,-2166.4677734375,304.1536865234375,0.6049438714981079,0.148331806063652,0.1379005759954452,293.41485595703125,297.1499938964844,293.1499938964844,0.0129476673901081,-749.1312255859375,303.09619140625,0.3876470923423767,0.050000000745058,0.0519842617213726,293.2229919433594,297.1499938964844,293.1499938964844,0.3439248204231262,-4761.69970703125,304.1592712402344,0.8530359864234924,0.4292732775211334,0.30296191573143,293.256103515625,297.1499938964844,293.1499938964844,0.4340294003486633,-7736.3505859375,304.1634521484375,0.907254993915558,0.5163314342498779,0.4920653700828552,293.21923828125,297.1499938964844,293.1499938964844,0.0143458535894751,-3715.446533203125,303.6259765625,0.3876470923423767,0.050000000745058,0.2465909421443939,291.1515197753906,291.1499938964844,260.36334228515625,258.891845703125,279.20361328125,293.31890869140625,291.1528015136719,1.0,0.377798318862915,0.7665016055107117,0.7665016055107117,1.0,1.0,-1.4780226945877075,0.6332547068595886,0.8447679877281189,0.2857907712459564,0.0,0.0,0.769375205039978,155.34275817871094,163.0,4.835212230682373,-17798.888671875,511.0845031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35760498046875,309.1322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.552734375,18000.0,0.0,0.0,0.4098414480686188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0067288875579834,1.0067390203475952,-1.0237968126602937e-05,0.0,0.0004159369564149,0.0,0.0,130.4916534423828,0.0,0.0,0.0,0.5767738223075867,4.0,0.0,1.0
469740,293.20367431640625,297.1499938964844,293.1499938964844,0.0926382318139076,-2153.554443359375,304.1535949707031,0.6009621024131775,0.1474763751029968,0.1372355967760086,293.4255065917969,297.1499938964844,293.1499938964844,0.0126944417133927,-742.3781127929688,302.97613525390625,0.3852528035640716,0.050000000745058,0.0521062016487121,293.2230834960937,297.1499938964844,293.1499938964844,0.3417422473430633,-4737.57861328125,304.1598205566406,0.8483226895332336,0.4274060428142547,0.3017578423023224,293.2551574707031,297.1499938964844,293.1499938964844,0.4309642314910888,-7693.0537109375,304.1640625,0.9016318321228028,0.513836145401001,0.4898451864719391,293.22174072265625,297.1499938964844,293.1499938964844,0.0142982797697186,-3710.660888671875,303.5956726074219,0.3852528035640716,0.050000000745058,0.2471693903207779,291.1664733886719,291.1499938964844,260.3999938964844,258.92242431640625,279.20574951171875,293.3251953125,291.16754150390625,1.0,0.3800628781318664,0.7721830010414124,0.7721830010414124,1.0,1.0,-1.473954439163208,0.6322844624519348,0.8416699767112732,0.285682737827301,0.0,0.0,0.766136884689331,158.35792541503906,151.0,15.1986722946167,-17774.34375,516.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194030761719,309.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.349609375,18000.0,0.0,0.0,0.4082626402378082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0012519359588623,1.001262068748474,-1.0173626833420713e-05,0.0,0.0004143346741329,0.0,0.0,128.79776000976562,0.0,0.0,0.0,0.5742324590682983,4.0,0.0,1.0
469800,293.20367431640625,297.1499938964844,293.1499938964844,0.0926382318139076,-2153.554443359375,304.1535949707031,0.6009621024131775,0.1474763751029968,0.1372355967760086,293.4255065917969,297.1499938964844,293.1499938964844,0.0126944417133927,-742.3781127929688,302.97613525390625,0.3852528035640716,0.050000000745058,0.0521062016487121,293.2230834960937,297.1499938964844,293.1499938964844,0.3417422473430633,-4737.57861328125,304.1598205566406,0.8483226895332336,0.4274060428142547,0.3017578423023224,293.2551574707031,297.1499938964844,293.1499938964844,0.4309642314910888,-7693.0537109375,304.1640625,0.9016318321228028,0.513836145401001,0.4898451864719391,293.22174072265625,297.1499938964844,293.1499938964844,0.0142982797697186,-3710.660888671875,303.5956726074219,0.3852528035640716,0.050000000745058,0.2471693903207779,291.1664733886719,291.1499938964844,260.3999938964844,258.92242431640625,279.20574951171875,293.3251953125,291.16754150390625,1.0,0.3800628781318664,0.7721830010414124,0.7721830010414124,1.0,1.0,-1.473954439163208,0.6322844624519348,0.8416699767112732,0.285682737827301,0.0,0.0,0.766136884689331,158.35792541503906,151.0,15.1986722946167,-17774.34375,516.2342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4194030761719,309.1769104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.349609375,18000.0,0.0,0.0,0.4082626402378082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0012519359588623,1.001262068748474,-1.0173626833420713e-05,0.0,0.0004143346741329,0.0,0.0,128.79776000976562,0.0,0.0,0.0,0.5742324590682983,4.0,0.0,1.0
469860,293.2006530761719,297.1499938964844,293.1499938964844,0.0918900445103645,-2139.430908203125,304.15362548828125,0.6015194654464722,0.1467269361019134,0.1364588141441345,293.435546875,297.1499938964844,293.1499938964844,0.0123716266825795,-732.8740234375,302.854248046875,0.386738121509552,0.050000000745058,0.0520302020013332,293.22296142578125,297.1499938964844,293.1499938964844,0.3394719064235687,-4712.498046875,304.16033935546875,0.8493445515632629,0.4255770444869995,0.3004211187362671,293.2540588378906,297.1499938964844,293.1499938964844,0.4278407990932464,-7648.94189453125,304.1645812988281,0.9026561379432678,0.5113924145698547,0.4874593019485473,293.2240295410156,297.1499938964844,293.1499938964844,0.0141612160950899,-3692.67138671875,303.56524658203125,0.386738121509552,0.050000000745058,0.2468088716268539,291.1784362792969,291.1499938964844,260.4366760253906,258.95294189453125,279.2089538574219,293.33154296875,291.1793518066406,1.0,0.3772598803043365,0.7782336473464966,0.7782336473464966,1.0,1.0,-1.468030333518982,0.6304658651351929,0.8375644087791443,0.2851235866546631,0.0,0.0,0.7615404725074768,156.32835388183594,139.0,15.99588680267334,-17715.279296875,507.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46929931640625,309.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.666015625,18000.0,0.0,0.0,0.4065844714641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992829978466034,0.992840051651001,-1.007827540888684e-05,0.0,0.0004126315470784,0.0,0.0,126.25056457519533,0.0,0.0,0.0,0.5704265236854553,4.0,0.0,1.0
469920,293.2006530761719,297.1499938964844,293.1499938964844,0.0918900445103645,-2139.430908203125,304.15362548828125,0.6015194654464722,0.1467269361019134,0.1364588141441345,293.435546875,297.1499938964844,293.1499938964844,0.0123716266825795,-732.8740234375,302.854248046875,0.386738121509552,0.050000000745058,0.0520302020013332,293.22296142578125,297.1499938964844,293.1499938964844,0.3394719064235687,-4712.498046875,304.16033935546875,0.8493445515632629,0.4255770444869995,0.3004211187362671,293.2540588378906,297.1499938964844,293.1499938964844,0.4278407990932464,-7648.94189453125,304.1645812988281,0.9026561379432678,0.5113924145698547,0.4874593019485473,293.2240295410156,297.1499938964844,293.1499938964844,0.0141612160950899,-3692.67138671875,303.56524658203125,0.386738121509552,0.050000000745058,0.2468088716268539,291.1784362792969,291.1499938964844,260.4366760253906,258.95294189453125,279.2089538574219,293.33154296875,291.1793518066406,1.0,0.3772598803043365,0.7782336473464966,0.7782336473464966,1.0,1.0,-1.468030333518982,0.6304658651351929,0.8375644087791443,0.2851235866546631,0.0,0.0,0.7615404725074768,156.32835388183594,139.0,15.99588680267334,-17715.279296875,507.633056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46929931640625,309.205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.666015625,18000.0,0.0,0.0,0.4065844714641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992829978466034,0.992840051651001,-1.007827540888684e-05,0.0,0.0004126315470784,0.0,0.0,126.25056457519533,0.0,0.0,0.0,0.5704265236854553,4.0,0.0,1.0
469980,293.1972351074219,297.1499938964844,293.1499938964844,0.0911696627736091,-2125.872802734375,304.15362548828125,0.6055451035499573,0.1461391448974609,0.1356904655694961,293.4446105957031,297.1499938964844,293.1499938964844,0.0120110707357525,-721.5789794921875,302.7314758300781,0.3910335898399353,0.050000000745058,0.0518152602016925,293.2224426269531,297.1499938964844,293.1499938964844,0.3372102081775665,-4687.5654296875,304.16064453125,0.8546605706214905,0.4238312840461731,0.2990363538265228,293.2526550292969,297.1499938964844,293.1499938964844,0.4247512519359588,-7605.3857421875,304.16485595703125,0.9087311029434204,0.5090409517288208,0.4850168526172638,293.22576904296875,297.1499938964844,293.1499938964844,0.0139667997136712,-3665.86669921875,303.5354309082031,0.3910335898399353,0.050000000745058,0.2457892745733261,291.1878356933594,291.1499938964844,260.47332763671875,258.9834899902344,279.2125244140625,293.33758544921875,291.1884460449219,1.0,0.3714263439178467,0.7846618890762329,0.7846618890762329,1.0,1.0,-1.461031794548035,0.62815922498703,0.8328726291656494,0.2842879295349121,0.0,0.0,0.7558275461196899,150.7616424560547,127.0,13.025105476379396,-17633.275390625,489.6682739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51739501953125,309.2245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18125.255859375,18000.0,0.0,0.0,0.4047300219535827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981609344482422,0.9816192984580994,-9.950208550435493e-06,0.0,0.0004107495187781,0.0,0.0,122.89418029785156,0.0,0.0,0.0,0.5653753280639648,4.0,0.0,1.0
470040,293.1972351074219,297.1499938964844,293.1499938964844,0.0911696627736091,-2125.872802734375,304.15362548828125,0.6055451035499573,0.1461391448974609,0.1356904655694961,293.4446105957031,297.1499938964844,293.1499938964844,0.0120110707357525,-721.5789794921875,302.7314758300781,0.3910335898399353,0.050000000745058,0.0518152602016925,293.2224426269531,297.1499938964844,293.1499938964844,0.3372102081775665,-4687.5654296875,304.16064453125,0.8546605706214905,0.4238312840461731,0.2990363538265228,293.2526550292969,297.1499938964844,293.1499938964844,0.4247512519359588,-7605.3857421875,304.16485595703125,0.9087311029434204,0.5090409517288208,0.4850168526172638,293.22576904296875,297.1499938964844,293.1499938964844,0.0139667997136712,-3665.86669921875,303.5354309082031,0.3910335898399353,0.050000000745058,0.2457892745733261,291.1878356933594,291.1499938964844,260.47332763671875,258.9834899902344,279.2125244140625,293.33758544921875,291.1884460449219,1.0,0.3714263439178467,0.7846618890762329,0.7846618890762329,1.0,1.0,-1.461031794548035,0.62815922498703,0.8328726291656494,0.2842879295349121,0.0,0.0,0.7558275461196899,150.7616424560547,127.0,13.025105476379396,-17633.275390625,489.6682739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51739501953125,309.2245178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18125.255859375,18000.0,0.0,0.0,0.4047300219535827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.981609344482422,0.9816192984580994,-9.950208550435493e-06,0.0,0.0004107495187781,0.0,0.0,122.89418029785156,0.0,0.0,0.0,0.5653753280639648,4.0,0.0,1.0
470100,293.19537353515625,297.1499938964844,293.1499938964844,0.0908372849225997,-2119.637939453125,304.153564453125,0.6085317730903625,0.1459021419286728,0.1353264153003692,293.4487609863281,297.1499938964844,293.1499938964844,0.0118253715336322,-715.55908203125,302.6698913574219,0.3937952220439911,0.050000000745058,0.0516738258302211,293.2220764160156,297.1499938964844,293.1499938964844,0.3361145257949829,-4675.5166015625,304.16070556640625,0.8585944175720215,0.4229878187179565,0.2983398735523224,293.2518310546875,297.1499938964844,293.1499938964844,0.4232557713985443,-7584.35009765625,304.1648864746094,0.913426637649536,0.5078988671302795,0.4837937951087951,293.2264404296875,297.1499938964844,293.1499938964844,0.0138580072671175,-3650.60400390625,303.52081298828125,0.3937952220439911,0.050000000745058,0.2451183795928955,291.1911315917969,291.1499938964844,260.4916687011719,258.998779296875,279.2143249511719,293.3404541015625,291.19158935546875,1.0,0.3676882684230804,0.7880143523216248,0.7880143523216248,1.0,1.0,-1.4573153257369995,0.6269047260284424,0.8304106593132019,0.2838138043880462,0.0,0.0,0.7527511119842529,147.1147003173828,127.0,10.821657180786133,-17587.07421875,478.4790344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5421142578125,309.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18135.353515625,18000.0,0.0,0.0,0.4037231802940368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9752495288848876,0.9752594232559204,-9.87691782938782e-06,0.0,0.0004097277123946,0.0,0.0,121.00914001464844,0.0,0.0,0.0,0.562516450881958,4.0,0.0,1.0
470160,293.1934814453125,297.1499938964844,293.1499938964844,0.0905255749821662,-2113.803955078125,304.1534729003906,0.6120575666427612,0.1457001864910125,0.1349793523550033,293.45263671875,297.1499938964844,293.1499938964844,0.0116388890892267,-709.3862915039062,302.6082458496094,0.3968277275562286,0.050000000745058,0.0515160709619522,293.2216186523437,297.1499938964844,293.1499938964844,0.3350444138050079,-4663.76611328125,304.16070556640625,0.8633072376251221,0.422162115573883,0.297644168138504,293.2509765625,297.1499938964844,293.1499938964844,0.4217953979969024,-7563.83349609375,304.1648254394531,0.9191668033599854,0.5067777633666992,0.4825745820999145,293.2269592285156,297.1499938964844,293.1499938964844,0.0137445675209164,-3634.5302734375,303.5064392089844,0.3968277275562286,0.050000000745058,0.2443700581789016,291.193603515625,291.1499938964844,260.510009765625,259.0140380859375,279.21612548828125,293.3432006835937,291.19390869140625,1.0,0.3635291755199432,0.7914573550224304,0.7914573550224304,1.0,1.0,-1.453512191772461,0.6256082653999329,0.8279039263725281,0.2833160758018493,0.0,0.0,0.7495964765548706,143.05320739746094,115.0,8.568194389343262,-17538.734375,466.2686767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56744384765625,309.2401428222656,278.1499938964844,0.0,18000.0,313.1499938964844,18142.689453125,18000.0,0.0,0.0,0.4026601612567901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9685665369033812,0.9685763120651244,-9.799692634260282e-06,0.0,0.0004086488916072,0.0,0.0,119.04481506347656,0.0,0.0,0.0,0.5595148801803589,4.0,0.0,1.0
470220,293.1895751953125,297.1499938964844,293.1499938964844,0.0899659320712089,-2103.36376953125,304.1532592773437,0.6202644109725952,0.1453941613435745,0.1343418210744857,293.4595031738281,297.1499938964844,293.1499938964844,0.0112687749788165,-696.7669067382812,302.48504638671875,0.4036636352539062,0.050000000745058,0.0511649399995803,293.2205810546875,297.1499938964844,293.1499938964844,0.3329791724681854,-4641.1240234375,304.1605834960937,0.8750196695327759,0.4205582737922668,0.2962609529495239,293.2491455078125,297.1499938964844,293.1499938964844,0.4189771115779876,-7524.29052734375,304.1645812988281,0.9335160255432128,0.504593014717102,0.4801563918590545,293.22760009765625,297.1499938964844,293.1499938964844,0.0135097363963723,-3600.7880859375,303.47833251953125,0.4036636352539062,0.050000000745058,0.2427044510841369,291.1963195800781,291.1499938964844,260.5466613769531,259.0446472167969,279.2197265625,293.3482666015625,291.1964111328125,1.0,0.354202389717102,0.7986108064651489,0.7986108064651489,1.0,1.0,-1.4457623958587646,0.6229397654533386,0.8228226900100708,0.2822767496109009,0.0,0.0,0.7432084083557129,134.02635192871094,103.0,4.454314231872559,-17438.13671875,439.72564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61932373046875,309.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.43359375,18000.0,0.0,0.0,0.4003666043281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9546438455581664,0.95465350151062,-9.638845767767634e-06,0.0,0.000406321225455,0.0,0.0,115.0131378173828,0.0,0.0,0.0,0.5532729029655457,4.0,0.0,1.0
470280,293.1895751953125,297.1499938964844,293.1499938964844,0.0899659320712089,-2103.36376953125,304.1532592773437,0.6202644109725952,0.1453941613435745,0.1343418210744857,293.4595031738281,297.1499938964844,293.1499938964844,0.0112687749788165,-696.7669067382812,302.48504638671875,0.4036636352539062,0.050000000745058,0.0511649399995803,293.2205810546875,297.1499938964844,293.1499938964844,0.3329791724681854,-4641.1240234375,304.1605834960937,0.8750196695327759,0.4205582737922668,0.2962609529495239,293.2491455078125,297.1499938964844,293.1499938964844,0.4189771115779876,-7524.29052734375,304.1645812988281,0.9335160255432128,0.504593014717102,0.4801563918590545,293.22760009765625,297.1499938964844,293.1499938964844,0.0135097363963723,-3600.7880859375,303.47833251953125,0.4036636352539062,0.050000000745058,0.2427044510841369,291.1963195800781,291.1499938964844,260.5466613769531,259.0446472167969,279.2197265625,293.3482666015625,291.1964111328125,1.0,0.354202389717102,0.7986108064651489,0.7986108064651489,1.0,1.0,-1.4457623958587646,0.6229397654533386,0.8228226900100708,0.2822767496109009,0.0,0.0,0.7432084083557129,134.02635192871094,103.0,4.454314231872559,-17438.13671875,439.72564697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61932373046875,309.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.43359375,18000.0,0.0,0.0,0.4003666043281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9546438455581664,0.95465350151062,-9.638845767767634e-06,0.0,0.000406321225455,0.0,0.0,115.0131378173828,0.0,0.0,0.0,0.5532729029655457,4.0,0.0,1.0
470340,293.185546875,297.1499938964844,293.1499938964844,0.0894907340407371,-2094.53759765625,304.1529541015625,0.6300564408302307,0.1452074497938156,0.1337846666574478,293.4652709960937,297.1499938964844,293.1499938964844,0.0109081584960222,-684.0015258789062,302.3622436523437,0.4118929803371429,0.050000000745058,0.050782635807991,293.21942138671875,297.1499938964844,293.1499938964844,0.3310056626796722,-4619.513671875,304.16033935546875,0.8898482322692871,0.4190095961093902,0.2948946356773376,293.2471923828125,297.1499938964844,293.1499938964844,0.4162841737270355,-7486.53662109375,304.1642150878906,0.9509952068328856,0.5024768114089966,0.4777734577655792,293.2278137207031,297.1499938964844,293.1499938964844,0.0132710700854659,-3565.880126953125,303.4510803222656,0.4118929803371429,0.050000000745058,0.2408909499645233,291.1968078613281,291.1499938964844,260.5833435058594,259.0752868652344,279.2232360839844,293.3526916503906,291.1967163085937,1.0,0.3438249230384826,0.8061139583587646,0.8061139583587646,1.0,1.0,-1.437956690788269,0.6202278733253479,0.8177288770675659,0.2812094986438751,0.0,0.0,0.7369179129600525,124.21002197265624,91.0,1.1738253831863403,-17335.064453125,411.4895324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6710205078125,309.2665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18150.947265625,18000.0,0.0,0.0,0.3978666067123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9405402541160583,0.9405497312545776,-9.47665103012696e-06,0.0,0.0004037840408273,0.0,0.0,111.01790618896484,0.0,0.0,0.0,0.5469681620597839,4.0,0.0,1.0
470400,293.185546875,297.1499938964844,293.1499938964844,0.0894907340407371,-2094.53759765625,304.1529541015625,0.6300564408302307,0.1452074497938156,0.1337846666574478,293.4652709960937,297.1499938964844,293.1499938964844,0.0109081584960222,-684.0015258789062,302.3622436523437,0.4118929803371429,0.050000000745058,0.050782635807991,293.21942138671875,297.1499938964844,293.1499938964844,0.3310056626796722,-4619.513671875,304.16033935546875,0.8898482322692871,0.4190095961093902,0.2948946356773376,293.2471923828125,297.1499938964844,293.1499938964844,0.4162841737270355,-7486.53662109375,304.1642150878906,0.9509952068328856,0.5024768114089966,0.4777734577655792,293.2278137207031,297.1499938964844,293.1499938964844,0.0132710700854659,-3565.880126953125,303.4510803222656,0.4118929803371429,0.050000000745058,0.2408909499645233,291.1968078613281,291.1499938964844,260.5833435058594,259.0752868652344,279.2232360839844,293.3526916503906,291.1967163085937,1.0,0.3438249230384826,0.8061139583587646,0.8061139583587646,1.0,1.0,-1.437956690788269,0.6202278733253479,0.8177288770675659,0.2812094986438751,0.0,0.0,0.7369179129600525,124.21002197265624,91.0,1.1738253831863403,-17335.064453125,411.4895324707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6710205078125,309.2665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18150.947265625,18000.0,0.0,0.0,0.3978666067123413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9405402541160583,0.9405497312545776,-9.47665103012696e-06,0.0,0.0004037840408273,0.0,0.0,111.01790618896484,0.0,0.0,0.0,0.5469681620597839,4.0,0.0,1.0
470460,293.1814880371094,297.1499938964844,293.1499938964844,0.0890963450074195,-2087.24560546875,304.1526184082031,0.6421278715133667,0.1451284438371658,0.1333091259002685,293.4699401855469,297.1499938964844,293.1499938964844,0.0105608934536576,-671.2592163085938,302.2402648925781,0.4224727749824524,0.050000000745058,0.050382100045681,293.2181396484375,297.1499938964844,293.1499938964844,0.3291117250919342,-4598.78271484375,304.1600341796875,0.9082186222076416,0.4175081253051758,0.2935487926006317,293.24517822265625,297.1499938964844,293.1499938964844,0.413700520992279,-7450.31298828125,304.1637878417969,0.970496654510498,0.5004210472106934,0.4754305481910705,293.2276611328125,297.1499938964844,293.1499938964844,0.0130334412679076,-3530.513671875,303.4246520996094,0.4224727749824524,0.050000000745058,0.2389909923076629,291.19561767578125,291.1499938964844,260.6199951171875,259.10601806640625,279.2267150878906,293.3564453125,291.1954345703125,1.0,0.3326236605644226,0.8139606714248657,0.8139606714248657,1.0,1.0,-1.4301960468292236,0.6175142526626587,0.8126817941665649,0.2801358103752136,0.0,0.0,0.7309024930000305,113.93392181396484,79.0,-1.2875540256500244,-17231.4765625,382.4479675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71978759765625,309.2765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18146.248046875,18000.0,0.0,0.0,0.3951954841613769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9267658591270448,0.9267751574516296,-9.319397577201016e-06,0.0,0.0004010731936432,0.0,0.0,107.2050323486328,0.0,0.0,0.0,0.5408305525779724,4.0,0.0,1.0
470520,293.1814880371094,297.1499938964844,293.1499938964844,0.0890963450074195,-2087.24560546875,304.1526184082031,0.6421278715133667,0.1451284438371658,0.1333091259002685,293.4699401855469,297.1499938964844,293.1499938964844,0.0105608934536576,-671.2592163085938,302.2402648925781,0.4224727749824524,0.050000000745058,0.050382100045681,293.2181396484375,297.1499938964844,293.1499938964844,0.3291117250919342,-4598.78271484375,304.1600341796875,0.9082186222076416,0.4175081253051758,0.2935487926006317,293.24517822265625,297.1499938964844,293.1499938964844,0.413700520992279,-7450.31298828125,304.1637878417969,0.970496654510498,0.5004210472106934,0.4754305481910705,293.2276611328125,297.1499938964844,293.1499938964844,0.0130334412679076,-3530.513671875,303.4246520996094,0.4224727749824524,0.050000000745058,0.2389909923076629,291.19561767578125,291.1499938964844,260.6199951171875,259.10601806640625,279.2267150878906,293.3564453125,291.1954345703125,1.0,0.3326236605644226,0.8139606714248657,0.8139606714248657,1.0,1.0,-1.4301960468292236,0.6175142526626587,0.8126817941665649,0.2801358103752136,0.0,0.0,0.7309024930000305,113.93392181396484,79.0,-1.2875540256500244,-17231.4765625,382.4479675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71978759765625,309.2765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18146.248046875,18000.0,0.0,0.0,0.3951954841613769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9267658591270448,0.9267751574516296,-9.319397577201016e-06,0.0,0.0004010731936432,0.0,0.0,107.2050323486328,0.0,0.0,0.0,0.5408305525779724,4.0,0.0,1.0
470580,293.1774597167969,297.1499938964844,293.1499938964844,0.0887796878814697,-2081.421630859375,304.1522827148437,0.6576031446456909,0.1451506912708282,0.1329156160354614,293.4735107421875,297.1499938964844,293.1499938964844,0.0102286171168088,-658.6370849609375,302.11944580078125,0.4368530213832855,0.050000000745058,0.0499710030853748,293.2168273925781,297.1499938964844,293.1499938964844,0.3272871375083923,-4578.80615234375,304.15972900390625,0.9330416321754456,0.4160491824150085,0.2922253608703613,293.2431640625,297.1499938964844,293.1499938964844,0.4112127125263214,-7415.41015625,304.163330078125,0.9906967282295228,0.4984208047389984,0.4731301367282867,293.2272033691406,297.1499938964844,293.1499938964844,0.0127993579953908,-3495.068359375,303.39892578125,0.4368530213832855,0.050000000745058,0.2370409220457077,291.1932373046875,291.1499938964844,260.6566772460937,259.1368103027344,279.23016357421875,293.3594665527344,291.1929626464844,1.0,0.3207171857357025,0.8221510052680969,0.8221510052680969,1.0,1.0,-1.4225387573242188,0.6148223876953125,0.807716429233551,0.2790674567222595,0.0,0.0,0.7252867817878723,103.39307403564452,67.0,-3.0625760555267334,-17128.51171875,353.11627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76300048828125,309.2830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.806640625,18000.0,0.0,0.0,0.3923956453800201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9136884212493896,0.9136976003646852,-9.171332749247084e-06,0.0,0.0003982316993642,0.0,0.0,103.66710662841795,0.0,0.0,0.0,0.5350229144096375,4.0,0.0,1.0
470640,293.1774597167969,297.1499938964844,293.1499938964844,0.0887796878814697,-2081.421630859375,304.1522827148437,0.6576031446456909,0.1451506912708282,0.1329156160354614,293.4735107421875,297.1499938964844,293.1499938964844,0.0102286171168088,-658.6370849609375,302.11944580078125,0.4368530213832855,0.050000000745058,0.0499710030853748,293.2168273925781,297.1499938964844,293.1499938964844,0.3272871375083923,-4578.80615234375,304.15972900390625,0.9330416321754456,0.4160491824150085,0.2922253608703613,293.2431640625,297.1499938964844,293.1499938964844,0.4112127125263214,-7415.41015625,304.163330078125,0.9906967282295228,0.4984208047389984,0.4731301367282867,293.2272033691406,297.1499938964844,293.1499938964844,0.0127993579953908,-3495.068359375,303.39892578125,0.4368530213832855,0.050000000745058,0.2370409220457077,291.1932373046875,291.1499938964844,260.6566772460937,259.1368103027344,279.23016357421875,293.3594665527344,291.1929626464844,1.0,0.3207171857357025,0.8221510052680969,0.8221510052680969,1.0,1.0,-1.4225387573242188,0.6148223876953125,0.807716429233551,0.2790674567222595,0.0,0.0,0.7252867817878723,103.39307403564452,67.0,-3.0625760555267334,-17128.51171875,353.11627197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76300048828125,309.2830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18137.806640625,18000.0,0.0,0.0,0.3923956453800201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9136884212493896,0.9136976003646852,-9.171332749247084e-06,0.0,0.0003982316993642,0.0,0.0,103.66710662841795,0.0,0.0,0.0,0.5350229144096375,4.0,0.0,1.0
