time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470700,293.1753845214844,297.1499938964844,293.1499938964844,0.0886555835604667,-2079.152587890625,304.152099609375,0.6667783856391907,0.1452098339796066,0.1327584236860275,293.4747619628906,297.1499938964844,293.1499938964844,0.0100708222016692,-652.49267578125,302.0599365234375,0.4457691609859466,0.050000000745058,0.0497686602175235,293.21612548828125,297.1499938964844,293.1499938964844,0.3263998031616211,-4569.08642578125,304.1595764160156,0.9471079707145692,0.4153386950492859,0.2915771901607513,293.2419738769531,297.1499938964844,293.1499938964844,0.408901572227478,-7381.03125,304.1652526855469,0.9990000128746032,0.4974737167358398,0.4707646369934082,293.22686767578125,297.1499938964844,293.1499938964844,0.0126865869387984,-3477.775146484375,303.38641357421875,0.4457691609859466,0.050000000745058,0.2360810935497284,291.1918334960937,291.1499938964844,260.67498779296875,259.1522827148437,279.2326965332031,293.36065673828125,291.1916198730469,1.0,0.314486563205719,0.8264607191085815,0.8264607191085815,1.0,1.0,-1.4174206256866455,0.6128541827201843,0.804566502571106,0.2782753407955169,0.0,0.0,0.7226438522338867,98.18431854248048,67.0,-3.0428125858306885,-17067.646484375,338.09100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7819519042969,309.28692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.611328125,18000.0,0.0,0.0,0.3909603953361511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9074957966804504,0.9075049161911012,-9.101672731048891e-06,0.0,0.0003967750817537,0.0,0.0,102.01966094970705,0.0,0.0,0.0,0.5322791934013367,4.0,0.0,1.0
470760,293.1730041503906,297.1499938964844,293.1499938964844,0.0885297134518623,-2076.673828125,304.1519470214844,0.6745079755783081,0.1453533321619033,0.1327059119939804,293.47528076171875,297.1499938964844,293.1499938964844,0.0099274441599845,-646.6349487304688,302.00372314453125,0.4533925652503967,0.050000000745058,0.0496180169284343,293.2153015136719,297.1499938964844,293.1499938964844,0.3252697288990021,-4556.3916015625,304.159912109375,0.9579257369041444,0.4146634042263031,0.2909877300262451,293.2334289550781,297.1499938964844,293.1499938964844,0.3939244151115417,-7156.20263671875,304.18975830078125,0.9990000128746032,0.4979737102985382,0.4559370875358581,293.2263488769531,297.1499938964844,293.1499938964844,0.0125857163220644,-3461.265625,303.3750305175781,0.4533925652503967,0.050000000745058,0.2353665083646774,291.2001953125,291.1499938964844,260.6933288574219,259.1677551269531,279.24249267578125,293.3616027832031,291.2041320800781,1.0,0.3076646327972412,0.8318233489990234,0.8318233489990234,1.0,1.0,-1.397757649421692,0.6042909026145935,0.7934668064117432,0.2738076150417328,0.0,0.0,0.7185916304588318,94.03678131103516,70.0,23.23993492126465,-16904.376953125,319.1542053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80975341796875,309.324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.255859375,18000.0,0.0,0.0,0.3893937170505523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9009177684783936,0.9009268283843994,-9.032070011016913e-06,0.0,0.0003951851394958,0.0,0.0,100.32243347167967,0.0,0.0,0.0,0.5293213725090027,4.0,0.0,1.0
470820,293.16802978515625,297.1499938964844,293.1499938964844,0.0882850438356399,-2071.464599609375,304.15167236328125,0.6862714886665344,0.1457788050174713,0.1328596919775009,293.47515869140625,297.1499938964844,293.1499938964844,0.0096605578437447,-635.046142578125,301.8999938964844,0.4648788273334503,0.050000000745058,0.0494193583726882,293.2142333984375,297.1499938964844,293.1499938964844,0.3223194181919098,-4522.80908203125,304.1614685058594,0.9721250534057616,0.413227379322052,0.2898635566234588,293.1938781738281,297.1499938964844,293.1499938964844,0.3707354366779327,-6811.736328125,304.2142944335937,0.9990000128746032,0.503841757774353,0.4347732663154602,293.22540283203125,297.1499938964844,293.1499938964844,0.0123981079086661,-3428.115478515625,303.3542175292969,0.4648788273334503,0.050000000745058,0.2344241589307785,291.24810791015625,291.1499938964844,260.7300109863281,259.19879150390625,279.25439453125,293.3630676269531,291.2505187988281,1.0,0.2987405359745025,0.8428968787193298,0.8428968787193298,1.0,1.0,-1.3697949647903442,0.5924319624900818,0.7773630023002625,0.2675558924674988,0.0,0.0,0.7020217776298523,88.5359115600586,73.0,45.521331787109375,-16601.453125,293.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9154357910156,309.3694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18327.091796875,18000.0,0.0,0.0,0.385505348443985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724572658538818,0.8724660277366638,-8.766932296566665e-06,0.0,0.0003912389220204,0.0,0.0,93.45672607421876,0.0,0.0,0.0,0.5169872045516968,4.0,0.0,1.0
470880,293.16802978515625,297.1499938964844,293.1499938964844,0.0882850438356399,-2071.464599609375,304.15167236328125,0.6862714886665344,0.1457788050174713,0.1328596919775009,293.47515869140625,297.1499938964844,293.1499938964844,0.0096605578437447,-635.046142578125,301.8999938964844,0.4648788273334503,0.050000000745058,0.0494193583726882,293.2142333984375,297.1499938964844,293.1499938964844,0.3223194181919098,-4522.80908203125,304.1614685058594,0.9721250534057616,0.413227379322052,0.2898635566234588,293.1938781738281,297.1499938964844,293.1499938964844,0.3707354366779327,-6811.736328125,304.2142944335937,0.9990000128746032,0.503841757774353,0.4347732663154602,293.22540283203125,297.1499938964844,293.1499938964844,0.0123981079086661,-3428.115478515625,303.3542175292969,0.4648788273334503,0.050000000745058,0.2344241589307785,291.24810791015625,291.1499938964844,260.7300109863281,259.19879150390625,279.25439453125,293.3630676269531,291.2505187988281,1.0,0.2987405359745025,0.8428968787193298,0.8428968787193298,1.0,1.0,-1.3697949647903442,0.5924319624900818,0.7773630023002625,0.2675558924674988,0.0,0.0,0.7020217776298523,88.5359115600586,73.0,45.521331787109375,-16601.453125,293.931884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9154357910156,309.3694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18327.091796875,18000.0,0.0,0.0,0.385505348443985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724572658538818,0.8724660277366638,-8.766932296566665e-06,0.0,0.0003912389220204,0.0,0.0,93.45672607421876,0.0,0.0,0.0,0.5169872045516968,4.0,0.0,1.0
470940,293.1658935546875,297.1499938964844,293.1499938964844,0.0882545113563537,-2070.774169921875,304.1512145996094,0.6942160129547119,0.14577117562294,0.1329384893178939,293.4739074707031,297.1499938964844,293.1499938964844,0.0094513408839702,-626.4346923828125,301.793701171875,0.4718019366264343,0.050000000745058,0.0492969378829002,293.21343994140625,297.1499938964844,293.1499938964844,0.3203703165054321,-4501.28955078125,304.1608581542969,0.9805076122283936,0.4117591977119446,0.2887559831142425,293.1493835449219,297.1499938964844,293.1499938964844,0.3558546602725982,-6594.59765625,304.2172546386719,0.9990000128746032,0.5117602348327637,0.4212013483047485,293.2241516113281,297.1499938964844,293.1499938964844,0.0122855948284268,-3410.159423828125,303.332275390625,0.4718019366264343,0.050000000745058,0.233843445777893,291.2608337402344,291.1499938964844,260.76666259765625,259.2300109863281,279.2644958496094,293.34442138671875,291.2608642578125,1.0,0.2928967773914337,0.8454115390777588,0.8454115390777588,1.0,1.0,-1.351420283317566,0.5842465758323669,0.7671737670898438,0.26310795545578,0.0,0.0,0.6860877871513367,85.13384246826172,91.0,19.330001831054688,-16337.0830078125,278.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06304931640625,309.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18368.173828125,18000.0,0.0,0.0,0.3806789815425873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8361907005310059,0.8361991047859192,-8.399930266023148e-06,0.0,0.0003863407764583,0.0,0.0,84.90778350830078,0.0,0.0,0.0,0.501456081867218,4.0,0.0,1.0
471000,293.1658935546875,297.1499938964844,293.1499938964844,0.0882545113563537,-2070.774169921875,304.1512145996094,0.6942160129547119,0.14577117562294,0.1329384893178939,293.4739074707031,297.1499938964844,293.1499938964844,0.0094513408839702,-626.4346923828125,301.793701171875,0.4718019366264343,0.050000000745058,0.0492969378829002,293.21343994140625,297.1499938964844,293.1499938964844,0.3203703165054321,-4501.28955078125,304.1608581542969,0.9805076122283936,0.4117591977119446,0.2887559831142425,293.1493835449219,297.1499938964844,293.1499938964844,0.3558546602725982,-6594.59765625,304.2172546386719,0.9990000128746032,0.5117602348327637,0.4212013483047485,293.2241516113281,297.1499938964844,293.1499938964844,0.0122855948284268,-3410.159423828125,303.332275390625,0.4718019366264343,0.050000000745058,0.233843445777893,291.2608337402344,291.1499938964844,260.76666259765625,259.2300109863281,279.2644958496094,293.34442138671875,291.2608642578125,1.0,0.2928967773914337,0.8454115390777588,0.8454115390777588,1.0,1.0,-1.351420283317566,0.5842465758323669,0.7671737670898438,0.26310795545578,0.0,0.0,0.6860877871513367,85.13384246826172,91.0,19.330001831054688,-16337.0830078125,278.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06304931640625,309.3959655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18368.173828125,18000.0,0.0,0.0,0.3806789815425873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8361907005310059,0.8361991047859192,-8.399930266023148e-06,0.0,0.0003863407764583,0.0,0.0,84.90778350830078,0.0,0.0,0.0,0.501456081867218,4.0,0.0,1.0
471060,293.1666259765625,297.1499938964844,293.1499938964844,0.0880644544959068,-2067.612060546875,304.1510925292969,0.6905785202980042,0.1452142894268036,0.1324815601110458,293.4720153808594,297.1499938964844,293.1499938964844,0.0093162395060062,-621.7764892578125,301.6830139160156,0.4694555401802063,0.050000000745058,0.0493397526443004,293.2129211425781,297.1499938964844,293.1499938964844,0.3195729851722717,-4493.45263671875,304.1584777832031,0.97613263130188,0.4102562069892883,0.2877522706985473,293.1214294433594,297.1499938964844,293.1499938964844,0.3598363399505615,-6666.66748046875,304.1873779296875,0.9990000128746032,0.5175104141235352,0.4259912073612213,293.2229309082031,297.1499938964844,293.1499938964844,0.0122790830209851,-3413.1923828125,303.30841064453125,0.4694555401802063,0.050000000745058,0.2340465486049652,291.2381896972656,291.1499938964844,260.8033447265625,259.2613830566406,279.2729187011719,293.3338623046875,291.2333984375,1.0,0.2953881919384002,0.8450812101364136,0.8450812101364136,1.0,1.0,-1.3556978702545166,0.58619225025177,0.7695056200027466,0.2641268670558929,0.0,0.0,0.675171971321106,86.28583526611328,109.0,-33.54256820678711,-16244.57421875,282.7621765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2014465332031,309.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18289.908203125,18000.0,0.0,0.0,0.3753483295440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8051131963729858,0.8051212430000305,-8.072486707533244e-06,0.0,0.0003809308400377,0.0,0.0,77.87059783935547,0.0,0.0,0.0,0.4882167875766754,4.0,0.0,1.0
471120,293.1666259765625,297.1499938964844,293.1499938964844,0.0880644544959068,-2067.612060546875,304.1510925292969,0.6905785202980042,0.1452142894268036,0.1324815601110458,293.4720153808594,297.1499938964844,293.1499938964844,0.0093162395060062,-621.7764892578125,301.6830139160156,0.4694555401802063,0.050000000745058,0.0493397526443004,293.2129211425781,297.1499938964844,293.1499938964844,0.3195729851722717,-4493.45263671875,304.1584777832031,0.97613263130188,0.4102562069892883,0.2877522706985473,293.1214294433594,297.1499938964844,293.1499938964844,0.3598363399505615,-6666.66748046875,304.1873779296875,0.9990000128746032,0.5175104141235352,0.4259912073612213,293.2229309082031,297.1499938964844,293.1499938964844,0.0122790830209851,-3413.1923828125,303.30841064453125,0.4694555401802063,0.050000000745058,0.2340465486049652,291.2381896972656,291.1499938964844,260.8033447265625,259.2613830566406,279.2729187011719,293.3338623046875,291.2333984375,1.0,0.2953881919384002,0.8450812101364136,0.8450812101364136,1.0,1.0,-1.3556978702545166,0.58619225025177,0.7695056200027466,0.2641268670558929,0.0,0.0,0.675171971321106,86.28583526611328,109.0,-33.54256820678711,-16244.57421875,282.7621765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2014465332031,309.3818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18289.908203125,18000.0,0.0,0.0,0.3753483295440674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8051131963729858,0.8051212430000305,-8.072486707533244e-06,0.0,0.0003809308400377,0.0,0.0,77.87059783935547,0.0,0.0,0.0,0.4882167875766754,4.0,0.0,1.0
471180,293.1639099121094,297.1499938964844,293.1499938964844,0.0886664241552352,-2079.99169921875,304.1496887207031,0.6797022223472595,0.1453377157449722,0.1325789093971252,293.4698791503906,297.1499938964844,293.1499938964844,0.0092486776411533,-621.0469970703125,301.56414794921875,0.4587962627410888,0.050000000745058,0.0495212487876415,293.2126159667969,297.1499938964844,293.1499938964844,0.320148229598999,-4501.7138671875,304.1546936035156,0.960689902305603,0.4087275564670563,0.2868283987045288,293.129638671875,297.1499938964844,293.1499938964844,0.3804182112216949,-6987.6708984375,304.140380859375,0.9990000128746032,0.5166448354721069,0.4457415044307709,293.2226257324219,297.1499938964844,293.1499938964844,0.012371078133583,-3436.897216796875,303.2792663574219,0.4587962627410888,0.050000000745058,0.2349074780941009,291.1700439453125,291.1499938964844,260.8399963378906,259.2929382324219,279.27899169921875,293.3399353027344,291.1630859375,1.0,0.304171621799469,0.8447509407997131,0.8447509407997131,1.0,1.0,-1.3796573877334597,0.597136378288269,0.7825210094451904,0.2702599167823791,0.0,0.0,0.676767110824585,91.2782745361328,112.0,-84.16943359375,-16366.96875,304.6160583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2469787597656,309.33416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.685546875,18000.0,0.0,0.0,0.3705532550811767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961035370826721,0.7961114645004272,-7.931008440209553e-06,0.0,0.0003760644467547,0.0,0.0,75.5610122680664,0.0,0.0,0.0,0.484143316745758,4.0,0.0,1.0
471240,293.1639099121094,297.1499938964844,293.1499938964844,0.0886664241552352,-2079.99169921875,304.1496887207031,0.6797022223472595,0.1453377157449722,0.1325789093971252,293.4698791503906,297.1499938964844,293.1499938964844,0.0092486776411533,-621.0469970703125,301.56414794921875,0.4587962627410888,0.050000000745058,0.0495212487876415,293.2126159667969,297.1499938964844,293.1499938964844,0.320148229598999,-4501.7138671875,304.1546936035156,0.960689902305603,0.4087275564670563,0.2868283987045288,293.129638671875,297.1499938964844,293.1499938964844,0.3804182112216949,-6987.6708984375,304.140380859375,0.9990000128746032,0.5166448354721069,0.4457415044307709,293.2226257324219,297.1499938964844,293.1499938964844,0.012371078133583,-3436.897216796875,303.2792663574219,0.4587962627410888,0.050000000745058,0.2349074780941009,291.1700439453125,291.1499938964844,260.8399963378906,259.2929382324219,279.27899169921875,293.3399353027344,291.1630859375,1.0,0.304171621799469,0.8447509407997131,0.8447509407997131,1.0,1.0,-1.3796573877334597,0.597136378288269,0.7825210094451904,0.2702599167823791,0.0,0.0,0.676767110824585,91.2782745361328,112.0,-84.16943359375,-16366.96875,304.6160583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2469787597656,309.33416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.685546875,18000.0,0.0,0.0,0.3705532550811767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961035370826721,0.7961114645004272,-7.931008440209553e-06,0.0,0.0003760644467547,0.0,0.0,75.5610122680664,0.0,0.0,0.0,0.484143316745758,4.0,0.0,1.0
471300,293.160888671875,297.1499938964844,293.1499938964844,0.0892449170351028,-2091.439697265625,304.148681640625,0.6752224564552307,0.1457543820142746,0.1329273283481598,293.46875,297.1499938964844,293.1499938964844,0.0092184077948331,-620.8893432617188,301.5038757324219,0.4537059366703033,0.050000000745058,0.0496123172342777,293.2124328613281,297.1499938964844,293.1499938964844,0.3205569088459015,-4507.11962890625,304.1531066894531,0.9528939127922058,0.4079674482345581,0.2863640785217285,293.1461181640625,297.1499938964844,293.1499938964844,0.3910732865333557,-7149.63037109375,304.1228942871094,0.9990000128746032,0.5136762261390686,0.4553310871124267,293.22296142578125,297.1499938964844,293.1499938964844,0.0124187665060162,-3449.4326171875,303.2630310058594,0.4537059366703033,0.050000000745058,0.2353394627571106,291.13140869140625,291.1499938964844,260.8583374023437,259.3088073730469,279.2845764160156,293.347412109375,291.1255187988281,1.0,0.3081119656562805,0.8445857763290405,0.8445857763290405,1.0,1.0,-1.3916621208190918,0.6026059985160828,0.789056122303009,0.2734145522117615,0.0,0.0,0.6818984746932983,93.78858947753906,112.0,-91.19918823242188,-16463.013671875,315.83953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2156982421875,309.3064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17919.138671875,18000.0,0.0,0.0,0.3686977028846741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8016474843025208,0.8016554117202759,-7.954822649480775e-06,0.0,0.0003741813125088,0.0,0.0,76.51821899414062,0.0,0.0,0.0,0.4863024055957794,4.0,0.0,1.0
471360,293.1573486328125,297.1499938964844,293.1499938964844,0.0898970142006874,-2104.114501953125,304.1477355957031,0.6716777086257935,0.1463095694780349,0.1334521025419235,293.46759033203125,297.1499938964844,293.1499938964844,0.0091808103024959,-620.1787109375,301.4455261230469,0.4493210315704345,0.050000000745058,0.0496963560581207,293.2122802734375,297.1499938964844,293.1499938964844,0.3207056224346161,-4509.31005859375,304.1522827148437,0.9457030892372132,0.4072088897228241,0.2858989834785461,293.1662902832031,297.1499938964844,293.1499938964844,0.4007567465305328,-7294.6953125,304.1102600097656,0.9990000128746032,0.5097643733024597,0.4640040993690491,293.2236022949219,297.1499938964844,293.1499938964844,0.0124512398615479,-3458.63720703125,303.2465515136719,0.4493210315704345,0.050000000745058,0.2357381135225296,291.1023254394531,291.1499938964844,260.8766784667969,259.32470703125,279.2903137207031,293.3538513183594,291.0980834960937,1.0,0.3118871450424194,0.8441768884658813,0.8441768884658813,1.0,1.0,-1.402725100517273,0.6076422929763794,0.7950827479362488,0.2762759327888489,0.0,0.0,0.6880341172218323,96.10569763183594,115.0,-82.69583892822266,-16566.349609375,326.3436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495361328125,309.2719116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17818.134765625,18000.0,0.0,0.0,0.3672891855239868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8120213747024536,0.8120293617248535,-8.033634003368206e-06,0.0,0.0003727518196683,0.0,0.0,78.58232879638672,0.0,0.0,0.0,0.4905180037021637,4.0,0.0,1.0
471420,293.1536865234375,297.1499938964844,293.1499938964844,0.0909493565559387,-2124.47216796875,304.14678955078125,0.6643344163894653,0.1468749493360519,0.1343063116073608,293.4652404785156,297.1499938964844,293.1499938964844,0.0091008618474006,-618.2360229492188,301.3320007324219,0.440914124250412,0.050000000745058,0.0498748905956745,293.21197509765625,297.1499938964844,293.1499938964844,0.3206557929515838,-4509.4267578125,304.1516418457031,0.9309113621711732,0.4056937098503113,0.2849744260311126,293.2121276855469,297.1499938964844,293.1499938964844,0.4155636131763458,-7510.75927734375,304.1000061035156,0.99733704328537,0.5000637769699097,0.4765236675739288,293.2254638671875,297.1499938964844,293.1499938964844,0.0125020975247025,-3473.739501953125,303.21258544921875,0.440914124250412,0.050000000745058,0.2365850061178207,291.0582580566406,291.1499938964844,260.913330078125,259.3567199707031,279.2955627441406,293.3487854003906,291.0555114746094,1.0,0.3188219666481018,0.8433591723442078,0.8433591723442078,1.0,1.0,-1.4188625812530518,0.6149256825447083,0.8039368391036987,0.280600905418396,0.0,0.0,0.7033523321151733,100.9106903076172,118.0,-61.83614730834961,-16738.220703125,345.3782043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9278564453125,309.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17688.8984375,18000.0,0.0,0.0,0.3659192025661468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8408361673355103,0.840844452381134,-8.293620339827612e-06,0.0,0.0003713614714797,0.0,0.0,84.80719757080078,0.0,0.0,0.0,0.5027096271514893,4.0,0.0,1.0
471480,293.1536865234375,297.1499938964844,293.1499938964844,0.0909493565559387,-2124.47216796875,304.14678955078125,0.6643344163894653,0.1468749493360519,0.1343063116073608,293.4652404785156,297.1499938964844,293.1499938964844,0.0091008618474006,-618.2360229492188,301.3320007324219,0.440914124250412,0.050000000745058,0.0498748905956745,293.21197509765625,297.1499938964844,293.1499938964844,0.3206557929515838,-4509.4267578125,304.1516418457031,0.9309113621711732,0.4056937098503113,0.2849744260311126,293.2121276855469,297.1499938964844,293.1499938964844,0.4155636131763458,-7510.75927734375,304.1000061035156,0.99733704328537,0.5000637769699097,0.4765236675739288,293.2254638671875,297.1499938964844,293.1499938964844,0.0125020975247025,-3473.739501953125,303.21258544921875,0.440914124250412,0.050000000745058,0.2365850061178207,291.0582580566406,291.1499938964844,260.913330078125,259.3567199707031,279.2955627441406,293.3487854003906,291.0555114746094,1.0,0.3188219666481018,0.8433591723442078,0.8433591723442078,1.0,1.0,-1.4188625812530518,0.6149256825447083,0.8039368391036987,0.280600905418396,0.0,0.0,0.7033523321151733,100.9106903076172,118.0,-61.83614730834961,-16738.220703125,345.3782043457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9278564453125,309.16632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17688.8984375,18000.0,0.0,0.0,0.3659192025661468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8408361673355103,0.840844452381134,-8.293620339827612e-06,0.0,0.0003713614714797,0.0,0.0,84.80719757080078,0.0,0.0,0.0,0.5027096271514893,4.0,0.0,1.0
471540,293.1528015136719,297.1499938964844,293.1499938964844,0.0911762788891792,-2128.42431640625,304.14752197265625,0.654535174369812,0.1469635069370269,0.1346817314624786,293.4626770019531,297.1499938964844,293.1499938964844,0.0090058846399188,-614.4359130859375,301.2314453125,0.4314039647579193,0.050000000745058,0.0501124337315559,293.2117614746094,297.1499938964844,293.1499938964844,0.3191407024860382,-4491.8837890625,304.1536865234375,0.9133322834968568,0.4041687250137329,0.2841021120548248,293.2376708984375,297.1499938964844,293.1499938964844,0.4090787172317505,-7404.701171875,304.1270751953125,0.9810009002685548,0.4932577311992645,0.4692754745483398,293.2273864746094,297.1499938964844,293.1499938964844,0.0125152850523591,-3477.82080078125,303.1816711425781,0.4314039647579193,0.050000000745058,0.2377118170261383,291.0688171386719,291.1499938964844,260.95001220703125,259.3889465332031,279.3192443847656,293.3507385253906,291.0710144042969,1.0,0.3242313265800476,0.8425414562225342,0.8425414562225342,1.0,1.0,-1.4112542867660522,0.6113430857658386,0.7999112606048584,0.2786111831665039,0.0,0.0,0.7141665816307068,106.79600524902344,121.0,4.314579010009766,-16720.392578125,355.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6646728515625,309.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17722.2421875,18000.0,0.0,0.0,0.3659696280956268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706232309341431,0.8706318736076355,-8.610732948000077e-06,0.0,0.0003714126651175,0.0,0.0,91.9264678955078,0.0,0.0,0.0,0.5155313014984131,4.0,0.0,1.0
471600,293.1528015136719,297.1499938964844,293.1499938964844,0.0911762788891792,-2128.42431640625,304.14752197265625,0.654535174369812,0.1469635069370269,0.1346817314624786,293.4626770019531,297.1499938964844,293.1499938964844,0.0090058846399188,-614.4359130859375,301.2314453125,0.4314039647579193,0.050000000745058,0.0501124337315559,293.2117614746094,297.1499938964844,293.1499938964844,0.3191407024860382,-4491.8837890625,304.1536865234375,0.9133322834968568,0.4041687250137329,0.2841021120548248,293.2376708984375,297.1499938964844,293.1499938964844,0.4090787172317505,-7404.701171875,304.1270751953125,0.9810009002685548,0.4932577311992645,0.4692754745483398,293.2273864746094,297.1499938964844,293.1499938964844,0.0125152850523591,-3477.82080078125,303.1816711425781,0.4314039647579193,0.050000000745058,0.2377118170261383,291.0688171386719,291.1499938964844,260.95001220703125,259.3889465332031,279.3192443847656,293.3507385253906,291.0710144042969,1.0,0.3242313265800476,0.8425414562225342,0.8425414562225342,1.0,1.0,-1.4112542867660522,0.6113430857658386,0.7999112606048584,0.2786111831665039,0.0,0.0,0.7141665816307068,106.79600524902344,121.0,4.314579010009766,-16720.392578125,355.9228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6646728515625,309.0721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17722.2421875,18000.0,0.0,0.0,0.3659696280956268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706232309341431,0.8706318736076355,-8.610732948000077e-06,0.0,0.0003714126651175,0.0,0.0,91.9264678955078,0.0,0.0,0.0,0.5155313014984131,4.0,0.0,1.0
471660,293.1521911621094,297.1499938964844,293.1499938964844,0.0912356972694397,-2129.1943359375,304.1482238769531,0.6473881006240845,0.1470176875591278,0.1349034458398819,293.4600830078125,297.1499938964844,293.1499938964844,0.0088972151279449,-609.788818359375,301.1336975097656,0.424845814704895,0.050000000745058,0.0503052920103073,293.2118225097656,297.1499938964844,293.1499938964844,0.3173634707927704,-4471.48095703125,304.1553955078125,0.9009409546852112,0.4025916457176208,0.2831531763076782,293.2460632324219,297.1499938964844,293.1499938964844,0.4050160348415375,-7339.76953125,304.1412353515625,0.9678364992141724,0.489316463470459,0.4652842581272125,293.22930908203125,297.1499938964844,293.1499938964844,0.0125022809952497,-3477.180908203125,303.1506652832031,0.424845814704895,0.050000000745058,0.2386266440153122,291.0867614746094,291.1499938964844,260.9866638183594,259.4213562011719,279.3397827148437,293.3506774902344,291.0879211425781,1.0,0.3287800550460815,0.8417578339576721,0.8417578339576721,1.0,1.0,-1.4069188833236694,0.6092623472213745,0.7976565361022949,0.277494728565216,0.0,0.0,0.7212612628936768,111.60679626464844,124.0,17.09504508972168,-16667.58984375,365.3719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266662597656,308.945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.509765625,18000.0,0.0,0.0,0.3667807877063751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892446756362915,0.8892534971237183,-8.828792488202453e-06,0.0,0.000372235866962,0.0,0.0,96.708984375,0.0,0.0,0.0,0.5238611698150635,4.0,0.0,1.0
471720,293.1521911621094,297.1499938964844,293.1499938964844,0.0912356972694397,-2129.1943359375,304.1482238769531,0.6473881006240845,0.1470176875591278,0.1349034458398819,293.4600830078125,297.1499938964844,293.1499938964844,0.0088972151279449,-609.788818359375,301.1336975097656,0.424845814704895,0.050000000745058,0.0503052920103073,293.2118225097656,297.1499938964844,293.1499938964844,0.3173634707927704,-4471.48095703125,304.1553955078125,0.9009409546852112,0.4025916457176208,0.2831531763076782,293.2460632324219,297.1499938964844,293.1499938964844,0.4050160348415375,-7339.76953125,304.1412353515625,0.9678364992141724,0.489316463470459,0.4652842581272125,293.22930908203125,297.1499938964844,293.1499938964844,0.0125022809952497,-3477.180908203125,303.1506652832031,0.424845814704895,0.050000000745058,0.2386266440153122,291.0867614746094,291.1499938964844,260.9866638183594,259.4213562011719,279.3397827148437,293.3506774902344,291.0879211425781,1.0,0.3287800550460815,0.8417578339576721,0.8417578339576721,1.0,1.0,-1.4069188833236694,0.6092623472213745,0.7976565361022949,0.277494728565216,0.0,0.0,0.7212612628936768,111.60679626464844,124.0,17.09504508972168,-16667.58984375,365.3719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4266662597656,308.945068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17806.509765625,18000.0,0.0,0.0,0.3667807877063751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8892446756362915,0.8892534971237183,-8.828792488202453e-06,0.0,0.000372235866962,0.0,0.0,96.708984375,0.0,0.0,0.0,0.5238611698150635,4.0,0.0,1.0
471780,293.1512451171875,297.1499938964844,293.1499938964844,0.0913656428456306,-2131.395263671875,304.1485900878906,0.6418753266334534,0.1471525579690933,0.1351650804281234,293.45721435546875,297.1499938964844,293.1499938964844,0.008789587765932,-605.1732788085938,301.0366516113281,0.4198460578918457,0.050000000745058,0.0504726506769657,293.2117919921875,297.1499938964844,293.1499938964844,0.3156861662864685,-4452.4267578125,304.1563720703125,0.8911990523338318,0.4010287523269653,0.2821879982948303,293.2484741210937,297.1499938964844,293.1499938964844,0.4020610153675079,-7293.77783203125,304.1489562988281,0.9565284848213196,0.4863881468772888,0.462527871131897,293.2311096191406,297.1499938964844,293.1499938964844,0.0124838715419173,-3476.06201171875,303.1190185546875,0.4198460578918457,0.050000000745058,0.2394205182790756,291.0990295410156,291.1499938964844,261.0233459472656,259.4537658691406,279.358642578125,293.3489685058594,291.1000366210937,1.0,0.3327638208866119,0.8409741520881653,0.8409741520881653,1.0,1.0,-1.403918981552124,0.6077927350997925,0.7961261868476868,0.2767336964607239,0.0,0.0,0.7272162437438965,115.79537200927734,127.0,17.257423400878906,-16621.103515625,373.9279479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,308.8343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17845.080078125,18000.0,0.0,0.0,0.36806321144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9042783975601196,0.9042873978614808,-9.001249964057934e-06,0.0,0.0003735373611561,0.0,0.0,100.64332580566406,0.0,0.0,0.0,0.5305467247962952,4.0,0.0,1.0
471840,293.1512451171875,297.1499938964844,293.1499938964844,0.0913656428456306,-2131.395263671875,304.1485900878906,0.6418753266334534,0.1471525579690933,0.1351650804281234,293.45721435546875,297.1499938964844,293.1499938964844,0.008789587765932,-605.1732788085938,301.0366516113281,0.4198460578918457,0.050000000745058,0.0504726506769657,293.2117919921875,297.1499938964844,293.1499938964844,0.3156861662864685,-4452.4267578125,304.1563720703125,0.8911990523338318,0.4010287523269653,0.2821879982948303,293.2484741210937,297.1499938964844,293.1499938964844,0.4020610153675079,-7293.77783203125,304.1489562988281,0.9565284848213196,0.4863881468772888,0.462527871131897,293.2311096191406,297.1499938964844,293.1499938964844,0.0124838715419173,-3476.06201171875,303.1190185546875,0.4198460578918457,0.050000000745058,0.2394205182790756,291.0990295410156,291.1499938964844,261.0233459472656,259.4537658691406,279.358642578125,293.3489685058594,291.1000366210937,1.0,0.3327638208866119,0.8409741520881653,0.8409741520881653,1.0,1.0,-1.403918981552124,0.6077927350997925,0.7961261868476868,0.2767336964607239,0.0,0.0,0.7272162437438965,115.79537200927734,127.0,17.257423400878906,-16621.103515625,373.9279479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,308.8343200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17845.080078125,18000.0,0.0,0.0,0.36806321144104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9042783975601196,0.9042873978614808,-9.001249964057934e-06,0.0,0.0003735373611561,0.0,0.0,100.64332580566406,0.0,0.0,0.0,0.5305467247962952,4.0,0.0,1.0
471900,293.15069580078125,297.1499938964844,293.1499938964844,0.0914491042494773,-2132.8564453125,304.1487121582031,0.6395248174667358,0.1472448259592056,0.1353145837783813,293.4555969238281,297.1499938964844,293.1499938964844,0.0087362546473741,-602.8553466796875,300.9888916015625,0.4177169501781463,0.050000000745058,0.050550103187561,293.2117614746094,297.1499938964844,293.1499938964844,0.3148574829101562,-4443.05029296875,304.1567077636719,0.8868562579154968,0.4002562463283539,0.2817067205905914,293.24871826171875,297.1499938964844,293.1499938964844,0.4007275700569153,-7273.45166015625,304.1515808105469,0.951319694519043,0.4850896596908569,0.4613449275493622,293.2319641113281,297.1499938964844,293.1499938964844,0.0124724637717008,-3475.166015625,303.1031188964844,0.4177169501781463,0.050000000745058,0.2397879213094711,291.10467529296875,291.1499938964844,261.0416564941406,259.469970703125,279.3677978515625,293.3477783203125,291.1056213378906,1.0,0.3346017897129059,0.8405823111534119,0.8405823111534119,1.0,1.0,-1.4026345014572144,0.6071563363075256,0.7954781651496887,0.2764109373092651,0.0,0.0,0.7296739816665649,117.7357406616211,127.0,16.6809024810791,-16600.197265625,377.9303894042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1461181640625,308.7878112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17862.033203125,18000.0,0.0,0.0,0.3688172399997711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9105895757675172,0.9105986952781676,-9.074638001038691e-06,0.0,0.0003743026172742,0.0,0.0,102.33038330078124,0.0,0.0,0.0,0.533359169960022,4.0,0.0,1.0
471960,293.1501159667969,297.1499938964844,293.1499938964844,0.0915404185652732,-2134.468994140625,304.1487731933594,0.6373712420463562,0.1473488807678222,0.1354734152555465,293.453857421875,297.1499938964844,293.1499938964844,0.0086834086105227,-600.5349731445312,300.9417419433594,0.4157670736312866,0.050000000745058,0.0506245493888855,293.211669921875,297.1499938964844,293.1499938964844,0.3140307962894439,-4433.7109375,304.1570129394531,0.882781982421875,0.399489551782608,0.2812272906303406,293.2486572265625,297.1499938964844,293.1499938964844,0.3994325995445251,-7253.93115234375,304.15362548828125,0.9463313221931458,0.4838505983352661,0.4602289199829101,293.2327575683594,297.1499938964844,293.1499938964844,0.0124597921967506,-3474.056396484375,303.087158203125,0.4157670736312866,0.050000000745058,0.2401410639286041,291.1101989746094,291.1499938964844,261.0599975585937,259.4862060546875,279.3766784667969,293.3464660644531,291.1111755371094,1.0,0.3363602757453918,0.8402666449546814,0.8402666449546814,1.0,1.0,-1.4014232158660889,0.6065593361854553,0.7948639392852783,0.2761138379573822,0.0,0.0,0.7317720651626587,119.6013641357422,130.0,16.265422821044922,-16580.84765625,381.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745849609375,308.7477722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17878.8046875,18000.0,0.0,0.0,0.3696138262748718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9161105155944824,0.9161196351051332,-9.139672329183668e-06,0.0,0.0003751110634766,0.0,0.0,103.82649993896484,0.0,0.0,0.0,0.5358242988586426,4.0,0.0,1.0
472020,293.1489562988281,297.1499938964844,293.1499938964844,0.0917358174920082,-2137.933349609375,304.1488647460937,0.6335142850875854,0.1475824415683746,0.1358107179403305,293.4500732421875,297.1499938964844,293.1499938964844,0.0085794758051633,-595.8945922851562,300.8495178222656,0.4122774302959442,0.050000000745058,0.0507666058838367,293.2114562988281,297.1499938964844,293.1499938964844,0.3123722076416015,-4414.9921875,304.1574401855469,0.8752806782722473,0.3979718387126922,0.280274748802185,293.2480163574219,297.1499938964844,293.1499938964844,0.3968848586082458,-7216.0107421875,304.1566162109375,0.9369038939476012,0.4814839959144592,0.4581171572208404,293.2342529296875,297.1499938964844,293.1499938964844,0.0124310022220015,-3471.20654296875,303.05523681640625,0.4122774302959442,0.050000000745058,0.2408149093389511,291.12158203125,291.1499938964844,261.0966796875,259.5186767578125,279.3941955566406,293.3435363769531,291.12261962890625,1.0,0.3396876752376556,0.8396353125572205,0.8396353125572205,1.0,1.0,-1.399129033088684,0.6054248809814453,0.7937042117118835,0.2755545377731323,0.0,0.0,0.7348093390464783,123.1616439819336,133.0,16.308128356933594,-16545.9375,389.1246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964599609375,308.68719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.904296875,18000.0,0.0,0.0,0.3712505102157593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246803522109984,0.9246895909309388,-9.24340565688908e-06,0.0,0.0003767720772884,0.0,0.0,106.19713592529295,0.0,0.0,0.0,0.5396639704704285,4.0,0.0,1.0
472080,293.1489562988281,297.1499938964844,293.1499938964844,0.0917358174920082,-2137.933349609375,304.1488647460937,0.6335142850875854,0.1475824415683746,0.1358107179403305,293.4500732421875,297.1499938964844,293.1499938964844,0.0085794758051633,-595.8945922851562,300.8495178222656,0.4122774302959442,0.050000000745058,0.0507666058838367,293.2114562988281,297.1499938964844,293.1499938964844,0.3123722076416015,-4414.9921875,304.1574401855469,0.8752806782722473,0.3979718387126922,0.280274748802185,293.2480163574219,297.1499938964844,293.1499938964844,0.3968848586082458,-7216.0107421875,304.1566162109375,0.9369038939476012,0.4814839959144592,0.4581171572208404,293.2342529296875,297.1499938964844,293.1499938964844,0.0124310022220015,-3471.20654296875,303.05523681640625,0.4122774302959442,0.050000000745058,0.2408149093389511,291.12158203125,291.1499938964844,261.0966796875,259.5186767578125,279.3941955566406,293.3435363769531,291.12261962890625,1.0,0.3396876752376556,0.8396353125572205,0.8396353125572205,1.0,1.0,-1.399129033088684,0.6054248809814453,0.7937042117118835,0.2755545377731323,0.0,0.0,0.7348093390464783,123.1616439819336,133.0,16.308128356933594,-16545.9375,389.1246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964599609375,308.68719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17913.904296875,18000.0,0.0,0.0,0.3712505102157593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9246803522109984,0.9246895909309388,-9.24340565688908e-06,0.0,0.0003767720772884,0.0,0.0,106.19713592529295,0.0,0.0,0.0,0.5396639704704285,4.0,0.0,1.0
472140,293.1477966308594,297.1499938964844,293.1499938964844,0.0919380933046341,-2141.518310546875,304.1488952636719,0.6300951242446899,0.1478400975465774,0.1361651122570037,293.44580078125,297.1499938964844,293.1499938964844,0.0084785092622041,-591.2843017578125,300.76031494140625,0.4091857075691223,0.050000000745058,0.0509021319448947,293.2111511230469,297.1499938964844,293.1499938964844,0.3106995820999145,-4396.1201171875,304.1577453613281,0.8684566617012024,0.3964729309082031,0.2793306708335876,293.2469787597656,297.1499938964844,293.1499938964844,0.3943439722061157,-7178.62451171875,304.1586303710937,0.9281113743782043,0.479210764169693,0.4560995399951935,293.235595703125,297.1499938964844,293.1499938964844,0.0123982895165681,-3467.5947265625,303.02325439453125,0.4091857075691223,0.050000000745058,0.2414577901363372,291.1337585449219,291.1499938964844,261.1333312988281,259.5511474609375,279.4114685058594,293.34033203125,291.1348571777344,1.0,0.3428245186805725,0.8390040397644043,0.8390040397644043,1.0,1.0,-1.3969335556030271,0.6043360233306885,0.7925975322723389,0.2750197649002075,0.0,0.0,0.7361706495285034,126.55835723876952,136.0,17.03350067138672,-16514.177734375,396.1018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969421386719,308.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.416015625,18000.0,0.0,0.0,0.3728176653385162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9296849966049194,0.9296942949295044,-9.308470907853916e-06,0.0,0.0003783625434152,0.0,0.0,107.63365173339844,0.0,0.0,0.0,0.5419246554374695,4.0,0.0,1.0
472200,293.1477966308594,297.1499938964844,293.1499938964844,0.0919380933046341,-2141.518310546875,304.1488952636719,0.6300951242446899,0.1478400975465774,0.1361651122570037,293.44580078125,297.1499938964844,293.1499938964844,0.0084785092622041,-591.2843017578125,300.76031494140625,0.4091857075691223,0.050000000745058,0.0509021319448947,293.2111511230469,297.1499938964844,293.1499938964844,0.3106995820999145,-4396.1201171875,304.1577453613281,0.8684566617012024,0.3964729309082031,0.2793306708335876,293.2469787597656,297.1499938964844,293.1499938964844,0.3943439722061157,-7178.62451171875,304.1586303710937,0.9281113743782043,0.479210764169693,0.4560995399951935,293.235595703125,297.1499938964844,293.1499938964844,0.0123982895165681,-3467.5947265625,303.02325439453125,0.4091857075691223,0.050000000745058,0.2414577901363372,291.1337585449219,291.1499938964844,261.1333312988281,259.5511474609375,279.4114685058594,293.34033203125,291.1348571777344,1.0,0.3428245186805725,0.8390040397644043,0.8390040397644043,1.0,1.0,-1.3969335556030271,0.6043360233306885,0.7925975322723389,0.2750197649002075,0.0,0.0,0.7361706495285034,126.55835723876952,136.0,17.03350067138672,-16514.177734375,396.1018981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969421386719,308.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.416015625,18000.0,0.0,0.0,0.3728176653385162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9296849966049194,0.9296942949295044,-9.308470907853916e-06,0.0,0.0003783625434152,0.0,0.0,107.63365173339844,0.0,0.0,0.0,0.5419246554374695,4.0,0.0,1.0
472260,293.146484375,297.1499938964844,293.1499938964844,0.0921698361635208,-2145.656005859375,304.1488647460937,0.6270318627357483,0.1481618732213974,0.1365596354007721,293.4402160644531,297.1499938964844,293.1499938964844,0.0083849178627133,-586.9276123046875,300.67645263671875,0.4063737094402313,0.050000000745058,0.0510330498218536,293.21075439453125,297.1499938964844,293.1499938964844,0.3090351223945617,-4377.3466796875,304.1579284667969,0.862173318862915,0.3950036466121673,0.2784009575843811,293.2456970214844,297.1499938964844,293.1499938964844,0.3918217420578003,-7141.791015625,304.1599426269531,0.9199342131614684,0.4770135581493377,0.454149842262268,293.2368469238281,297.1499938964844,293.1499938964844,0.0123630054295063,-3463.48486328125,302.9912109375,0.4063737094402313,0.050000000745058,0.242078810930252,291.14630126953125,291.1499938964844,261.1700134277344,259.58367919921875,279.4281616210937,293.33624267578125,291.1473999023437,1.0,0.3458253443241119,0.8383667469024658,0.8383667469024658,1.0,1.0,-1.3948532342910769,0.6033007502555847,0.7915524244308472,0.2745104134082794,0.0,0.0,0.7358224391937256,129.84024047851562,139.0,17.32380485534668,-16483.82421875,402.8422546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86822509765625,308.6360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.69140625,18000.0,0.0,0.0,0.3741864264011383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9309157133102416,0.9309250712394714,-9.331483852292877e-06,0.0,0.0003797516692429,0.0,0.0,108.04776763916016,0.0,0.0,0.0,0.542508065700531,4.0,0.0,1.0
472320,293.146484375,297.1499938964844,293.1499938964844,0.0921698361635208,-2145.656005859375,304.1488647460937,0.6270318627357483,0.1481618732213974,0.1365596354007721,293.4402160644531,297.1499938964844,293.1499938964844,0.0083849178627133,-586.9276123046875,300.67645263671875,0.4063737094402313,0.050000000745058,0.0510330498218536,293.21075439453125,297.1499938964844,293.1499938964844,0.3090351223945617,-4377.3466796875,304.1579284667969,0.862173318862915,0.3950036466121673,0.2784009575843811,293.2456970214844,297.1499938964844,293.1499938964844,0.3918217420578003,-7141.791015625,304.1599426269531,0.9199342131614684,0.4770135581493377,0.454149842262268,293.2368469238281,297.1499938964844,293.1499938964844,0.0123630054295063,-3463.48486328125,302.9912109375,0.4063737094402313,0.050000000745058,0.242078810930252,291.14630126953125,291.1499938964844,261.1700134277344,259.58367919921875,279.4281616210937,293.33624267578125,291.1473999023437,1.0,0.3458253443241119,0.8383667469024658,0.8383667469024658,1.0,1.0,-1.3948532342910769,0.6033007502555847,0.7915524244308472,0.2745104134082794,0.0,0.0,0.7358224391937256,129.84024047851562,139.0,17.32380485534668,-16483.82421875,402.8422546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86822509765625,308.6360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.69140625,18000.0,0.0,0.0,0.3741864264011383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9309157133102416,0.9309250712394714,-9.331483852292877e-06,0.0,0.0003797516692429,0.0,0.0,108.04776763916016,0.0,0.0,0.0,0.542508065700531,4.0,0.0,1.0
472380,293.1451110839844,297.1499938964844,293.1499938964844,0.0924485772848129,-2150.686279296875,304.1487731933594,0.6242609620094299,0.148529827594757,0.1370055675506591,293.4332275390625,297.1499938964844,293.1499938964844,0.0082991551607847,-582.8834228515625,300.598388671875,0.4037579894065857,0.050000000745058,0.0511606894433498,293.2102966308594,297.1499938964844,293.1499938964844,0.3074132800102234,-4359.07177734375,304.1579895019531,0.8563353419303894,0.3935620784759521,0.2774901688098907,293.2442626953125,297.1499938964844,293.1499938964844,0.3893594443798065,-7106.0302734375,304.16070556640625,0.912398099899292,0.4748793840408325,0.4522607624530792,293.23797607421875,297.1499938964844,293.1499938964844,0.0123268757015466,-3459.25048828125,302.9590759277344,0.4037579894065857,0.050000000745058,0.2426842898130417,291.15826416015625,291.1499938964844,261.2066650390625,259.6162109375,279.4442138671875,293.3312072753906,291.15924072265625,1.0,0.3487293720245361,0.8377294540405273,0.8377294540405273,1.0,1.0,-1.3929075002670288,0.6023290157318115,0.7905784845352173,0.2740302979946136,0.0,0.0,0.7339121699333191,133.0413818359375,142.0,16.573013305664062,-16453.52734375,409.4392395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,308.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.96875,18000.0,0.0,0.0,0.3752585649490356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9285012483596802,0.9285105466842652,-9.312878319178708e-06,0.0,0.0003808397450484,0.0,0.0,107.45950317382812,0.0,0.0,0.0,0.5414683818817139,4.0,0.0,1.0
