time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472440,293.1451110839844,297.1499938964844,293.1499938964844,0.0924485772848129,-2150.686279296875,304.1487731933594,0.6242609620094299,0.148529827594757,0.1370055675506591,293.4332275390625,297.1499938964844,293.1499938964844,0.0082991551607847,-582.8834228515625,300.598388671875,0.4037579894065857,0.050000000745058,0.0511606894433498,293.2102966308594,297.1499938964844,293.1499938964844,0.3074132800102234,-4359.07177734375,304.1579895019531,0.8563353419303894,0.3935620784759521,0.2774901688098907,293.2442626953125,297.1499938964844,293.1499938964844,0.3893594443798065,-7106.0302734375,304.16070556640625,0.912398099899292,0.4748793840408325,0.4522607624530792,293.23797607421875,297.1499938964844,293.1499938964844,0.0123268757015466,-3459.25048828125,302.9590759277344,0.4037579894065857,0.050000000745058,0.2426842898130417,291.15826416015625,291.1499938964844,261.2066650390625,259.6162109375,279.4442138671875,293.3312072753906,291.15924072265625,1.0,0.3487293720245361,0.8377294540405273,0.8377294540405273,1.0,1.0,-1.3929075002670288,0.6023290157318115,0.7905784845352173,0.2740302979946136,0.0,0.0,0.7339121699333191,133.0413818359375,142.0,16.573013305664062,-16453.52734375,409.4392395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87359619140625,308.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.96875,18000.0,0.0,0.0,0.3752585649490356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9285012483596802,0.9285105466842652,-9.312878319178708e-06,0.0,0.0003808397450484,0.0,0.0,107.45950317382812,0.0,0.0,0.0,0.5414683818817139,4.0,0.0,1.0
472500,293.1445007324219,297.1499938964844,293.1499938964844,0.0925940126180648,-2153.31982421875,304.14874267578125,0.6229421496391296,0.148715004324913,0.1372318863868713,293.4294738769531,297.1499938964844,293.1499938964844,0.0082586277276277,-580.9597778320312,300.5609436035156,0.4025021195411682,0.050000000745058,0.0512236692011356,293.21002197265625,297.1499938964844,293.1499938964844,0.3066204488277435,-4350.14453125,304.1579895019531,0.8535543084144592,0.3928477764129638,0.2770392894744873,293.2435302734375,297.1499938964844,293.1499938964844,0.3881550431251526,-7088.59228515625,304.16094970703125,0.9088795185089112,0.4738302230834961,0.4513335824012756,293.2384948730469,297.1499938964844,293.1499938964844,0.012308838777244,-3457.16162109375,302.9429626464844,0.4025021195411682,0.050000000745058,0.2429830431938171,291.1637878417969,291.1499938964844,261.2250061035156,259.63250732421875,279.4520874023437,293.3285522460937,291.16473388671875,1.0,0.3501530289649963,0.8374108076095581,0.8374108076095581,1.0,1.0,-1.3919591903686523,0.6018552780151367,0.7901039123535156,0.2737937271595001,0.0,0.0,0.7324286699295044,134.62100219726562,142.0,15.888999938964844,-16437.80078125,412.6934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874206542969,308.6451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.654296875,18000.0,0.0,0.0,0.3756598234176636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260281920433044,0.9260374903678894,-9.289026820624711e-06,0.0,0.0003812469658441,0.0,0.0,106.81879425048828,0.0,0.0,0.0,0.5403849482536316,4.0,0.0,1.0
472560,293.1439208984375,297.1499938964844,293.1499938964844,0.0927410796284675,-2155.988525390625,304.1487121582031,0.6216540932655334,0.1488981395959854,0.1374567002058029,293.4256286621094,297.1499938964844,293.1499938964844,0.0082194646820425,-579.0957641601562,300.5242919921875,0.401271641254425,0.050000000745058,0.0512862429022789,293.20977783203125,297.1499938964844,293.1499938964844,0.3058410286903381,-4341.37255859375,304.1579284667969,0.8508533835411072,0.3921368718147278,0.2765906155109405,293.2427673339844,297.1499938964844,293.1499938964844,0.3869707882404327,-7071.47216796875,304.1611328125,0.9055367112159728,0.4727912843227386,0.4504159986972809,293.2389831542969,297.1499938964844,293.1499938964844,0.0122909471392631,-3455.12158203125,302.92681884765625,0.401271641254425,0.050000000745058,0.2432798594236374,291.16900634765625,291.1499938964844,261.24334716796875,259.6488037109375,279.4599609375,293.32586669921875,291.1698608398437,1.0,0.3515610694885254,0.8370938897132874,0.8370938897132874,1.0,1.0,-1.3910202980041504,0.6013867259025574,0.7896336317062378,0.2735575139522552,0.0,0.0,0.7306358814239502,136.1904296875,145.0,15.012343406677246,-16421.4375,415.9238586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075622558594,308.65478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.15625,18000.0,0.0,0.0,0.3759633302688598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922791063785553,0.922800362110138,-9.256415978597944e-06,0.0,0.0003815550007857,0.0,0.0,105.97198486328124,0.0,0.0,0.0,0.5389623641967773,4.0,0.0,1.0
472620,293.1429138183594,297.1499938964844,293.1499938964844,0.0930393934249877,-2161.421142578125,304.1486511230469,0.6191474795341492,0.1492557078599929,0.1378984153270721,293.4178466796875,297.1499938964844,293.1499938964844,0.0081449281424283,-575.5419921875,300.4530334472656,0.3988648951053619,0.050000000745058,0.0514104627072811,293.20928955078125,297.1499938964844,293.1499938964844,0.3043287098407745,-4324.3662109375,304.1578063964844,0.8456671833992004,0.3907240033149719,0.2756990790367126,293.2413024902344,297.1499938964844,293.1499938964844,0.3846714198589325,-7038.30029296875,304.1612243652344,0.8993328809738159,0.4707411229610443,0.4486068785190582,293.23992919921875,297.1499938964844,293.1499938964844,0.0122559331357479,-3451.270751953125,302.8943176269531,0.3988648951053619,0.050000000745058,0.2438690960407257,291.17803955078125,291.1499938964844,261.2799987792969,259.681396484375,279.4756164550781,293.3205261230469,291.1787414550781,1.0,0.3543373942375183,0.8364600539207458,0.8364600539207458,1.0,1.0,-1.3891651630401611,0.6004623770713806,0.7887027263641357,0.2730830311775207,0.0,0.0,0.7262709736824036,139.30596923828125,133.0,12.713385581970217,-16386.3828125,422.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,308.68096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.728515625,18000.0,0.0,0.0,0.3762621879577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143080115318298,0.9143171310424804,-9.16824228625046e-06,0.0,0.0003818582918029,0.0,0.0,103.74940490722656,0.0,0.0,0.0,0.5352294445037842,4.0,0.0,1.0
472680,293.1429138183594,297.1499938964844,293.1499938964844,0.0930393934249877,-2161.421142578125,304.1486511230469,0.6191474795341492,0.1492557078599929,0.1378984153270721,293.4178466796875,297.1499938964844,293.1499938964844,0.0081449281424283,-575.5419921875,300.4530334472656,0.3988648951053619,0.050000000745058,0.0514104627072811,293.20928955078125,297.1499938964844,293.1499938964844,0.3043287098407745,-4324.3662109375,304.1578063964844,0.8456671833992004,0.3907240033149719,0.2756990790367126,293.2413024902344,297.1499938964844,293.1499938964844,0.3846714198589325,-7038.30029296875,304.1612243652344,0.8993328809738159,0.4707411229610443,0.4486068785190582,293.23992919921875,297.1499938964844,293.1499938964844,0.0122559331357479,-3451.270751953125,302.8943176269531,0.3988648951053619,0.050000000745058,0.2438690960407257,291.17803955078125,291.1499938964844,261.2799987792969,259.681396484375,279.4756164550781,293.3205261230469,291.1787414550781,1.0,0.3543373942375183,0.8364600539207458,0.8364600539207458,1.0,1.0,-1.3891651630401611,0.6004623770713806,0.7887027263641357,0.2730830311775207,0.0,0.0,0.7262709736824036,139.30596923828125,133.0,12.713385581970217,-16386.3828125,422.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638671875,308.68096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18093.728515625,18000.0,0.0,0.0,0.3762621879577636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9143080115318298,0.9143171310424804,-9.16824228625046e-06,0.0,0.0003818582918029,0.0,0.0,103.74940490722656,0.0,0.0,0.0,0.5352294445037842,4.0,0.0,1.0
472740,293.1418762207031,297.1499938964844,293.1499938964844,0.0932000577449798,-2164.256103515625,304.1488342285156,0.621187686920166,0.1496440470218658,0.1381710469722747,293.409912109375,297.1499938964844,293.1499938964844,0.008037032559514,-570.0646362304688,300.3848876953125,0.4001297652721405,0.050000000745058,0.0513449683785438,293.2086181640625,297.1499938964844,293.1499938964844,0.3026731610298157,-4305.64794921875,304.1579895019531,0.8469147086143494,0.3893557786941528,0.274688720703125,293.2396850585937,297.1499938964844,293.1499938964844,0.3822416067123413,-7003.10986328125,304.1615600585937,0.9005483984947205,0.468753844499588,0.4466564059257507,293.2406311035156,297.1499938964844,293.1499938964844,0.0121503211557865,-3434.874267578125,302.8622131347656,0.4001297652721405,0.050000000745058,0.2435584217309951,291.1867980957031,291.1499938964844,261.3166809082031,259.7140197753906,279.49237060546875,293.3152770996094,291.18768310546875,1.0,0.3519008755683899,0.8358262181282043,0.8358262181282043,1.0,1.0,-1.3854877948760986,0.598703145980835,0.7867846488952637,0.2721378803253174,0.0,0.0,0.7208078503608704,137.58714294433594,121.0,12.99785327911377,-16334.48828125,416.3535461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385131835937,308.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18119.912109375,18000.0,0.0,0.0,0.3761170506477356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9034319519996644,0.9034410119056702,-9.05411161511438e-06,0.0,0.0003817109973169,0.0,0.0,100.93179321289062,0.0,0.0,0.0,0.530440628528595,4.0,0.0,1.0
472800,293.1418762207031,297.1499938964844,293.1499938964844,0.0932000577449798,-2164.256103515625,304.1488342285156,0.621187686920166,0.1496440470218658,0.1381710469722747,293.409912109375,297.1499938964844,293.1499938964844,0.008037032559514,-570.0646362304688,300.3848876953125,0.4001297652721405,0.050000000745058,0.0513449683785438,293.2086181640625,297.1499938964844,293.1499938964844,0.3026731610298157,-4305.64794921875,304.1579895019531,0.8469147086143494,0.3893557786941528,0.274688720703125,293.2396850585937,297.1499938964844,293.1499938964844,0.3822416067123413,-7003.10986328125,304.1615600585937,0.9005483984947205,0.468753844499588,0.4466564059257507,293.2406311035156,297.1499938964844,293.1499938964844,0.0121503211557865,-3434.874267578125,302.8622131347656,0.4001297652721405,0.050000000745058,0.2435584217309951,291.1867980957031,291.1499938964844,261.3166809082031,259.7140197753906,279.49237060546875,293.3152770996094,291.18768310546875,1.0,0.3519008755683899,0.8358262181282043,0.8358262181282043,1.0,1.0,-1.3854877948760986,0.598703145980835,0.7867846488952637,0.2721378803253174,0.0,0.0,0.7208078503608704,137.58714294433594,121.0,12.99785327911377,-16334.48828125,416.3535461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0385131835937,308.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18119.912109375,18000.0,0.0,0.0,0.3761170506477356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9034319519996644,0.9034410119056702,-9.05411161511438e-06,0.0,0.0003817109973169,0.0,0.0,100.93179321289062,0.0,0.0,0.0,0.530440628528595,4.0,0.0,1.0
472860,293.1405944824219,297.1499938964844,293.1499938964844,0.093300387263298,-2165.952880859375,304.1490478515625,0.6266922950744629,0.150110125541687,0.1383803784847259,293.4018249511719,297.1499938964844,293.1499938964844,0.0079076793044805,-563.2625732421875,300.3203430175781,0.4041195511817932,0.050000000745058,0.0511428453028202,293.2076416015625,297.1499938964844,293.1499938964844,0.3009350597858429,-4285.951171875,304.158203125,0.8531070947647095,0.3880685269832611,0.2736313939094543,293.2378234863281,297.1499938964844,293.1499938964844,0.3797306418418884,-6966.6826171875,304.1618957519531,0.90750652551651,0.4668588638305664,0.444653570652008,293.24090576171875,297.1499938964844,293.1499938964844,0.0119964648038148,-3409.493408203125,302.8312683105469,0.4041195511817932,0.050000000745058,0.2425996363162994,291.1965637207031,291.1499938964844,261.35333251953125,259.7466735839844,279.5096435546875,293.3099670410156,291.1973571777344,1.0,0.3462502658367157,0.8352059125900269,0.8352059125900269,1.0,1.0,-1.3806724548339844,0.5964309573173523,0.7842415571212769,0.2708800435066223,0.0,0.0,0.7139381766319275,132.38916015625,109.0,13.073942184448242,-16266.109375,401.6488342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305236816406,308.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18151.833984375,18000.0,0.0,0.0,0.3754627108573913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894692063331604,0.8894780874252319,-8.909312782634515e-06,0.0,0.0003810469352174,0.0,0.0,97.3955078125,0.0,0.0,0.0,0.524325966835022,4.0,0.0,1.0
472920,293.1405944824219,297.1499938964844,293.1499938964844,0.093300387263298,-2165.952880859375,304.1490478515625,0.6266922950744629,0.150110125541687,0.1383803784847259,293.4018249511719,297.1499938964844,293.1499938964844,0.0079076793044805,-563.2625732421875,300.3203430175781,0.4041195511817932,0.050000000745058,0.0511428453028202,293.2076416015625,297.1499938964844,293.1499938964844,0.3009350597858429,-4285.951171875,304.158203125,0.8531070947647095,0.3880685269832611,0.2736313939094543,293.2378234863281,297.1499938964844,293.1499938964844,0.3797306418418884,-6966.6826171875,304.1618957519531,0.90750652551651,0.4668588638305664,0.444653570652008,293.24090576171875,297.1499938964844,293.1499938964844,0.0119964648038148,-3409.493408203125,302.8312683105469,0.4041195511817932,0.050000000745058,0.2425996363162994,291.1965637207031,291.1499938964844,261.35333251953125,259.7466735839844,279.5096435546875,293.3099670410156,291.1973571777344,1.0,0.3462502658367157,0.8352059125900269,0.8352059125900269,1.0,1.0,-1.3806724548339844,0.5964309573173523,0.7842415571212769,0.2708800435066223,0.0,0.0,0.7139381766319275,132.38916015625,109.0,13.073942184448242,-16266.109375,401.6488342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1305236816406,308.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18151.833984375,18000.0,0.0,0.0,0.3754627108573913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894692063331604,0.8894780874252319,-8.909312782634515e-06,0.0,0.0003810469352174,0.0,0.0,97.3955078125,0.0,0.0,0.0,0.524325966835022,4.0,0.0,1.0
472980,293.1392517089844,297.1499938964844,293.1499938964844,0.0933923497796058,-2167.529296875,304.1492004394531,0.6348787546157837,0.1506234854459762,0.1385628283023834,293.3936462402344,297.1499938964844,293.1499938964844,0.007769045419991,-555.8416748046875,300.2584228515625,0.4102116525173187,0.050000000745058,0.0508563332259655,293.2064208984375,297.1499938964844,293.1499938964844,0.2992326319217682,-4266.6923828125,304.1582946777344,0.8632989525794983,0.3868536353111267,0.2725638747215271,293.2357788085937,297.1499938964844,293.1499938964844,0.3772774338722229,-6931.15625,304.1620178222656,0.9197478890419006,0.4650488793849945,0.4426482915878296,293.24072265625,297.1499938964844,293.1499938964844,0.0118184704333543,-3379.433349609375,302.8013610839844,0.4102116525173187,0.050000000745058,0.2412405461072921,291.2044982910156,291.1499938964844,261.3900146484375,259.7793884277344,279.52655029296875,293.3036804199219,291.2050476074219,1.0,0.3383626043796539,0.8345856070518494,0.8345856070518494,1.0,1.0,-1.3752275705337524,0.5938768982887268,0.7813506722450256,0.2694445550441742,0.0,0.0,0.7061180472373962,125.0436019897461,97.0,10.870676040649414,-16184.966796875,381.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366943359375,308.80621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.998046875,18000.0,0.0,0.0,0.3742686212062835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.872875452041626,0.872884213924408,-8.737421012483537e-06,0.0,0.000379835080821,0.0,0.0,93.2911605834961,0.0,0.0,0.0,0.5170952677726746,4.0,0.0,1.0
473040,293.1392517089844,297.1499938964844,293.1499938964844,0.0933923497796058,-2167.529296875,304.1492004394531,0.6348787546157837,0.1506234854459762,0.1385628283023834,293.3936462402344,297.1499938964844,293.1499938964844,0.007769045419991,-555.8416748046875,300.2584228515625,0.4102116525173187,0.050000000745058,0.0508563332259655,293.2064208984375,297.1499938964844,293.1499938964844,0.2992326319217682,-4266.6923828125,304.1582946777344,0.8632989525794983,0.3868536353111267,0.2725638747215271,293.2357788085937,297.1499938964844,293.1499938964844,0.3772774338722229,-6931.15625,304.1620178222656,0.9197478890419006,0.4650488793849945,0.4426482915878296,293.24072265625,297.1499938964844,293.1499938964844,0.0118184704333543,-3379.433349609375,302.8013610839844,0.4102116525173187,0.050000000745058,0.2412405461072921,291.2044982910156,291.1499938964844,261.3900146484375,259.7793884277344,279.52655029296875,293.3036804199219,291.2050476074219,1.0,0.3383626043796539,0.8345856070518494,0.8345856070518494,1.0,1.0,-1.3752275705337524,0.5938768982887268,0.7813506722450256,0.2694445550441742,0.0,0.0,0.7061180472373962,125.0436019897461,97.0,10.870676040649414,-16184.966796875,381.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2366943359375,308.80621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.998046875,18000.0,0.0,0.0,0.3742686212062835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.872875452041626,0.872884213924408,-8.737421012483537e-06,0.0,0.000379835080821,0.0,0.0,93.2911605834961,0.0,0.0,0.0,0.5170952677726746,4.0,0.0,1.0
473100,293.1386108398437,297.1499938964844,293.1499938964844,0.0934329107403755,-2168.234130859375,304.1492919921875,0.6399626135826111,0.1508807837963104,0.1386373192071914,293.3895263671875,297.1499938964844,293.1499938964844,0.0076984851621091,-552.0289916992188,300.228271484375,0.4140885174274444,0.050000000745058,0.0506916642189025,293.20574951171875,297.1499938964844,293.1499938964844,0.2984116971492767,-4257.42626953125,304.1582946777344,0.8698450326919556,0.3862696886062622,0.2720315158367157,293.2347106933594,297.1499938964844,293.1499938964844,0.3760930001735687,-6914.03857421875,304.1619873046875,0.9277696013450624,0.4641725420951843,0.4416521787643432,293.240478515625,297.1499938964844,293.1499938964844,0.0117248641327023,-3363.439208984375,302.7867431640625,0.4140885174274444,0.050000000745058,0.2404594421386718,291.2073669433594,291.1499938964844,261.4083251953125,259.7957458496094,279.534912109375,293.3002624511719,291.2077941894531,1.0,0.333786129951477,0.834275484085083,0.834275484085083,1.0,1.0,-1.3723468780517578,0.5925300121307373,0.7798169255256653,0.2686802744865417,0.0,0.0,0.701998770236969,120.82599639892578,97.0,9.159031867980955,-16140.6572265625,370.4360961914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29364013671875,308.82940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18185.515625,18000.0,0.0,0.0,0.3734674155712127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.863889217376709,0.8638978600502014,-8.644573426863644e-06,0.0,0.0003790219489019,0.0,0.0,91.11387634277344,0.0,0.0,0.0,0.5131940245628357,4.0,0.0,1.0
473160,293.13800048828125,297.1499938964844,293.1499938964844,0.0934733226895332,-2168.9482421875,304.1493530273437,0.645771324634552,0.1511444598436355,0.1387051045894622,293.38543701171875,297.1499938964844,293.1499938964844,0.0076278648339211,-548.1914672851562,300.1985778808594,0.4186199605464935,0.050000000745058,0.0505170412361621,293.205078125,297.1499938964844,293.1499938964844,0.2976125478744507,-4248.41748046875,304.1582336425781,0.877370297908783,0.3856990039348602,0.2715014815330505,293.2336120605469,297.1499938964844,293.1499938964844,0.3749386072158813,-6897.3740234375,304.1618957519531,0.9369021654129028,0.463312953710556,0.4406625032424927,293.2401123046875,297.1499938964844,293.1499938964844,0.0116297816857695,-3347.0791015625,302.7723083496094,0.4186199605464935,0.050000000745058,0.239631101489067,291.2095642089844,291.1499938964844,261.4266662597656,259.8121032714844,279.5433349609375,293.2969665527344,291.2098693847656,1.0,0.3288747668266296,0.8339884877204895,0.8339884877204895,1.0,1.0,-1.369400143623352,0.5911564826965332,0.7782436013221741,0.2678969204425812,0.0,0.0,0.6978074312210083,116.35520935058594,85.0,7.319466114044189,-16094.44921875,358.5938415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3521423339844,308.8525085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18191.384765625,18000.0,0.0,0.0,0.3725365400314331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8546265363693237,0.8546350598335266,-8.549238373234402e-06,0.0,0.0003780772094614,0.0,0.0,88.90420532226562,0.0,0.0,0.0,0.5091832876205444,4.0,0.0,1.0
473220,293.13677978515625,297.1499938964844,293.1499938964844,0.0935710072517395,-2170.728759765625,304.1493835449219,0.6599755883216858,0.151697352528572,0.1388408541679382,293.3773803710937,297.1499938964844,293.1499938964844,0.0074876123107969,-540.5126342773438,300.14031982421875,0.4302251040935516,0.050000000745058,0.0501455068588256,293.2036437988281,297.1499938964844,293.1499938964844,0.2960846126079559,-4231.2265625,304.15802001953125,0.8955985903739929,0.384592592716217,0.2704508006572723,293.2314147949219,297.1499938964844,293.1499938964844,0.3727264106273651,-6865.48876953125,304.16162109375,0.9578699469566344,0.4616395533084869,0.4387058317661285,293.2391967773437,297.1499938964844,293.1499938964844,0.0114379404112696,-3313.758056640625,302.7440490722656,0.4302251040935516,0.050000000745058,0.2378686815500259,291.2117614746094,291.1499938964844,261.4633483886719,259.8448791503906,279.560302734375,293.290771484375,291.2118225097656,1.0,0.3181859254837036,0.8334144949913025,0.8334144949913025,1.0,1.0,-1.3633912801742554,0.588362455368042,0.7750288844108582,0.2662893831729889,0.0,0.0,0.689393162727356,106.84734344482422,73.0,3.453655481338501,-15997.541015625,333.6897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707946777344,308.8970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18195.748046875,18000.0,0.0,0.0,0.3703003823757171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357021808624268,0.8357105255126953,-8.355976206075866e-06,0.0,0.0003758078382816,0.0,0.0,84.50041961669922,0.0,0.0,0.0,0.5010260343551636,4.0,0.0,1.0
473280,293.13677978515625,297.1499938964844,293.1499938964844,0.0935710072517395,-2170.728759765625,304.1493835449219,0.6599755883216858,0.151697352528572,0.1388408541679382,293.3773803710937,297.1499938964844,293.1499938964844,0.0074876123107969,-540.5126342773438,300.14031982421875,0.4302251040935516,0.050000000745058,0.0501455068588256,293.2036437988281,297.1499938964844,293.1499938964844,0.2960846126079559,-4231.2265625,304.15802001953125,0.8955985903739929,0.384592592716217,0.2704508006572723,293.2314147949219,297.1499938964844,293.1499938964844,0.3727264106273651,-6865.48876953125,304.16162109375,0.9578699469566344,0.4616395533084869,0.4387058317661285,293.2391967773437,297.1499938964844,293.1499938964844,0.0114379404112696,-3313.758056640625,302.7440490722656,0.4302251040935516,0.050000000745058,0.2378686815500259,291.2117614746094,291.1499938964844,261.4633483886719,259.8448791503906,279.560302734375,293.290771484375,291.2118225097656,1.0,0.3181859254837036,0.8334144949913025,0.8334144949913025,1.0,1.0,-1.3633912801742554,0.588362455368042,0.7750288844108582,0.2662893831729889,0.0,0.0,0.689393162727356,106.84734344482422,73.0,3.453655481338501,-15997.541015625,333.6897888183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4707946777344,308.8970642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18195.748046875,18000.0,0.0,0.0,0.3703003823757171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8357021808624268,0.8357105255126953,-8.355976206075866e-06,0.0,0.0003758078382816,0.0,0.0,84.50041961669922,0.0,0.0,0.0,0.5010260343551636,4.0,0.0,1.0
473340,293.13555908203125,297.1499938964844,293.1499938964844,0.0936972349882125,-2173.08740234375,304.1493835449219,0.678351640701294,0.152278795838356,0.1389858275651931,293.3695678710937,297.1499938964844,293.1499938964844,0.0073500578291714,-532.9114990234375,300.0832824707031,0.4464555382728576,0.050000000745058,0.0497548133134841,293.20220947265625,297.1499938964844,293.1499938964844,0.2946477234363556,-4215.09521484375,304.1577453613281,0.9197782278060912,0.3835243284702301,0.2694140374660492,293.229248046875,297.1499938964844,293.1499938964844,0.3706393539905548,-6835.45556640625,304.1612243652344,0.9809192419052124,0.4600183665752411,0.4367812275886535,293.2380676269531,297.1499938964844,293.1499938964844,0.0112472549080848,-3280.245849609375,302.7164611816406,0.4464555382728576,0.050000000745058,0.2360154241323471,291.2113342285156,291.1499938964844,261.5,259.8776550292969,279.57745361328125,293.2850646972656,291.2111511230469,1.0,0.3065349459648132,0.8328404426574707,0.8328404426574707,1.0,1.0,-1.3573168516159058,0.5855454206466675,0.7717714309692383,0.264650285243988,0.0,0.0,0.6812235713005066,96.85347747802734,61.0,-0.2265278398990631,-15896.751953125,307.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5865478515625,308.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18191.154296875,18000.0,0.0,0.0,0.3676253259181976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8169795870780945,0.8169877529144287,-8.167039595718961e-06,0.0,0.0003730929747689,0.0,0.0,80.28980255126953,0.0,0.0,0.0,0.4930066168308258,4.0,0.0,1.0
473400,293.13555908203125,297.1499938964844,293.1499938964844,0.0936972349882125,-2173.08740234375,304.1493835449219,0.678351640701294,0.152278795838356,0.1389858275651931,293.3695678710937,297.1499938964844,293.1499938964844,0.0073500578291714,-532.9114990234375,300.0832824707031,0.4464555382728576,0.050000000745058,0.0497548133134841,293.20220947265625,297.1499938964844,293.1499938964844,0.2946477234363556,-4215.09521484375,304.1577453613281,0.9197782278060912,0.3835243284702301,0.2694140374660492,293.229248046875,297.1499938964844,293.1499938964844,0.3706393539905548,-6835.45556640625,304.1612243652344,0.9809192419052124,0.4600183665752411,0.4367812275886535,293.2380676269531,297.1499938964844,293.1499938964844,0.0112472549080848,-3280.245849609375,302.7164611816406,0.4464555382728576,0.050000000745058,0.2360154241323471,291.2113342285156,291.1499938964844,261.5,259.8776550292969,279.57745361328125,293.2850646972656,291.2111511230469,1.0,0.3065349459648132,0.8328404426574707,0.8328404426574707,1.0,1.0,-1.3573168516159058,0.5855454206466675,0.7717714309692383,0.264650285243988,0.0,0.0,0.6812235713005066,96.85347747802734,61.0,-0.2265278398990631,-15896.751953125,307.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5865478515625,308.9374389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18191.154296875,18000.0,0.0,0.0,0.3676253259181976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8169795870780945,0.8169877529144287,-8.167039595718961e-06,0.0,0.0003730929747689,0.0,0.0,80.28980255126953,0.0,0.0,0.0,0.4930066168308258,4.0,0.0,1.0
473460,293.1343688964844,297.1499938964844,293.1499938964844,0.0938585624098777,-2176.124267578125,304.1493225097656,0.7004842758178711,0.152886614203453,0.1391620337963104,293.36212158203125,297.1499938964844,293.1499938964844,0.0072199385613203,-525.6497802734375,300.0274658203125,0.4674669802188873,0.050000000745058,0.0493750609457492,293.20074462890625,297.1499938964844,293.1499938964844,0.2932888865470886,-4199.84912109375,304.1574401855469,0.9503613710403442,0.3824988007545471,0.2684098482131958,293.2260131835937,297.1499938964844,293.1499938964844,0.3639439046382904,-6733.77099609375,304.1698303222656,0.9990000128746032,0.4586530923843384,0.4298999011516571,293.2366638183594,297.1499938964844,293.1499938964844,0.0110672507435083,-3248.2236328125,302.6896667480469,0.4674669802188873,0.050000000745058,0.234214037656784,291.2093505859375,291.1499938964844,261.5366516113281,259.9104919433594,279.59796142578125,293.2792663574219,291.20965576171875,1.0,0.2939076721668243,0.8322924375534058,0.8322924375534058,1.0,1.0,-1.3454734086990356,0.5800592303276062,0.7654141783714294,0.2616609036922455,0.0,0.0,0.6734585165977478,87.0467529296875,64.0,1.3084332942962646,-15754.6953125,280.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6946716308594,308.9828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18180.248046875,18000.0,0.0,0.0,0.3645773530006408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991490364074707,0.7991570234298706,-7.98958535597194e-06,0.0,0.0003699996741488,0.0,0.0,76.41545104980469,0.0,0.0,0.0,0.485415369272232,4.0,0.0,1.0
473520,293.1343688964844,297.1499938964844,293.1499938964844,0.0938585624098777,-2176.124267578125,304.1493225097656,0.7004842758178711,0.152886614203453,0.1391620337963104,293.36212158203125,297.1499938964844,293.1499938964844,0.0072199385613203,-525.6497802734375,300.0274658203125,0.4674669802188873,0.050000000745058,0.0493750609457492,293.20074462890625,297.1499938964844,293.1499938964844,0.2932888865470886,-4199.84912109375,304.1574401855469,0.9503613710403442,0.3824988007545471,0.2684098482131958,293.2260131835937,297.1499938964844,293.1499938964844,0.3639439046382904,-6733.77099609375,304.1698303222656,0.9990000128746032,0.4586530923843384,0.4298999011516571,293.2366638183594,297.1499938964844,293.1499938964844,0.0110672507435083,-3248.2236328125,302.6896667480469,0.4674669802188873,0.050000000745058,0.234214037656784,291.2093505859375,291.1499938964844,261.5366516113281,259.9104919433594,279.59796142578125,293.2792663574219,291.20965576171875,1.0,0.2939076721668243,0.8322924375534058,0.8322924375534058,1.0,1.0,-1.3454734086990356,0.5800592303276062,0.7654141783714294,0.2616609036922455,0.0,0.0,0.6734585165977478,87.0467529296875,64.0,1.3084332942962646,-15754.6953125,280.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6946716308594,308.9828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18180.248046875,18000.0,0.0,0.0,0.3645773530006408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7991490364074707,0.7991570234298706,-7.98958535597194e-06,0.0,0.0003699996741488,0.0,0.0,76.41545104980469,0.0,0.0,0.0,0.485415369272232,4.0,0.0,1.0
473580,293.1344299316406,297.1499938964844,293.1499938964844,0.0937977656722068,-2174.4384765625,304.149658203125,0.713127613067627,0.1532761007547378,0.1394232660531997,293.35528564453125,297.1499938964844,293.1499938964844,0.0071140560321509,-519.1207885742188,299.98394775390625,0.4773734211921692,0.050000000745058,0.0491913519799709,293.1995544433594,297.1499938964844,293.1499938964844,0.2912199199199676,-4175.767578125,304.1584167480469,0.9660195112228394,0.3814541399478912,0.2675656080245971,293.1986999511719,297.1499938964844,293.1499938964844,0.3423392474651336,-6404.93505859375,304.1984558105469,0.9990000128746032,0.4622155129909515,0.4091240167617798,293.2351379394531,297.1499938964844,293.1499938964844,0.0109272748231887,-3220.3134765625,302.6677551269531,0.4773734211921692,0.050000000745058,0.2333426028490066,291.2427673339844,291.1499938964844,261.5733337402344,259.943359375,279.6212158203125,293.2640075683594,291.2455139160156,1.0,0.2852583527565002,0.8317444324493408,0.8317444324493408,1.0,1.0,-1.3185453414916992,0.5677958130836487,0.7507495284080505,0.2545692324638366,0.0,0.0,0.6591641902923584,81.95612335205078,67.0,35.838165283203125,-15481.7646484375,257.8593139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8321228027344,309.05584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18282.31640625,18000.0,0.0,0.0,0.360763818025589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743180990219116,0.7743259072303772,-7.77541208663024e-06,0.0,0.0003661294176708,0.0,0.0,71.4388198852539,0.0,0.0,0.0,0.4750054478645324,4.0,0.0,1.0
473640,293.1344299316406,297.1499938964844,293.1499938964844,0.0937977656722068,-2174.4384765625,304.149658203125,0.713127613067627,0.1532761007547378,0.1394232660531997,293.35528564453125,297.1499938964844,293.1499938964844,0.0071140560321509,-519.1207885742188,299.98394775390625,0.4773734211921692,0.050000000745058,0.0491913519799709,293.1995544433594,297.1499938964844,293.1499938964844,0.2912199199199676,-4175.767578125,304.1584167480469,0.9660195112228394,0.3814541399478912,0.2675656080245971,293.1986999511719,297.1499938964844,293.1499938964844,0.3423392474651336,-6404.93505859375,304.1984558105469,0.9990000128746032,0.4622155129909515,0.4091240167617798,293.2351379394531,297.1499938964844,293.1499938964844,0.0109272748231887,-3220.3134765625,302.6677551269531,0.4773734211921692,0.050000000745058,0.2333426028490066,291.2427673339844,291.1499938964844,261.5733337402344,259.943359375,279.6212158203125,293.2640075683594,291.2455139160156,1.0,0.2852583527565002,0.8317444324493408,0.8317444324493408,1.0,1.0,-1.3185453414916992,0.5677958130836487,0.7507495284080505,0.2545692324638366,0.0,0.0,0.6591641902923584,81.95612335205078,67.0,35.838165283203125,-15481.7646484375,257.8593139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8321228027344,309.05584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18282.31640625,18000.0,0.0,0.0,0.360763818025589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7743180990219116,0.7743259072303772,-7.77541208663024e-06,0.0,0.0003661294176708,0.0,0.0,71.4388198852539,0.0,0.0,0.0,0.4750054478645324,4.0,0.0,1.0
473700,293.1352233886719,297.1499938964844,293.1499938964844,0.0937364399433136,-2173.132080078125,304.1498413085937,0.7174428105354309,0.153317242860794,0.1394441574811935,293.3522644042969,297.1499938964844,293.1499938964844,0.0070682791993021,-516.39794921875,299.96014404296875,0.4806385338306427,0.050000000745058,0.0491277463734149,293.1991882324219,297.1499938964844,293.1499938964844,0.2903608083724975,-4165.92333984375,304.158447265625,0.9713544249534608,0.3808982670307159,0.2671385109424591,293.1797180175781,297.1499938964844,293.1499938964844,0.3344533741474151,-6286.17236328125,304.2038879394531,0.9990000128746032,0.4653263092041015,0.401679664850235,293.23443603515625,297.1499938964844,293.1499938964844,0.0108735831454396,-3210.05419921875,302.65625,0.4806385338306427,0.050000000745058,0.2330408841371536,291.2533874511719,291.1499938964844,261.5916748046875,259.9598083496094,279.6303405761719,293.2557983398437,291.2544250488281,1.0,0.2820881605148315,0.8314704298973083,0.8314704298973083,1.0,1.0,-1.3086812496185305,0.5633073449134827,0.7453739643096924,0.2519709765911102,0.0,0.0,0.6511532664299011,80.18716430664062,67.0,28.324573516845703,-15345.8310546875,250.0662078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9157409667969,309.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18325.4453125,18000.0,0.0,0.0,0.3584799170494079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7571286559104919,0.7571362853050232,-7.625309081049636e-06,0.0,0.0003638115304056,0.0,0.0,68.09870910644531,0.0,0.0,0.0,0.4679925739765167,4.0,0.0,1.0
473760,293.1363525390625,297.1499938964844,293.1499938964844,0.0936812311410904,-2172.053955078125,304.14996337890625,0.7207431793212891,0.1532808691263198,0.1393991857767105,293.34942626953125,297.1499938964844,293.1499938964844,0.0070282639935612,-514.1345825195312,299.93377685546875,0.4831740856170654,0.050000000745058,0.0490782000124454,293.1988830566406,297.1499938964844,293.1499938964844,0.2896929085254669,-4158.419921875,304.1581115722656,0.975415289402008,0.3803344368934631,0.2667131721973419,293.1604309082031,297.1499938964844,293.1499938964844,0.3282352387905121,-6193.39697265625,304.2053527832031,0.9990000128746032,0.4687408804893493,0.3957832753658294,293.233642578125,297.1499938964844,293.1499938964844,0.0108318170532584,-3202.678466796875,302.64404296875,0.4831740856170654,0.050000000745058,0.232805848121643,291.2562561035156,291.1499938964844,261.6099853515625,259.97625732421875,279.6387634277344,293.2486877441406,291.25616455078125,1.0,0.2795684039592743,0.8312985897064209,0.8312985897064209,1.0,1.0,-1.300695538520813,0.5596848726272583,0.7410106658935547,0.2498629689216613,0.0,0.0,0.643749475479126,78.80498504638672,85.0,15.937232971191406,-15223.9521484375,243.9429473876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0049133300781,309.0922546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18329.5078125,18000.0,0.0,0.0,0.3559675514698028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.74018394947052,0.7401914000511169,-7.472159268218093e-06,0.0,0.0003612618311308,0.0,0.0,64.86488342285156,0.0,0.0,0.0,0.4610666036605835,4.0,0.0,1.0
473820,293.1385803222656,297.1499938964844,293.1499938964844,0.0938356444239616,-2175.358154296875,304.1496887207031,0.7177799344062805,0.1531756967306137,0.1393292397260666,293.34454345703125,297.1499938964844,293.1499938964844,0.0069828373380005,-512.2080078125,299.8705444335937,0.4810362458229065,0.050000000745058,0.0491200238466262,293.1986083984375,297.1499938964844,293.1499938964844,0.2892367839813232,-4154.12158203125,304.1560974121094,0.9706581234931946,0.3791519403457641,0.2659350931644439,293.1355285644531,297.1499938964844,293.1499938964844,0.3326500058174133,-6270.81005859375,304.1787109375,0.9990000128746032,0.4735845625400543,0.4007600247859955,293.2322998046875,297.1499938964844,293.1499938964844,0.0108201410621404,-3204.599609375,302.6159362792969,0.4810362458229065,0.050000000745058,0.2330042421817779,291.2321472167969,291.1499938964844,261.64666748046875,260.0092163085937,279.647705078125,293.2419128417969,291.22705078125,1.0,0.2822196781635284,0.8309549689292908,0.8309549689292908,1.0,1.0,-1.3059260845184326,0.5620927214622498,0.7438334226608276,0.250974178314209,0.0,0.0,0.633741021156311,79.94046020507812,103.0,-36.29903411865234,-15141.2548828125,248.46047973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1654052734375,309.0865173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18247.5546875,18000.0,0.0,0.0,0.3506031632423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120633125305176,0.7120705246925354,-7.205635938589694e-06,0.0,0.0003558176395017,0.0,0.0,59.62392044067383,0.0,0.0,0.0,0.4496015906333923,4.0,0.0,1.0
473880,293.1385803222656,297.1499938964844,293.1499938964844,0.0938356444239616,-2175.358154296875,304.1496887207031,0.7177799344062805,0.1531756967306137,0.1393292397260666,293.34454345703125,297.1499938964844,293.1499938964844,0.0069828373380005,-512.2080078125,299.8705444335937,0.4810362458229065,0.050000000745058,0.0491200238466262,293.1986083984375,297.1499938964844,293.1499938964844,0.2892367839813232,-4154.12158203125,304.1560974121094,0.9706581234931946,0.3791519403457641,0.2659350931644439,293.1355285644531,297.1499938964844,293.1499938964844,0.3326500058174133,-6270.81005859375,304.1787109375,0.9990000128746032,0.4735845625400543,0.4007600247859955,293.2322998046875,297.1499938964844,293.1499938964844,0.0108201410621404,-3204.599609375,302.6159362792969,0.4810362458229065,0.050000000745058,0.2330042421817779,291.2321472167969,291.1499938964844,261.64666748046875,260.0092163085937,279.647705078125,293.2419128417969,291.22705078125,1.0,0.2822196781635284,0.8309549689292908,0.8309549689292908,1.0,1.0,-1.3059260845184326,0.5620927214622498,0.7438334226608276,0.250974178314209,0.0,0.0,0.633741021156311,79.94046020507812,103.0,-36.29903411865234,-15141.2548828125,248.46047973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1654052734375,309.0865173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18247.5546875,18000.0,0.0,0.0,0.3506031632423401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7120633125305176,0.7120705246925354,-7.205635938589694e-06,0.0,0.0003558176395017,0.0,0.0,59.62392044067383,0.0,0.0,0.0,0.4496015906333923,4.0,0.0,1.0
473940,293.13873291015625,297.1499938964844,293.1499938964844,0.0946354120969772,-2191.410400390625,304.1484375,0.7064825296401978,0.1534296721220016,0.1396289020776748,293.3405456542969,297.1499938964844,293.1499938964844,0.0069765583612024,-513.3492431640625,299.7917175292969,0.4718769788742065,0.050000000745058,0.0492957569658756,293.1986389160156,297.1499938964844,293.1499938964844,0.2899496555328369,-4163.88037109375,304.15289306640625,0.9534353613853456,0.3779197633266449,0.2652166783809662,293.14599609375,297.1499938964844,293.1499938964844,0.3535953164100647,-6600.34033203125,304.13397216796875,0.9990000128746032,0.4719097316265106,0.4210463762283325,293.2318420410156,297.1499938964844,293.1499938964844,0.010884778574109,-3225.165771484375,302.5804748535156,0.4718769788742065,0.050000000745058,0.2338378578424453,291.1644287109375,291.1499938964844,261.6833190917969,260.04217529296875,279.6513977050781,293.2456970214844,291.157470703125,1.0,0.2912404239177704,0.8306112885475159,0.8306112885475159,1.0,1.0,-1.3309786319732666,0.5734961628913879,0.7574824690818787,0.2572115361690521,0.0,0.0,0.6360964775085449,84.78585815429688,106.0,-83.5580825805664,-15281.76953125,269.1938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2266540527344,309.0538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.8984375,18000.0,0.0,0.0,0.3457609713077545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059736847877502,0.7059807777404785,-7.103070856828708e-06,0.0,0.0003509034286253,0.0,0.0,58.23620223999024,0.0,0.0,0.0,0.4467988014221191,4.0,0.0,1.0
474000,293.13873291015625,297.1499938964844,293.1499938964844,0.0946354120969772,-2191.410400390625,304.1484375,0.7064825296401978,0.1534296721220016,0.1396289020776748,293.3405456542969,297.1499938964844,293.1499938964844,0.0069765583612024,-513.3492431640625,299.7917175292969,0.4718769788742065,0.050000000745058,0.0492957569658756,293.1986389160156,297.1499938964844,293.1499938964844,0.2899496555328369,-4163.88037109375,304.15289306640625,0.9534353613853456,0.3779197633266449,0.2652166783809662,293.14599609375,297.1499938964844,293.1499938964844,0.3535953164100647,-6600.34033203125,304.13397216796875,0.9990000128746032,0.4719097316265106,0.4210463762283325,293.2318420410156,297.1499938964844,293.1499938964844,0.010884778574109,-3225.165771484375,302.5804748535156,0.4718769788742065,0.050000000745058,0.2338378578424453,291.1644287109375,291.1499938964844,261.6833190917969,260.04217529296875,279.6513977050781,293.2456970214844,291.157470703125,1.0,0.2912404239177704,0.8306112885475159,0.8306112885475159,1.0,1.0,-1.3309786319732666,0.5734961628913879,0.7574824690818787,0.2572115361690521,0.0,0.0,0.6360964775085449,84.78585815429688,106.0,-83.5580825805664,-15281.76953125,269.1938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2266540527344,309.0538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18025.8984375,18000.0,0.0,0.0,0.3457609713077545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059736847877502,0.7059807777404785,-7.103070856828708e-06,0.0,0.0003509034286253,0.0,0.0,58.23620223999024,0.0,0.0,0.0,0.4467988014221191,4.0,0.0,1.0
474060,293.1365661621094,297.1499938964844,293.1499938964844,0.0957434102892875,-2213.10302734375,304.1471252441406,0.6967607140541077,0.1541503369808197,0.1403461545705795,293.33721923828125,297.1499938964844,293.1499938964844,0.00696900812909,-514.3023071289062,299.7131042480469,0.4618997871875763,0.050000000745058,0.0494688712060451,293.1986999511719,297.1499938964844,293.1499938964844,0.2905392944812774,-4171.779296875,304.1510009765625,0.9367269277572632,0.3766724467277527,0.2644780278205871,293.18536376953125,297.1499938964844,293.1499938964844,0.3742178082466125,-6915.12646484375,304.10552978515625,0.9990000128746032,0.4640667736530304,0.4399604797363281,293.23260498046875,297.1499938964844,293.1499938964844,0.0109390337020158,-3243.414794921875,302.5419311523437,0.4618997871875763,0.050000000745058,0.2346590310335159,291.100341796875,291.1499938964844,261.7200012207031,260.0752258300781,279.660400390625,293.2565002441406,291.096435546875,1.0,0.2992302179336548,0.8299587965011597,0.8299587965011597,1.0,1.0,-1.354814052581787,0.5843112468719482,0.7705028653144836,0.2632425725460052,0.0,0.0,0.6474078297615051,89.55706024169922,109.0,-77.82859802246094,-15500.5478515625,289.94647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1358337402344,309.008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.90625,18000.0,0.0,0.0,0.342495322227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7228478789329529,0.7228550910949707,-7.203347195172682e-06,0.0,0.0003475892008282,0.0,0.0,60.91831970214844,0.0,0.0,0.0,0.4532086253166199,4.0,0.0,1.0
474120,293.1365661621094,297.1499938964844,293.1499938964844,0.0957434102892875,-2213.10302734375,304.1471252441406,0.6967607140541077,0.1541503369808197,0.1403461545705795,293.33721923828125,297.1499938964844,293.1499938964844,0.00696900812909,-514.3023071289062,299.7131042480469,0.4618997871875763,0.050000000745058,0.0494688712060451,293.1986999511719,297.1499938964844,293.1499938964844,0.2905392944812774,-4171.779296875,304.1510009765625,0.9367269277572632,0.3766724467277527,0.2644780278205871,293.18536376953125,297.1499938964844,293.1499938964844,0.3742178082466125,-6915.12646484375,304.10552978515625,0.9990000128746032,0.4640667736530304,0.4399604797363281,293.23260498046875,297.1499938964844,293.1499938964844,0.0109390337020158,-3243.414794921875,302.5419311523437,0.4618997871875763,0.050000000745058,0.2346590310335159,291.100341796875,291.1499938964844,261.7200012207031,260.0752258300781,279.660400390625,293.2565002441406,291.096435546875,1.0,0.2992302179336548,0.8299587965011597,0.8299587965011597,1.0,1.0,-1.354814052581787,0.5843112468719482,0.7705028653144836,0.2632425725460052,0.0,0.0,0.6474078297615051,89.55706024169922,109.0,-77.82859802246094,-15500.5478515625,289.94647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1358337402344,309.008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17821.90625,18000.0,0.0,0.0,0.342495322227478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7228478789329529,0.7228550910949707,-7.203347195172682e-06,0.0,0.0003475892008282,0.0,0.0,60.91831970214844,0.0,0.0,0.0,0.4532086253166199,4.0,0.0,1.0
