time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
474180,293.1351623535156,297.1499938964844,293.1499938964844,0.0965195670723915,-2227.60986328125,304.1468505859375,0.6842993497848511,0.1547807157039642,0.141224130988121,293.3344421386719,297.1499938964844,293.1499938964844,0.0069529986940324,-513.7407836914062,299.6532897949219,0.4483949542045593,0.050000000745058,0.0497152358293533,293.1988220214844,297.1499938964844,293.1499938964844,0.2897597551345825,-4162.671875,304.1520690917969,0.9153760075569152,0.3754178583621979,0.2637953460216522,293.2165832519531,297.1499938964844,293.1499938964844,0.3702883124351501,-6847.05078125,304.1272277832031,0.9820138812065125,0.4567730724811554,0.4347002506256103,293.2339782714844,297.1499938964844,293.1499938964844,0.010966689325869,-3251.56494140625,302.5085144042969,0.4483949542045593,0.050000000745058,0.2358276844024658,291.0934753417969,291.1499938964844,261.75665283203125,260.1082763671875,279.6839599609375,293.26422119140625,291.0956726074219,1.0,0.3056886792182922,0.8293062448501587,0.8293062448501587,1.0,1.0,-1.3505414724349976,0.5822969079017639,0.7682445645332336,0.2621058821678161,0.0,0.0,0.6563575863838196,95.7264633178711,112.0,-10.860485076904297,-15526.8525390625,302.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9429626464844,308.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17801.27734375,18000.0,0.0,0.0,0.3408539295196533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455391883850098,0.7455465793609619,-7.401014954666607e-06,0.0,0.0003459234139882,0.0,0.0,65.06888580322266,0.0,0.0,0.0,0.4623134434223175,4.0,0.0,1.0
474240,293.1351623535156,297.1499938964844,293.1499938964844,0.0965195670723915,-2227.60986328125,304.1468505859375,0.6842993497848511,0.1547807157039642,0.141224130988121,293.3344421386719,297.1499938964844,293.1499938964844,0.0069529986940324,-513.7407836914062,299.6532897949219,0.4483949542045593,0.050000000745058,0.0497152358293533,293.1988220214844,297.1499938964844,293.1499938964844,0.2897597551345825,-4162.671875,304.1520690917969,0.9153760075569152,0.3754178583621979,0.2637953460216522,293.2165832519531,297.1499938964844,293.1499938964844,0.3702883124351501,-6847.05078125,304.1272277832031,0.9820138812065125,0.4567730724811554,0.4347002506256103,293.2339782714844,297.1499938964844,293.1499938964844,0.010966689325869,-3251.56494140625,302.5085144042969,0.4483949542045593,0.050000000745058,0.2358276844024658,291.0934753417969,291.1499938964844,261.75665283203125,260.1082763671875,279.6839599609375,293.26422119140625,291.0956726074219,1.0,0.3056886792182922,0.8293062448501587,0.8293062448501587,1.0,1.0,-1.3505414724349976,0.5822969079017639,0.7682445645332336,0.2621058821678161,0.0,0.0,0.6563575863838196,95.7264633178711,112.0,-10.860485076904297,-15526.8525390625,302.30078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9429626464844,308.9627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17801.27734375,18000.0,0.0,0.0,0.3408539295196533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7455391883850098,0.7455465793609619,-7.401014954666607e-06,0.0,0.0003459234139882,0.0,0.0,65.06888580322266,0.0,0.0,0.0,0.4623134434223175,4.0,0.0,1.0
474300,293.135498046875,297.1499938964844,293.1499938964844,0.0966727137565612,-2230.27490234375,304.14715576171875,0.6791234016418457,0.1549042165279388,0.1414920389652252,293.3334350585937,297.1499938964844,293.1499938964844,0.0069353259168565,-512.6885986328125,299.6273193359375,0.4432044923305511,0.050000000745058,0.0498242378234863,293.1990661621094,297.1499938964844,293.1499938964844,0.2890325784683227,-4154.06201171875,304.15301513671875,0.907016932964325,0.3747525215148926,0.263421356678009,293.223388671875,297.1499938964844,293.1499938964844,0.3679593205451965,-6809.6455078125,304.13555908203125,0.9735279083251952,0.4545933306217193,0.4323916733264923,293.2347717285156,297.1499938964844,293.1499938964844,0.0109637062996625,-3251.478271484375,302.49298095703125,0.4432044923305511,0.050000000745058,0.2363447397947311,291.1033630371094,291.1499938964844,261.7749938964844,260.12481689453125,279.6940002441406,293.26519775390625,291.10455322265625,1.0,0.3084724843502044,0.8289799690246582,0.8289799690246582,1.0,1.0,-1.348339557647705,0.5812817811965942,0.7670578360557556,0.261454164981842,0.0,0.0,0.6584462523460388,98.44884490966795,112.0,4.010251522064209,-15503.203125,307.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8393859863281,308.91015625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.72265625,18000.0,0.0,0.0,0.340408444404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7520076632499695,0.7520151138305664,-7.472151537513127e-06,0.0,0.0003454713150858,0.0,0.0,66.38297271728516,0.0,0.0,0.0,0.4650956392288208,4.0,0.0,1.0
474360,293.13623046875,297.1499938964844,293.1499938964844,0.0967827215790748,-2232.211181640625,304.1474609375,0.6745225787162781,0.1549433469772339,0.1416583806276321,293.3326721191406,297.1499938964844,293.1499938964844,0.0069178226403892,-511.7296752929688,299.5991516113281,0.4388256967067718,0.050000000745058,0.0499240159988403,293.1993103027344,297.1499938964844,293.1499938964844,0.2884013056755066,-4146.68798828125,304.15362548828125,0.9001227617263794,0.3740776777267456,0.2630292177200317,293.2273254394531,297.1499938964844,293.1499938964844,0.3663190305233001,-6783.19921875,304.14111328125,0.9658330082893372,0.4528892934322357,0.4306735694408417,293.235595703125,297.1499938964844,293.1499938964844,0.0109616592526435,-3252.015869140625,302.47662353515625,0.4388256967067718,0.050000000745058,0.2368180453777313,291.1080017089844,291.1499938964844,261.7933349609375,260.1413879394531,279.7031555175781,293.2651062011719,291.1085510253906,1.0,0.3110418617725372,0.8286335468292236,0.8286335468292236,1.0,1.0,-1.346693754196167,0.5805161595344543,0.7661775350570679,0.2609511613845825,0.0,0.0,0.6607606410980225,100.94702911376952,115.0,7.174559116363525,-15476.8916015625,312.62213134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.738037109375,308.85235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.7109375,18000.0,0.0,0.0,0.3401461839675903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7574025392532349,0.7574100494384766,-7.5274774644640274e-06,0.0,0.0003452051314525,0.0,0.0,67.46309661865234,0.0,0.0,0.0,0.4674240946769714,4.0,0.0,1.0
474420,293.13800048828125,297.1499938964844,293.1499938964844,0.0969040095806121,-2234.296630859375,304.1481018066406,0.6666424870491028,0.1549369394779205,0.1418435871601104,293.33160400390625,297.1499938964844,293.1499938964844,0.0068798982538282,-509.6778259277344,299.54058837890625,0.4317285120487213,0.050000000745058,0.0501041300594806,293.1998596191406,297.1499938964844,293.1499938964844,0.2871755063533783,-4132.47900390625,304.1544494628906,0.8884937167167664,0.3727226555347442,0.2622218132019043,293.2308654785156,297.1499938964844,293.1499938964844,0.3638386130332947,-6743.857421875,304.1481018066406,0.952134370803833,0.4502055048942566,0.4281294047832489,293.2372436523437,297.1499938964844,293.1499938964844,0.0109530519694089,-3252.49169921875,302.4430236816406,0.4317285120487213,0.050000000745058,0.2376724183559417,291.1135559082031,291.1499938964844,261.8299865722656,260.1745300292969,279.7213439941406,293.2653503417969,291.1140441894531,1.0,0.3156701028347015,0.8279407024383545,0.8279407024383545,1.0,1.0,-1.3441342115402222,0.5793172717094421,0.76481693983078,0.2601374089717865,0.0,0.0,0.6652392148971558,105.46326446533205,118.0,8.131975173950195,-15430.4873046875,321.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5473937988281,308.7425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.681640625,18000.0,0.0,0.0,0.3400907218456268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678044438362122,0.7678120732307434,-7.627203103766078e-06,0.0,0.0003451488737482,0.0,0.0,69.52619171142578,0.0,0.0,0.0,0.4717988073825836,4.0,0.0,1.0
474480,293.13800048828125,297.1499938964844,293.1499938964844,0.0969040095806121,-2234.296630859375,304.1481018066406,0.6666424870491028,0.1549369394779205,0.1418435871601104,293.33160400390625,297.1499938964844,293.1499938964844,0.0068798982538282,-509.6778259277344,299.54058837890625,0.4317285120487213,0.050000000745058,0.0501041300594806,293.1998596191406,297.1499938964844,293.1499938964844,0.2871755063533783,-4132.47900390625,304.1544494628906,0.8884937167167664,0.3727226555347442,0.2622218132019043,293.2308654785156,297.1499938964844,293.1499938964844,0.3638386130332947,-6743.857421875,304.1481018066406,0.952134370803833,0.4502055048942566,0.4281294047832489,293.2372436523437,297.1499938964844,293.1499938964844,0.0109530519694089,-3252.49169921875,302.4430236816406,0.4317285120487213,0.050000000745058,0.2376724183559417,291.1135559082031,291.1499938964844,261.8299865722656,260.1745300292969,279.7213439941406,293.2653503417969,291.1140441894531,1.0,0.3156701028347015,0.8279407024383545,0.8279407024383545,1.0,1.0,-1.3441342115402222,0.5793172717094421,0.76481693983078,0.2601374089717865,0.0,0.0,0.6652392148971558,105.46326446533205,118.0,8.131975173950195,-15430.4873046875,321.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5473937988281,308.7425537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17896.681640625,18000.0,0.0,0.0,0.3400907218456268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7678044438362122,0.7678120732307434,-7.627203103766078e-06,0.0,0.0003451488737482,0.0,0.0,69.52619171142578,0.0,0.0,0.0,0.4717988073825836,4.0,0.0,1.0
474540,293.1396484375,297.1499938964844,293.1499938964844,0.0969795361161232,-2235.55810546875,304.1485900878906,0.6601175665855408,0.1549015492200851,0.1419723629951477,293.33111572265625,297.1499938964844,293.1499938964844,0.0068378811702132,-507.3713073730469,299.4806213378906,0.4261186718940735,0.050000000745058,0.0502662025392055,293.2002868652344,297.1499938964844,293.1499938964844,0.2859335839748382,-4118.146484375,304.155029296875,0.8786893486976624,0.3713682293891907,0.2614002823829651,293.2318725585937,297.1499938964844,293.1499938964844,0.3617410957813263,-6711.38525390625,304.1521911621094,0.9400489926338196,0.4479488730430603,0.4260983169078827,293.2388000488281,297.1499938964844,293.1499938964844,0.0109380353242158,-3251.769287109375,302.40899658203125,0.4261186718940735,0.050000000745058,0.2384412288665771,291.1185913085937,291.1499938964844,261.8666687011719,260.2077331542969,279.7391357421875,293.2652282714844,291.1190185546875,1.0,0.3197871148586273,0.8272478580474854,0.8272478580474854,1.0,1.0,-1.3419818878173828,0.5783024430274963,0.7636793851852417,0.2594330906867981,0.0,0.0,0.6690829992294312,109.52967071533205,121.0,7.504254341125488,-15387.509765625,330.16290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3791198730469,308.6441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.837890625,18000.0,0.0,0.0,0.3405300974845886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7769303917884827,0.7769380807876587,-7.715783794992603e-06,0.0,0.0003455947444308,0.0,0.0,71.37427520751953,0.0,0.0,0.0,0.4756430387496948,4.0,0.0,1.0
474600,293.1396484375,297.1499938964844,293.1499938964844,0.0969795361161232,-2235.55810546875,304.1485900878906,0.6601175665855408,0.1549015492200851,0.1419723629951477,293.33111572265625,297.1499938964844,293.1499938964844,0.0068378811702132,-507.3713073730469,299.4806213378906,0.4261186718940735,0.050000000745058,0.0502662025392055,293.2002868652344,297.1499938964844,293.1499938964844,0.2859335839748382,-4118.146484375,304.155029296875,0.8786893486976624,0.3713682293891907,0.2614002823829651,293.2318725585937,297.1499938964844,293.1499938964844,0.3617410957813263,-6711.38525390625,304.1521911621094,0.9400489926338196,0.4479488730430603,0.4260983169078827,293.2388000488281,297.1499938964844,293.1499938964844,0.0109380353242158,-3251.769287109375,302.40899658203125,0.4261186718940735,0.050000000745058,0.2384412288665771,291.1185913085937,291.1499938964844,261.8666687011719,260.2077331542969,279.7391357421875,293.2652282714844,291.1190185546875,1.0,0.3197871148586273,0.8272478580474854,0.8272478580474854,1.0,1.0,-1.3419818878173828,0.5783024430274963,0.7636793851852417,0.2594330906867981,0.0,0.0,0.6690829992294312,109.52967071533205,121.0,7.504254341125488,-15387.509765625,330.16290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3791198730469,308.6441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.837890625,18000.0,0.0,0.0,0.3405300974845886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7769303917884827,0.7769380807876587,-7.715783794992603e-06,0.0,0.0003455947444308,0.0,0.0,71.37427520751953,0.0,0.0,0.0,0.4756430387496948,4.0,0.0,1.0
474660,293.14129638671875,297.1499938964844,293.1499938964844,0.0970153585076332,-2236.09228515625,304.1490173339844,0.6545017957687378,0.1548303365707397,0.142058327794075,293.3311462402344,297.1499938964844,293.1499938964844,0.0067925150506198,-504.8411254882813,299.41949462890625,0.4214798808097839,0.050000000745058,0.0504163429141044,293.20068359375,297.1499938964844,293.1499938964844,0.284669280052185,-4103.58544921875,304.15545654296875,0.8701436519622803,0.3700149357318878,0.2605708837509155,293.2319641113281,297.1499938964844,293.1499938964844,0.3597421944141388,-6680.99560546875,304.1547546386719,0.9291716814041138,0.4458570182323456,0.4242539405822754,293.24029541015625,297.1499938964844,293.1499938964844,0.0109181040897965,-3250.070556640625,302.37469482421875,0.4214798808097839,0.050000000745058,0.2391534149646759,291.1237487792969,291.1499938964844,261.9033203125,260.240966796875,279.7564697265625,293.2648010253906,291.124267578125,1.0,0.3235364258289337,0.8266846537590027,0.8266846537590027,1.0,1.0,-1.3399105072021484,0.5773342251777649,0.7625762820243835,0.2587664723396301,0.0,0.0,0.6722455620765686,113.29532623291016,124.0,7.70952844619751,-15348.564453125,337.8168334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,308.5629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.88671875,18000.0,0.0,0.0,0.3413040041923523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846770286560059,0.7846848368644714,-7.792421456542797e-06,0.0,0.0003463801695033,0.0,0.0,72.97587585449219,0.0,0.0,0.0,0.4789206385612488,4.0,0.0,1.0
474720,293.14129638671875,297.1499938964844,293.1499938964844,0.0970153585076332,-2236.09228515625,304.1490173339844,0.6545017957687378,0.1548303365707397,0.142058327794075,293.3311462402344,297.1499938964844,293.1499938964844,0.0067925150506198,-504.8411254882813,299.41949462890625,0.4214798808097839,0.050000000745058,0.0504163429141044,293.20068359375,297.1499938964844,293.1499938964844,0.284669280052185,-4103.58544921875,304.15545654296875,0.8701436519622803,0.3700149357318878,0.2605708837509155,293.2319641113281,297.1499938964844,293.1499938964844,0.3597421944141388,-6680.99560546875,304.1547546386719,0.9291716814041138,0.4458570182323456,0.4242539405822754,293.24029541015625,297.1499938964844,293.1499938964844,0.0109181040897965,-3250.070556640625,302.37469482421875,0.4214798808097839,0.050000000745058,0.2391534149646759,291.1237487792969,291.1499938964844,261.9033203125,260.240966796875,279.7564697265625,293.2648010253906,291.124267578125,1.0,0.3235364258289337,0.8266846537590027,0.8266846537590027,1.0,1.0,-1.3399105072021484,0.5773342251777649,0.7625762820243835,0.2587664723396301,0.0,0.0,0.6722455620765686,113.29532623291016,124.0,7.70952844619751,-15348.564453125,337.8168334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23907470703125,308.5629272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17923.88671875,18000.0,0.0,0.0,0.3413040041923523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7846770286560059,0.7846848368644714,-7.792421456542797e-06,0.0,0.0003463801695033,0.0,0.0,72.97587585449219,0.0,0.0,0.0,0.4789206385612488,4.0,0.0,1.0
474780,293.1428527832031,297.1499938964844,293.1499938964844,0.0970138385891914,-2235.92431640625,304.1493530273437,0.6495428085327148,0.1547379940748214,0.1421144306659698,293.33160400390625,297.1499938964844,293.1499938964844,0.0067441067658364,-502.085205078125,299.3576965332031,0.4175146520137787,0.050000000745058,0.0505582019686698,293.2010192871094,297.1499938964844,293.1499938964844,0.2833608388900757,-4088.5107421875,304.15582275390625,0.862521231174469,0.3686605989933014,0.2597350180149078,293.2316589355469,297.1499938964844,293.1499938964844,0.3577314019203186,-6650.7587890625,304.156494140625,0.919347882270813,0.4438391327857971,0.4224865734577179,293.2417297363281,297.1499938964844,293.1499938964844,0.0108936298638582,-3247.36669921875,302.3402709960937,0.4175146520137787,0.050000000745058,0.23982635140419,291.1301574707031,291.1499938964844,261.94000244140625,260.2742614746094,279.7739562988281,293.2646179199219,291.1308288574219,1.0,0.3270167112350464,0.8261213898658752,0.8261213898658752,1.0,1.0,-1.3378310203552246,0.5763607025146484,0.7614703178405762,0.2581047415733337,0.0,0.0,0.6744725704193115,116.85155487060548,127.0,9.04197597503662,-15312.3046875,344.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,308.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.75390625,18000.0,0.0,0.0,0.3422636687755584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906150221824646,0.7906228303909302,-7.853490387788042e-06,0.0,0.0003473541000857,0.0,0.0,74.23442077636719,0.0,0.0,0.0,0.4814497828483581,4.0,0.0,1.0
474840,293.1428527832031,297.1499938964844,293.1499938964844,0.0970138385891914,-2235.92431640625,304.1493530273437,0.6495428085327148,0.1547379940748214,0.1421144306659698,293.33160400390625,297.1499938964844,293.1499938964844,0.0067441067658364,-502.085205078125,299.3576965332031,0.4175146520137787,0.050000000745058,0.0505582019686698,293.2010192871094,297.1499938964844,293.1499938964844,0.2833608388900757,-4088.5107421875,304.15582275390625,0.862521231174469,0.3686605989933014,0.2597350180149078,293.2316589355469,297.1499938964844,293.1499938964844,0.3577314019203186,-6650.7587890625,304.156494140625,0.919347882270813,0.4438391327857971,0.4224865734577179,293.2417297363281,297.1499938964844,293.1499938964844,0.0108936298638582,-3247.36669921875,302.3402709960937,0.4175146520137787,0.050000000745058,0.23982635140419,291.1301574707031,291.1499938964844,261.94000244140625,260.2742614746094,279.7739562988281,293.2646179199219,291.1308288574219,1.0,0.3270167112350464,0.8261213898658752,0.8261213898658752,1.0,1.0,-1.3378310203552246,0.5763607025146484,0.7614703178405762,0.2581047415733337,0.0,0.0,0.6744725704193115,116.85155487060548,127.0,9.04197597503662,-15312.3046875,344.965576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,308.5005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.75390625,18000.0,0.0,0.0,0.3422636687755584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7906150221824646,0.7906228303909302,-7.853490387788042e-06,0.0,0.0003473541000857,0.0,0.0,74.23442077636719,0.0,0.0,0.0,0.4814497828483581,4.0,0.0,1.0
474900,293.1435852050781,297.1499938964844,293.1499938964844,0.0970016792416572,-2235.624755859375,304.14947509765625,0.6472564935684204,0.1546854376792907,0.1421344131231308,293.3319702148437,297.1499938964844,293.1499938964844,0.0067189494147896,-500.6330261230469,299.3265686035156,0.4157223105430603,0.050000000745058,0.0506268367171287,293.2012023925781,297.1499938964844,293.1499938964844,0.2826904654502868,-4080.783447265625,304.1559753417969,0.8589844107627869,0.3679825365543365,0.2593148648738861,293.2314453125,297.1499938964844,293.1499938964844,0.3567134737968445,-6635.5322265625,304.1571655273437,0.9148163199424744,0.4428462088108063,0.4216181337833404,293.242431640625,297.1499938964844,293.1499938964844,0.0108799738809466,-3245.689697265625,302.3230285644531,0.4157223105430603,0.050000000745058,0.2401519119739532,291.1338806152344,291.1499938964844,261.9583435058594,260.2909240722656,279.7828063964844,293.2646179199219,291.13458251953125,1.0,0.3286789357662201,0.8258397579193115,0.8258397579193115,1.0,1.0,-1.33678138256073,0.575868546962738,0.7609128355979919,0.2577742636203766,0.0,0.0,0.6751771569252014,118.57144927978516,127.0,9.827938079833984,-15294.630859375,348.3941955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08807373046875,308.47625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.0234375,18000.0,0.0,0.0,0.3427690863609314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7927528619766235,0.7927607297897339,-7.87659428169718e-06,0.0,0.0003478670550975,0.0,0.0,74.69866180419922,0.0,0.0,0.0,0.4823680222034454,4.0,0.0,1.0
474960,293.144287109375,297.1499938964844,293.1499938964844,0.0969828367233276,-2235.19873046875,304.14959716796875,0.6450769305229187,0.1546287387609481,0.1421494334936142,293.3323974609375,297.1499938964844,293.1499938964844,0.0066932020708918,-499.1349792480469,299.2952575683594,0.4140324592590332,0.050000000745058,0.0506942607462406,293.20135498046875,297.1499938964844,293.1499938964844,0.2820110619068146,-4072.949462890625,304.1561279296875,0.855601966381073,0.3673037588596344,0.2588932812213897,293.231201171875,297.1499938964844,293.1499938964844,0.3556879460811615,-6620.22998046875,304.15771484375,0.9105409383773804,0.4418611228466034,0.4207565784454345,293.2431030273437,297.1499938964844,293.1499938964844,0.0108655141666531,-3243.82861328125,302.30572509765625,0.4140324592590332,0.050000000745058,0.240471750497818,291.1378479003906,291.1499938964844,261.9766540527344,260.3075866699219,279.79168701171875,293.2646484375,291.1385803222656,1.0,0.3302984237670898,0.8255583047866821,0.8255583047866821,1.0,1.0,-1.3357239961624146,0.5753721594810486,0.7603517770767212,0.2574440240859985,0.0,0.0,0.6755871176719666,120.26065826416016,130.0,10.562335968017578,-15277.0048828125,351.74383544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540466308594,308.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17966.22265625,18000.0,0.0,0.0,0.3432692885398865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7942712306976318,0.7942790985107422,-7.893985639384482e-06,0.0,0.0003483746841084,0.0,0.0,75.0364761352539,0.0,0.0,0.0,0.483026385307312,4.0,0.0,1.0
475020,293.1455993652344,297.1499938964844,293.1499938964844,0.0969288945198059,-2234.042724609375,304.1498413085937,0.6409865021705627,0.154503583908081,0.1421660631895065,293.33355712890625,297.1499938964844,293.1499938964844,0.0066401856020092,-496.0208129882813,299.2320251464844,0.4109033346176147,0.050000000745058,0.050826258957386,293.2016296386719,297.1499938964844,293.1499938964844,0.2806341052055359,-4057.06689453125,304.1563720703125,0.8492331504821777,0.365943968296051,0.2580466270446777,293.2306823730469,297.1499938964844,293.1499938964844,0.3536238670349121,-6589.51611328125,304.1585693359375,0.9027863144874572,0.4399097263813019,0.4190497398376465,293.2444152832031,297.1499938964844,293.1499938964844,0.0108346967026591,-3239.6787109375,302.27099609375,0.4109033346176147,0.050000000745058,0.2410978972911834,291.14630126953125,291.1499938964844,262.0133361816406,260.3409729003906,279.8095703125,293.264892578125,291.1470947265625,1.0,0.3334326446056366,0.8249953985214233,0.8249953985214233,1.0,1.0,-1.333588719367981,0.574367880821228,0.7592208981513977,0.2567856311798095,0.0,0.0,0.6755120754241943,123.56682586669922,118.0,11.61757755279541,-15241.232421875,358.2527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009765625,308.4296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.330078125,18000.0,0.0,0.0,0.3441944122314453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7953662872314453,0.7953742146492004,-7.910460226412397e-06,0.0,0.0003493135736789,0.0,0.0,75.30899810791016,0.0,0.0,0.0,0.483525276184082,4.0,0.0,1.0
475080,293.1455993652344,297.1499938964844,293.1499938964844,0.0969288945198059,-2234.042724609375,304.1498413085937,0.6409865021705627,0.154503583908081,0.1421660631895065,293.33355712890625,297.1499938964844,293.1499938964844,0.0066401856020092,-496.0208129882813,299.2320251464844,0.4109033346176147,0.050000000745058,0.050826258957386,293.2016296386719,297.1499938964844,293.1499938964844,0.2806341052055359,-4057.06689453125,304.1563720703125,0.8492331504821777,0.365943968296051,0.2580466270446777,293.2306823730469,297.1499938964844,293.1499938964844,0.3536238670349121,-6589.51611328125,304.1585693359375,0.9027863144874572,0.4399097263813019,0.4190497398376465,293.2444152832031,297.1499938964844,293.1499938964844,0.0108346967026591,-3239.6787109375,302.27099609375,0.4109033346176147,0.050000000745058,0.2410978972911834,291.14630126953125,291.1499938964844,262.0133361816406,260.3409729003906,279.8095703125,293.264892578125,291.1470947265625,1.0,0.3334326446056366,0.8249953985214233,0.8249953985214233,1.0,1.0,-1.333588719367981,0.574367880821228,0.7592208981513977,0.2567856311798095,0.0,0.0,0.6755120754241943,123.56682586669922,118.0,11.61757755279541,-15241.232421875,358.2527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009765625,308.4296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.330078125,18000.0,0.0,0.0,0.3441944122314453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7953662872314453,0.7953742146492004,-7.910460226412397e-06,0.0,0.0003493135736789,0.0,0.0,75.30899810791016,0.0,0.0,0.0,0.483525276184082,4.0,0.0,1.0
475140,293.1466369628906,297.1499938964844,293.1499938964844,0.0967196300625801,-2229.9462890625,304.1502380371094,0.6423495411872864,0.1544036269187927,0.1420155316591262,293.3348999023437,297.1499938964844,293.1499938964844,0.0065580555237829,-490.9928588867188,299.168701171875,0.4121032953262329,0.050000000745058,0.0507745705544948,293.2017822265625,297.1499938964844,293.1499938964844,0.2790462970733642,-4038.65625,304.1568908691406,0.8502944111824036,0.364607959985733,0.2570725977420807,293.22998046875,297.1499938964844,293.1499938964844,0.3513446450233459,-6555.5361328125,304.1595153808594,0.903794288635254,0.438007652759552,0.4171953499317169,293.2455444335937,297.1499938964844,293.1499938964844,0.0107445856556296,-3223.40380859375,302.2367248535156,0.4121032953262329,0.050000000745058,0.2408527135848999,291.1566772460937,291.1499938964844,262.04998779296875,260.3743896484375,279.8285827636719,293.2651672363281,291.1578369140625,1.0,0.3311932682991028,0.8244324326515198,0.8244324326515198,1.0,1.0,-1.3296576738357544,0.5725407600402832,0.7571168541908264,0.25568687915802,0.0,0.0,0.6739800572395325,122.19361877441406,106.0,14.878392219543455,-15191.576171875,353.2988586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970703125,308.4220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.13671875,18000.0,0.0,0.0,0.3449186086654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936164736747742,0.7936243414878845,-7.900543096184265e-06,0.0,0.0003500485327094,0.0,0.0,74.99181365966797,0.0,0.0,0.0,0.4828195571899414,4.0,0.0,1.0
475200,293.1466369628906,297.1499938964844,293.1499938964844,0.0967196300625801,-2229.9462890625,304.1502380371094,0.6423495411872864,0.1544036269187927,0.1420155316591262,293.3348999023437,297.1499938964844,293.1499938964844,0.0065580555237829,-490.9928588867188,299.168701171875,0.4121032953262329,0.050000000745058,0.0507745705544948,293.2017822265625,297.1499938964844,293.1499938964844,0.2790462970733642,-4038.65625,304.1568908691406,0.8502944111824036,0.364607959985733,0.2570725977420807,293.22998046875,297.1499938964844,293.1499938964844,0.3513446450233459,-6555.5361328125,304.1595153808594,0.903794288635254,0.438007652759552,0.4171953499317169,293.2455444335937,297.1499938964844,293.1499938964844,0.0107445856556296,-3223.40380859375,302.2367248535156,0.4121032953262329,0.050000000745058,0.2408527135848999,291.1566772460937,291.1499938964844,262.04998779296875,260.3743896484375,279.8285827636719,293.2651672363281,291.1578369140625,1.0,0.3311932682991028,0.8244324326515198,0.8244324326515198,1.0,1.0,-1.3296576738357544,0.5725407600402832,0.7571168541908264,0.25568687915802,0.0,0.0,0.6739800572395325,122.19361877441406,106.0,14.878392219543455,-15191.576171875,353.2988586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970703125,308.4220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.13671875,18000.0,0.0,0.0,0.3449186086654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7936164736747742,0.7936243414878845,-7.900543096184265e-06,0.0,0.0003500485327094,0.0,0.0,74.99181365966797,0.0,0.0,0.0,0.4828195571899414,4.0,0.0,1.0
475260,293.1422424316406,297.1499938964844,293.1499938964844,0.0970531925559043,-2236.08984375,304.1495666503906,0.6494367122650146,0.1553883105516433,0.1425179690122604,293.3302001953125,297.1499938964844,293.1499938964844,0.0064747389405965,-485.76165771484375,299.1215515136719,0.4169602692127228,0.050000000745058,0.0505792088806629,293.19683837890625,297.1499938964844,293.1499938964844,0.2780850231647491,-4027.749755859375,304.1561889648437,0.8581106066703796,0.3643090426921844,0.2565794885158539,293.22412109375,297.1499938964844,293.1499938964844,0.3497370183467865,-6532.056640625,304.15899658203125,0.9127916097640992,0.437181144952774,0.4160208702087402,293.2402038574219,297.1499938964844,293.1499938964844,0.0106471832841634,-3204.1142578125,302.2200622558594,0.4169602692127228,0.050000000745058,0.2399259805679321,291.1664123535156,291.1499938964844,262.0821838378906,260.4040222167969,279.8424072265625,293.2605285644531,291.1669311523437,1.0,0.3256158530712127,0.823885440826416,0.823885440826416,1.0,1.0,-1.3269113302230835,0.5712539553642273,0.7556573152542114,0.254894345998764,0.0,0.0,0.6710439920425415,117.20153045654295,94.0,11.75163459777832,-15145.3056640625,340.7477111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,308.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.326171875,18000.0,0.0,0.0,0.3453239500522613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7882411479949951,0.7882490158081055,-7.856415322748944e-06,0.0,0.0003504599153529,0.0,0.0,73.92510986328125,0.0,0.0,0.0,0.4806125462055206,4.0,0.0,1.0
475320,293.1422424316406,297.1499938964844,293.1499938964844,0.0970531925559043,-2236.08984375,304.1495666503906,0.6494367122650146,0.1553883105516433,0.1425179690122604,293.3302001953125,297.1499938964844,293.1499938964844,0.0064747389405965,-485.76165771484375,299.1215515136719,0.4169602692127228,0.050000000745058,0.0505792088806629,293.19683837890625,297.1499938964844,293.1499938964844,0.2780850231647491,-4027.749755859375,304.1561889648437,0.8581106066703796,0.3643090426921844,0.2565794885158539,293.22412109375,297.1499938964844,293.1499938964844,0.3497370183467865,-6532.056640625,304.15899658203125,0.9127916097640992,0.437181144952774,0.4160208702087402,293.2402038574219,297.1499938964844,293.1499938964844,0.0106471832841634,-3204.1142578125,302.2200622558594,0.4169602692127228,0.050000000745058,0.2399259805679321,291.1664123535156,291.1499938964844,262.0821838378906,260.4040222167969,279.8424072265625,293.2605285644531,291.1669311523437,1.0,0.3256158530712127,0.823885440826416,0.823885440826416,1.0,1.0,-1.3269113302230835,0.5712539553642273,0.7556573152542114,0.254894345998764,0.0,0.0,0.6710439920425415,117.20153045654295,94.0,11.75163459777832,-15145.3056640625,340.7477111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0149841308594,308.42315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.326171875,18000.0,0.0,0.0,0.3453239500522613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7882411479949951,0.7882490158081055,-7.856415322748944e-06,0.0,0.0003504599153529,0.0,0.0,73.92510986328125,0.0,0.0,0.0,0.4806125462055206,4.0,0.0,1.0
475380,293.1405639648437,297.1499938964844,293.1499938964844,0.0972382947802543,-2239.437744140625,304.1494140625,0.6599578261375427,0.1559266448020935,0.142807051539421,293.3273010253906,297.1499938964844,293.1499938964844,0.006375634111464,-479.5394287109375,299.0698547363281,0.4249115288257599,0.050000000745058,0.0503039062023162,293.1949462890625,297.1499938964844,293.1499938964844,0.2769482135772705,-4014.68408203125,304.1560363769531,0.8704425692558289,0.36350879073143,0.2558827102184295,293.22125244140625,297.1499938964844,293.1499938964844,0.3480022251605987,-6506.4931640625,304.1589050292969,0.927791714668274,0.4358885586261749,0.4146106541156769,293.2362976074219,297.1499938964844,293.1499938964844,0.0105195753276348,-3179.0859375,302.20074462890625,0.4249115288257599,0.050000000745058,0.2386200726032257,291.173095703125,291.1499938964844,262.1058044433594,260.42626953125,279.8549499511719,293.2584228515625,291.173828125,1.0,0.3176659643650055,0.8233383893966675,0.8233383893966675,1.0,1.0,-1.3228318691253662,0.5693511366844177,0.7534807324409485,0.2537943422794342,0.0,0.0,0.6675485372543335,110.1651382446289,82.0,10.770320892333984,-15092.814453125,323.04901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056640625,308.4405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.42578125,18000.0,0.0,0.0,0.3453703820705414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813549041748047,0.7813627123832703,-7.794420525897294e-06,0.0,0.0003505070344544,0.0,0.0,72.53340148925781,0.0,0.0,0.0,0.4777344167232513,4.0,0.0,1.0
475440,293.1405639648437,297.1499938964844,293.1499938964844,0.0972382947802543,-2239.437744140625,304.1494140625,0.6599578261375427,0.1559266448020935,0.142807051539421,293.3273010253906,297.1499938964844,293.1499938964844,0.006375634111464,-479.5394287109375,299.0698547363281,0.4249115288257599,0.050000000745058,0.0503039062023162,293.1949462890625,297.1499938964844,293.1499938964844,0.2769482135772705,-4014.68408203125,304.1560363769531,0.8704425692558289,0.36350879073143,0.2558827102184295,293.22125244140625,297.1499938964844,293.1499938964844,0.3480022251605987,-6506.4931640625,304.1589050292969,0.927791714668274,0.4358885586261749,0.4146106541156769,293.2362976074219,297.1499938964844,293.1499938964844,0.0105195753276348,-3179.0859375,302.20074462890625,0.4249115288257599,0.050000000745058,0.2386200726032257,291.173095703125,291.1499938964844,262.1058044433594,260.42626953125,279.8549499511719,293.2584228515625,291.173828125,1.0,0.3176659643650055,0.8233383893966675,0.8233383893966675,1.0,1.0,-1.3228318691253662,0.5693511366844177,0.7534807324409485,0.2537943422794342,0.0,0.0,0.6675485372543335,110.1651382446289,82.0,10.770320892333984,-15092.814453125,323.04901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.056640625,308.4405517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.42578125,18000.0,0.0,0.0,0.3453703820705414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7813549041748047,0.7813627123832703,-7.794420525897294e-06,0.0,0.0003505070344544,0.0,0.0,72.53340148925781,0.0,0.0,0.0,0.4777344167232513,4.0,0.0,1.0
475500,293.1400756835937,297.1499938964844,293.1499938964844,0.0972530394792556,-2239.639404296875,304.1495056152344,0.66651850938797,0.1561461091041565,0.1428641378879547,293.32635498046875,297.1499938964844,293.1499938964844,0.0063225850462913,-476.1716613769531,299.0433654785156,0.43022421002388,0.050000000745058,0.0501458905637264,293.1944274902344,297.1499938964844,293.1499938964844,0.2762603163719177,-4006.7119140625,304.1561889648437,0.8782855868339539,0.3630404770374298,0.2554522156715393,293.2202453613281,297.1499938964844,293.1499938964844,0.3470140993595123,-6491.82177734375,304.1590881347656,0.9373027682304382,0.4351797699928283,0.4138007164001465,293.2347412109375,297.1499938964844,293.1499938964844,0.0104487501084804,-3165.001708984375,302.190673828125,0.43022421002388,0.050000000745058,0.2378705143928527,291.1771850585937,291.1499938964844,262.11456298828125,260.4347839355469,279.8604736328125,293.2578430175781,291.1779479980469,1.0,0.3130011856555938,0.8230648636817932,0.8230648636817932,1.0,1.0,-1.320322036743164,0.5681847333908081,0.7521373629570007,0.2531298696994781,0.0,0.0,0.6653239130973816,106.12396240234376,82.0,11.009932518005373,-15062.205078125,312.8593139648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0854797363281,308.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18084.53125,18000.0,0.0,0.0,0.3452401757240295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7770235538482666,0.7770313024520874,-7.756168997730128e-06,0.0,0.0003503749030642,0.0,0.0,71.6713638305664,0.0,0.0,0.0,0.4759316444396972,4.0,0.0,1.0
475560,293.1396484375,297.1499938964844,293.1499938964844,0.0972481966018676,-2239.478759765625,304.14959716796875,0.6740767955780029,0.1563525199890136,0.1428951621055603,293.3256530761719,297.1499938964844,293.1499938964844,0.0062679992988705,-472.6939392089844,299.0163269042969,0.436620146036148,0.050000000745058,0.0499775893986225,293.19403076171875,297.1499938964844,293.1499938964844,0.2755456566810608,-3998.4267578125,304.1563720703125,0.8873648643493652,0.3625549674034118,0.254996120929718,293.2193908691406,297.1499938964844,293.1499938964844,0.346002995967865,-6476.802734375,304.1592712402344,0.9479884505271912,0.4344578683376312,0.4129598140716553,293.2333679199219,297.1499938964844,293.1499938964844,0.0103751067072153,-3150.290771484375,302.18035888671875,0.436620146036148,0.050000000745058,0.2370721697807312,291.1810913085937,291.1499938964844,262.1213684082031,260.4416198730469,279.8653564453125,293.2574157714844,291.1817321777344,1.0,0.3079535067081451,0.8228025436401367,0.8228025436401367,1.0,1.0,-1.3176422119140625,0.5669411420822144,0.7507010698318481,0.252427339553833,0.0,0.0,0.6628589034080505,101.8198699951172,70.0,10.66810417175293,-15029.1748046875,302.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11920166015625,308.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18096.45703125,18000.0,0.0,0.0,0.3449983596801758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7720683217048645,0.7720760107040405,-7.712253136560321e-06,0.0,0.0003501294704619,0.0,0.0,70.6916732788086,0.0,0.0,0.0,0.473876804113388,4.0,0.0,1.0
475620,293.1390380859375,297.1499938964844,293.1499938964844,0.097212366759777,-2238.697021484375,304.1497802734375,0.6925258636474609,0.1567427814006805,0.1429107785224914,293.3248291015625,297.1499938964844,293.1499938964844,0.006156288087368,-465.5496520996094,298.9603881835937,0.4534107148647308,0.050000000745058,0.0496184043586254,293.1933898925781,297.1499938964844,293.1499938964844,0.2741051912307739,-3981.75244140625,304.1566467285156,0.909895956516266,0.3615665733814239,0.2540474534034729,293.2178649902344,297.1499938964844,293.1499938964844,0.3439896404743194,-6446.93603515625,304.1595458984375,0.9719074964523317,0.4330117404460907,0.4112416803836822,293.23101806640625,297.1499938964844,293.1499938964844,0.0102232787758111,-3119.806396484375,302.1590576171875,0.4534107148647308,0.050000000745058,0.2353683412075042,291.18731689453125,291.1499938964844,262.1294250488281,260.4505310058594,279.8731994628906,293.2568664550781,291.1877746582031,1.0,0.2968852818012237,0.8222779035568237,0.8222779035568237,1.0,1.0,-1.3119834661483765,0.5643153190612793,0.7476681470870972,0.2509597539901733,0.0,0.0,0.657442569732666,92.63568878173828,58.0,8.5903902053833,-14958.6689453125,279.13543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.5003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18114.31640625,18000.0,0.0,0.0,0.3441709578037262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7607941627502441,0.7608017325401306,-7.611348792124772e-06,0.0,0.0003492897667456,0.0,0.0,68.48590087890625,0.0,0.0,0.0,0.4692106246948242,4.0,0.0,1.0
475680,293.1390380859375,297.1499938964844,293.1499938964844,0.097212366759777,-2238.697021484375,304.1497802734375,0.6925258636474609,0.1567427814006805,0.1429107785224914,293.3248291015625,297.1499938964844,293.1499938964844,0.006156288087368,-465.5496520996094,298.9603881835937,0.4534107148647308,0.050000000745058,0.0496184043586254,293.1933898925781,297.1499938964844,293.1499938964844,0.2741051912307739,-3981.75244140625,304.1566467285156,0.909895956516266,0.3615665733814239,0.2540474534034729,293.2178649902344,297.1499938964844,293.1499938964844,0.3439896404743194,-6446.93603515625,304.1595458984375,0.9719074964523317,0.4330117404460907,0.4112416803836822,293.23101806640625,297.1499938964844,293.1499938964844,0.0102232787758111,-3119.806396484375,302.1590576171875,0.4534107148647308,0.050000000745058,0.2353683412075042,291.18731689453125,291.1499938964844,262.1294250488281,260.4505310058594,279.8731994628906,293.2568664550781,291.1877746582031,1.0,0.2968852818012237,0.8222779035568237,0.8222779035568237,1.0,1.0,-1.3119834661483765,0.5643153190612793,0.7476681470870972,0.2509597539901733,0.0,0.0,0.657442569732666,92.63568878173828,58.0,8.5903902053833,-14958.6689453125,279.13543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986083984375,308.5003967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18114.31640625,18000.0,0.0,0.0,0.3441709578037262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7607941627502441,0.7608017325401306,-7.611348792124772e-06,0.0,0.0003492897667456,0.0,0.0,68.48590087890625,0.0,0.0,0.0,0.4692106246948242,4.0,0.0,1.0
475740,293.1385498046875,297.1499938964844,293.1499938964844,0.0971638262271881,-2237.721435546875,304.1499328613281,0.7157728672027588,0.157114565372467,0.1428877115249633,293.3245849609375,297.1499938964844,293.1499938964844,0.0060431319288909,-458.2805480957031,298.9021911621094,0.4749069809913635,0.050000000745058,0.0492389313876628,293.19287109375,297.1499938964844,293.1499938964844,0.2726949453353882,-3965.47216796875,304.1567687988281,0.9423792958259584,0.3605757057666778,0.253078430891037,293.2164001464844,297.1499938964844,293.1499938964844,0.3420412242412567,-6418.10546875,304.1596069335937,0.9970804452896118,0.4315872490406036,0.4095175564289093,293.22906494140625,297.1499938964844,293.1499938964844,0.0100693013519048,-3088.6953125,302.1371459960937,0.4749069809913635,0.050000000745058,0.2335682958364486,291.191162109375,291.1499938964844,262.1304626464844,260.4533996582031,279.87841796875,293.2566223144531,291.1913757324219,1.0,0.2847071588039398,0.8217533230781555,0.8217533230781555,1.0,1.0,-1.3061068058013916,0.5615869164466858,0.7445198893547058,0.2494547516107559,0.0,0.0,0.6516774296760559,82.93527221679688,46.0,5.477175712585449,-14884.814453125,255.18502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889709472656,308.5367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18123.560546875,18000.0,0.0,0.0,0.3428936302661896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484123706817627,0.7484198808670044,-7.499964794988045e-06,0.0,0.0003479934239294,0.0,0.0,66.10762023925781,0.0,0.0,0.0,0.4641024470329284,4.0,0.0,1.0
475800,293.1385498046875,297.1499938964844,293.1499938964844,0.0971638262271881,-2237.721435546875,304.1499328613281,0.7157728672027588,0.157114565372467,0.1428877115249633,293.3245849609375,297.1499938964844,293.1499938964844,0.0060431319288909,-458.2805480957031,298.9021911621094,0.4749069809913635,0.050000000745058,0.0492389313876628,293.19287109375,297.1499938964844,293.1499938964844,0.2726949453353882,-3965.47216796875,304.1567687988281,0.9423792958259584,0.3605757057666778,0.253078430891037,293.2164001464844,297.1499938964844,293.1499938964844,0.3420412242412567,-6418.10546875,304.1596069335937,0.9970804452896118,0.4315872490406036,0.4095175564289093,293.22906494140625,297.1499938964844,293.1499938964844,0.0100693013519048,-3088.6953125,302.1371459960937,0.4749069809913635,0.050000000745058,0.2335682958364486,291.191162109375,291.1499938964844,262.1304626464844,260.4533996582031,279.87841796875,293.2566223144531,291.1913757324219,1.0,0.2847071588039398,0.8217533230781555,0.8217533230781555,1.0,1.0,-1.3061068058013916,0.5615869164466858,0.7445198893547058,0.2494547516107559,0.0,0.0,0.6516774296760559,82.93527221679688,46.0,5.477175712585449,-14884.814453125,255.18502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2889709472656,308.5367126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18123.560546875,18000.0,0.0,0.0,0.3428936302661896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7484123706817627,0.7484198808670044,-7.499964794988045e-06,0.0,0.0003479934239294,0.0,0.0,66.10762023925781,0.0,0.0,0.0,0.4641024470329284,4.0,0.0,1.0
475860,293.1386413574219,297.1499938964844,293.1499938964844,0.0968917682766914,-2232.069091796875,304.15045166015625,0.7353177070617676,0.1573948413133621,0.1429167687892913,293.32452392578125,297.1499938964844,293.1499938964844,0.0059383949264883,-450.98834228515625,298.8555603027344,0.4897691011428833,0.050000000745058,0.0489520952105522,293.1922302246094,297.1499938964844,293.1499938964844,0.2706498503684997,-3941.17919921875,304.15802001953125,0.9704144597053528,0.3596212565898895,0.2522015869617462,293.1932067871094,297.1499938964844,293.1499938964844,0.3130325973033905,-5966.16943359375,304.2054748535156,0.9990000128746032,0.434508740901947,0.3803586661815643,293.2269897460937,297.1499938964844,293.1499938964844,0.0099260630086064,-3056.568359375,302.1207580566406,0.4897691011428833,0.050000000745058,0.2322076708078384,291.2239990234375,291.1499938964844,262.1250915527344,260.45074462890625,279.8937072753906,293.24835205078125,291.23077392578125,1.0,0.2705435752868652,0.8212672472000122,0.8212672472000122,1.0,1.0,-1.268127202987671,0.544309139251709,0.7238181233406067,0.2399139106273651,0.0,0.0,0.6405301690101624,75.08753967285156,49.0,56.23363876342773,-14588.203125,223.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159545898437,308.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18201.142578125,18000.0,0.0,0.0,0.3408385813236236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7314022779464722,0.7314096689224243,-7.364654720731778e-06,0.0,0.0003459078434389,0.0,0.0,63.03922271728516,0.0,0.0,0.0,0.4570880532264709,4.0,0.0,1.0
