time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475920,293.1386413574219,297.1499938964844,293.1499938964844,0.0968917682766914,-2232.069091796875,304.15045166015625,0.7353177070617676,0.1573948413133621,0.1429167687892913,293.32452392578125,297.1499938964844,293.1499938964844,0.0059383949264883,-450.98834228515625,298.8555603027344,0.4897691011428833,0.050000000745058,0.0489520952105522,293.1922302246094,297.1499938964844,293.1499938964844,0.2706498503684997,-3941.17919921875,304.15802001953125,0.9704144597053528,0.3596212565898895,0.2522015869617462,293.1932067871094,297.1499938964844,293.1499938964844,0.3130325973033905,-5966.16943359375,304.2054748535156,0.9990000128746032,0.434508740901947,0.3803586661815643,293.2269897460937,297.1499938964844,293.1499938964844,0.0099260630086064,-3056.568359375,302.1207580566406,0.4897691011428833,0.050000000745058,0.2322076708078384,291.2239990234375,291.1499938964844,262.1250915527344,260.45074462890625,279.8937072753906,293.24835205078125,291.23077392578125,1.0,0.2705435752868652,0.8212672472000122,0.8212672472000122,1.0,1.0,-1.268127202987671,0.544309139251709,0.7238181233406067,0.2399139106273651,0.0,0.0,0.6405301690101624,75.08753967285156,49.0,56.23363876342773,-14588.203125,223.7900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159545898437,308.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18201.142578125,18000.0,0.0,0.0,0.3408385813236236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7314022779464722,0.7314096689224243,-7.364654720731778e-06,0.0,0.0003459078434389,0.0,0.0,63.03922271728516,0.0,0.0,0.0,0.4570880532264709,4.0,0.0,1.0
475980,293.1415710449219,297.1499938964844,293.1499938964844,0.0961976647377014,-2218.28955078125,304.1514587402344,0.7502188086509705,0.1570892930030822,0.14260034263134,293.3251342773437,297.1499938964844,293.1499938964844,0.0058371410705149,-443.6573791503906,298.81610107421875,0.5007392764091492,0.050000000745058,0.0487634427845478,293.1921691894531,297.1499938964844,293.1499938964844,0.2682269811630249,-3912.32080078125,304.1593017578125,0.9886854887008668,0.3585629165172577,0.2513468861579895,293.1365051269531,297.1499938964844,293.1499938964844,0.2876254916191101,-5571.865234375,304.2284545898437,0.9990000128746032,0.4448760747909546,0.3560463190078735,293.224853515625,297.1499938964844,293.1499938964844,0.0098002692684531,-3026.5556640625,302.1086730957031,0.5007392764091492,0.050000000745058,0.2313127815723419,291.27813720703125,291.1499938964844,262.1138000488281,260.4429931640625,279.8976135253906,293.2318115234375,291.2804260253906,1.0,0.2604895830154419,0.8207812309265137,0.8207812309265137,1.0,1.0,-1.2362290620803833,0.529914915561676,0.7063141465187073,0.2317503541707992,0.0,0.0,0.61922687292099,69.82778930664062,67.0,54.33906173706055,-14229.1220703125,201.49362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336669921875,308.72137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18390.28125,18000.0,0.0,0.0,0.3371897339820862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916759014129639,0.6916829943656921,-7.064128112688195e-06,0.0,0.0003422047302592,0.0,0.0,56.31049728393555,0.0,0.0,0.0,0.4414998590946197,4.0,0.0,1.0
476040,293.1415710449219,297.1499938964844,293.1499938964844,0.0961976647377014,-2218.28955078125,304.1514587402344,0.7502188086509705,0.1570892930030822,0.14260034263134,293.3251342773437,297.1499938964844,293.1499938964844,0.0058371410705149,-443.6573791503906,298.81610107421875,0.5007392764091492,0.050000000745058,0.0487634427845478,293.1921691894531,297.1499938964844,293.1499938964844,0.2682269811630249,-3912.32080078125,304.1593017578125,0.9886854887008668,0.3585629165172577,0.2513468861579895,293.1365051269531,297.1499938964844,293.1499938964844,0.2876254916191101,-5571.865234375,304.2284545898437,0.9990000128746032,0.4448760747909546,0.3560463190078735,293.224853515625,297.1499938964844,293.1499938964844,0.0098002692684531,-3026.5556640625,302.1086730957031,0.5007392764091492,0.050000000745058,0.2313127815723419,291.27813720703125,291.1499938964844,262.1138000488281,260.4429931640625,279.8976135253906,293.2318115234375,291.2804260253906,1.0,0.2604895830154419,0.8207812309265137,0.8207812309265137,1.0,1.0,-1.2362290620803833,0.529914915561676,0.7063141465187073,0.2317503541707992,0.0,0.0,0.61922687292099,69.82778930664062,67.0,54.33906173706055,-14229.1220703125,201.49362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6336669921875,308.72137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18390.28125,18000.0,0.0,0.0,0.3371897339820862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6916759014129639,0.6916829943656921,-7.064128112688195e-06,0.0,0.0003422047302592,0.0,0.0,56.31049728393555,0.0,0.0,0.0,0.4414998590946197,4.0,0.0,1.0
476100,293.1426696777344,297.1499938964844,293.1499938964844,0.0960032045841217,-2214.6083984375,304.1515197753906,0.7528325915336609,0.1569791585206985,0.142414391040802,293.32568359375,297.1499938964844,293.1499938964844,0.0058005237951874,-441.251220703125,298.7870788574219,0.5028180480003357,0.050000000745058,0.0487314835190773,293.1923217773437,297.1499938964844,293.1499938964844,0.267539769411087,-3904.461181640625,304.1588439941406,0.9914549589157104,0.3579995334148407,0.2509411573410034,293.1090087890625,297.1499938964844,293.1499938964844,0.2827931940555572,-5500.0830078125,304.2227783203125,0.9990000128746032,0.4504552185535431,0.3517578244209289,293.2236328125,297.1499938964844,293.1499938964844,0.0097717083990573,-3020.656982421875,302.0999755859375,0.5028180480003357,0.050000000745058,0.2311611622571945,291.2840881347656,291.1499938964844,262.1060791015625,260.4373474121094,279.894775390625,293.225830078125,291.2833251953125,1.0,0.2590636312961578,0.8205382227897644,0.8205382227897644,1.0,1.0,-1.2301411628723145,0.5271743535995483,0.7029668092727661,0.2301432937383651,0.0,0.0,0.6096090078353882,68.9263687133789,67.0,26.777788162231445,-14107.7197265625,197.56788635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76593017578125,308.74072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18397.38671875,18000.0,0.0,0.0,0.3347682356834411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6702103614807129,0.6702172756195068,-6.888213647471275e-06,0.0,0.0003397472028154,0.0,0.0,52.782493591308594,0.0,0.0,0.0,0.4331110715866089,4.0,0.0,1.0
476160,293.14324951171875,297.1499938964844,293.1499938964844,0.0960760191082954,-2216.231201171875,304.151123046875,0.7520869374275208,0.1569597125053405,0.142366275191307,293.3263244628906,297.1499938964844,293.1499938964844,0.005774128716439,-439.8150939941406,298.7499694824219,0.502346396446228,0.050000000745058,0.0487386509776115,293.1925354003906,297.1499938964844,293.1499938964844,0.267309695482254,-3902.292236328125,304.1576538085937,0.9903312921524048,0.3574190437793731,0.2505485713481903,293.08917236328125,297.1499938964844,293.1499938964844,0.2833960056304931,-5514.9404296875,304.2083435058594,0.9990000128746032,0.4548750519752502,0.3527211546897888,293.22235107421875,297.1499938964844,293.1499938964844,0.0097677735611796,-3021.6474609375,302.0885925292969,0.502346396446228,0.050000000745058,0.2311951816082,291.27154541015625,291.1499938964844,262.0971069335937,260.4305725097656,279.8893737792969,293.2226867675781,291.2671813964844,1.0,0.2596445083618164,0.8204827904701233,0.8204827904701233,1.0,1.0,-1.2308130264282229,0.5274683237075806,0.7033447027206421,0.2303114384412765,0.0,0.0,0.602664589881897,69.11761474609375,85.0,-12.230433464050291,-14042.9794921875,198.19256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8958740234375,308.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18348.990234375,18000.0,0.0,0.0,0.3321051001548767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517544388771057,0.6517611742019653,-6.72911210131133e-06,0.0,0.0003370444756001,0.0,0.0,49.81138610839844,0.0,0.0,0.0,0.425908476114273,4.0,0.0,1.0
476220,293.1439819335937,297.1499938964844,293.1499938964844,0.0966941565275192,-2228.844970703125,304.14971923828125,0.7427409291267395,0.1569823920726776,0.1424793154001236,293.3276672363281,297.1499938964844,293.1499938964844,0.0057451594620943,-439.080078125,298.658935546875,0.4955796897411346,0.050000000745058,0.0488482117652893,293.1931457519531,297.1499938964844,293.1499938964844,0.2677639722824096,-3909.16357421875,304.1543273925781,0.978283941745758,0.3562195003032684,0.2498047351837158,293.0782165527344,297.1499938964844,293.1499938964844,0.2976093888282776,-5749.8408203125,304.1648254394531,0.9990000128746032,0.4587201476097107,0.3671587705612182,293.22027587890625,297.1499938964844,293.1499938964844,0.0098115447908639,-3037.858642578125,302.0590515136719,0.4955796897411346,0.050000000745058,0.2317148745059967,291.2086181640625,291.1499938964844,262.0755920410156,260.4139709472656,279.87310791015625,293.22381591796875,291.2011108398437,1.0,0.2660501897335052,0.8203719258308411,0.8203719258308411,1.0,1.0,-1.2481327056884766,0.5352237224578857,0.7129090428352356,0.2347393333911895,0.0,0.0,0.5986825823783875,72.15116882324219,103.0,-75.76244354248047,-14103.662109375,210.4667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0950927734375,308.77313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18141.75390625,18000.0,0.0,0.0,0.3266927897930145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330230236053467,0.633029580116272,-6.536106411658693e-06,0.0,0.0003315516514703,0.0,0.0,46.71891784667969,0.0,0.0,0.0,0.4183180928230285,4.0,0.0,1.0
476280,293.1439819335937,297.1499938964844,293.1499938964844,0.0966941565275192,-2228.844970703125,304.14971923828125,0.7427409291267395,0.1569823920726776,0.1424793154001236,293.3276672363281,297.1499938964844,293.1499938964844,0.0057451594620943,-439.080078125,298.658935546875,0.4955796897411346,0.050000000745058,0.0488482117652893,293.1931457519531,297.1499938964844,293.1499938964844,0.2677639722824096,-3909.16357421875,304.1543273925781,0.978283941745758,0.3562195003032684,0.2498047351837158,293.0782165527344,297.1499938964844,293.1499938964844,0.2976093888282776,-5749.8408203125,304.1648254394531,0.9990000128746032,0.4587201476097107,0.3671587705612182,293.22027587890625,297.1499938964844,293.1499938964844,0.0098115447908639,-3037.858642578125,302.0590515136719,0.4955796897411346,0.050000000745058,0.2317148745059967,291.2086181640625,291.1499938964844,262.0755920410156,260.4139709472656,279.87310791015625,293.22381591796875,291.2011108398437,1.0,0.2660501897335052,0.8203719258308411,0.8203719258308411,1.0,1.0,-1.2481327056884766,0.5352237224578857,0.7129090428352356,0.2347393333911895,0.0,0.0,0.5986825823783875,72.15116882324219,103.0,-75.76244354248047,-14103.662109375,210.4667053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0950927734375,308.77313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18141.75390625,18000.0,0.0,0.0,0.3266927897930145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6330230236053467,0.633029580116272,-6.536106411658693e-06,0.0,0.0003315516514703,0.0,0.0,46.71891784667969,0.0,0.0,0.0,0.4183180928230285,4.0,0.0,1.0
476340,293.1449584960937,297.1499938964844,293.1499938964844,0.0975455120205879,-2246.0361328125,304.1484069824219,0.7263741493225098,0.1569393724203109,0.1426758766174316,293.3291931152344,297.1499938964844,293.1499938964844,0.005736154038459,-439.9749450683594,298.5577087402344,0.4834730923175812,0.050000000745058,0.0490725748240947,293.1940002441406,297.1499938964844,293.1499938964844,0.2687483727931976,-3922.29833984375,304.1512756347656,0.9537670612335204,0.354954183101654,0.2491028755903244,293.10693359375,297.1499938964844,293.1499938964844,0.3260591626167297,-6201.83447265625,304.11236572265625,0.9990000128746032,0.4547971189022064,0.3950851261615753,293.21990966796875,297.1499938964844,293.1499938964844,0.0098951458930969,-3064.508056640625,302.02215576171875,0.4834730923175812,0.050000000745058,0.2327791601419448,291.1258544921875,291.1499938964844,262.0497436523437,260.39361572265625,279.85113525390625,293.2342224121094,291.11773681640625,1.0,0.2781919836997986,0.8202610015869141,0.8202610015869141,1.0,1.0,-1.282588005065918,0.5507134795188904,0.7318745255470276,0.2435877621173858,0.0,0.0,0.6073229312896729,78.36060333251953,106.0,-106.99298095703124,-14387.619140625,236.17726135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1379699707031,308.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17908.580078125,18000.0,0.0,0.0,0.3223360776901245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400123834609985,0.6400189399719238,-6.537405624840176e-06,0.0,0.0003271301393397,0.0,0.0,47.449161529541016,0.0,0.0,0.0,0.4205062091350555,4.0,0.0,1.0
476400,293.1449584960937,297.1499938964844,293.1499938964844,0.0975455120205879,-2246.0361328125,304.1484069824219,0.7263741493225098,0.1569393724203109,0.1426758766174316,293.3291931152344,297.1499938964844,293.1499938964844,0.005736154038459,-439.9749450683594,298.5577087402344,0.4834730923175812,0.050000000745058,0.0490725748240947,293.1940002441406,297.1499938964844,293.1499938964844,0.2687483727931976,-3922.29833984375,304.1512756347656,0.9537670612335204,0.354954183101654,0.2491028755903244,293.10693359375,297.1499938964844,293.1499938964844,0.3260591626167297,-6201.83447265625,304.11236572265625,0.9990000128746032,0.4547971189022064,0.3950851261615753,293.21990966796875,297.1499938964844,293.1499938964844,0.0098951458930969,-3064.508056640625,302.02215576171875,0.4834730923175812,0.050000000745058,0.2327791601419448,291.1258544921875,291.1499938964844,262.0497436523437,260.39361572265625,279.85113525390625,293.2342224121094,291.11773681640625,1.0,0.2781919836997986,0.8202610015869141,0.8202610015869141,1.0,1.0,-1.282588005065918,0.5507134795188904,0.7318745255470276,0.2435877621173858,0.0,0.0,0.6073229312896729,78.36060333251953,106.0,-106.99298095703124,-14387.619140625,236.17726135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1379699707031,308.7645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17908.580078125,18000.0,0.0,0.0,0.3223360776901245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6400123834609985,0.6400189399719238,-6.537405624840176e-06,0.0,0.0003271301393397,0.0,0.0,47.449161529541016,0.0,0.0,0.0,0.4205062091350555,4.0,0.0,1.0
476460,293.1441345214844,297.1499938964844,293.1499938964844,0.0983738750219345,-2262.4970703125,304.1475524902344,0.712711751461029,0.157220721244812,0.1429856568574905,293.3309631347656,297.1499938964844,293.1499938964844,0.0057223155163228,-440.2984619140625,298.4602966308594,0.4722281694412231,0.050000000745058,0.0492893755435943,293.1949462890625,297.1499938964844,293.1499938964844,0.2693669497966766,-3930.572265625,304.14990234375,0.9306332468986512,0.3536486029624939,0.248359814286232,293.1644897460937,297.1499938964844,293.1499938964844,0.3529818952083587,-6616.31982421875,304.0806884765625,0.9990000128746032,0.4442562460899353,0.4203115105628967,293.22149658203125,297.1499938964844,293.1499938964844,0.0099591650068759,-3085.924072265625,301.98193359375,0.4722281694412231,0.050000000745058,0.2338075786828994,291.05633544921875,291.1499938964844,262.0201416015625,260.3699645996094,279.83465576171875,293.2525329589844,291.0521545410156,1.0,0.2887148559093475,0.819548487663269,0.819548487663269,1.0,1.0,-1.3138161897659302,0.564712643623352,0.7491034865379333,0.2517087459564209,0.0,0.0,0.6249568462371826,84.34659576416016,109.0,-87.45975494384766,-14732.3203125,261.36260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9859619140625,308.7236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17710.7578125,18000.0,0.0,0.0,0.3201479315757751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6696057915687561,0.6696125268936157,-6.728013886458939e-06,0.0,0.0003249094297643,0.0,0.0,51.74282836914063,0.0,0.0,0.0,0.431588351726532,4.0,0.0,1.0
476520,293.1441345214844,297.1499938964844,293.1499938964844,0.0983738750219345,-2262.4970703125,304.1475524902344,0.712711751461029,0.157220721244812,0.1429856568574905,293.3309631347656,297.1499938964844,293.1499938964844,0.0057223155163228,-440.2984619140625,298.4602966308594,0.4722281694412231,0.050000000745058,0.0492893755435943,293.1949462890625,297.1499938964844,293.1499938964844,0.2693669497966766,-3930.572265625,304.14990234375,0.9306332468986512,0.3536486029624939,0.248359814286232,293.1644897460937,297.1499938964844,293.1499938964844,0.3529818952083587,-6616.31982421875,304.0806884765625,0.9990000128746032,0.4442562460899353,0.4203115105628967,293.22149658203125,297.1499938964844,293.1499938964844,0.0099591650068759,-3085.924072265625,301.98193359375,0.4722281694412231,0.050000000745058,0.2338075786828994,291.05633544921875,291.1499938964844,262.0201416015625,260.3699645996094,279.83465576171875,293.2525329589844,291.0521545410156,1.0,0.2887148559093475,0.819548487663269,0.819548487663269,1.0,1.0,-1.3138161897659302,0.564712643623352,0.7491034865379333,0.2517087459564209,0.0,0.0,0.6249568462371826,84.34659576416016,109.0,-87.45975494384766,-14732.3203125,261.36260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9859619140625,308.7236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17710.7578125,18000.0,0.0,0.0,0.3201479315757751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6696057915687561,0.6696125268936157,-6.728013886458939e-06,0.0,0.0003249094297643,0.0,0.0,51.74282836914063,0.0,0.0,0.0,0.431588351726532,4.0,0.0,1.0
476580,293.1426696777344,297.1499938964844,293.1499938964844,0.0990408211946487,-2274.84423828125,304.1473083496094,0.6953961253166199,0.1576766222715377,0.1437802463769912,293.3328857421875,297.1499938964844,293.1499938964844,0.0057020653039216,-439.1241455078125,298.39068603515625,0.4547226130962372,0.050000000745058,0.0495941862463951,293.19586181640625,297.1499938964844,293.1499938964844,0.2684802711009979,-3919.890380859375,304.1515197753906,0.9034382104873656,0.3523266315460205,0.2476746141910553,293.2098999023437,297.1499938964844,293.1499938964844,0.3484378457069397,-6535.13720703125,304.11199951171875,0.9757893681526184,0.4345975220203399,0.4141727089881897,293.2237854003906,297.1499938964844,293.1499938964844,0.0099986130371689,-3096.2373046875,301.9501342773437,0.4547226130962372,0.050000000745058,0.2352534681558609,291.0539245605469,291.1499938964844,261.9872741699219,260.34344482421875,279.8312072753906,293.2611083984375,291.0574645996094,1.0,0.2970035076141357,0.8188359141349792,0.8188359141349792,1.0,1.0,-1.308680772781372,0.5622247457504272,0.7464559674263,0.2506070137023926,0.0,0.0,0.6391109824180603,91.9915771484375,112.0,-3.593093156814575,-14821.814453125,276.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7124938964844,308.67608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17699.708984375,18000.0,0.0,0.0,0.3200743496417999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039660811424255,0.703973114490509,-7.012114565441152e-06,0.0,0.0003248347784392,0.0,0.0,57.41780853271485,0.0,0.0,0.0,0.4451029002666473,4.0,0.0,1.0
476640,293.1426696777344,297.1499938964844,293.1499938964844,0.0990408211946487,-2274.84423828125,304.1473083496094,0.6953961253166199,0.1576766222715377,0.1437802463769912,293.3328857421875,297.1499938964844,293.1499938964844,0.0057020653039216,-439.1241455078125,298.39068603515625,0.4547226130962372,0.050000000745058,0.0495941862463951,293.19586181640625,297.1499938964844,293.1499938964844,0.2684802711009979,-3919.890380859375,304.1515197753906,0.9034382104873656,0.3523266315460205,0.2476746141910553,293.2098999023437,297.1499938964844,293.1499938964844,0.3484378457069397,-6535.13720703125,304.11199951171875,0.9757893681526184,0.4345975220203399,0.4141727089881897,293.2237854003906,297.1499938964844,293.1499938964844,0.0099986130371689,-3096.2373046875,301.9501342773437,0.4547226130962372,0.050000000745058,0.2352534681558609,291.0539245605469,291.1499938964844,261.9872741699219,260.34344482421875,279.8312072753906,293.2611083984375,291.0574645996094,1.0,0.2970035076141357,0.8188359141349792,0.8188359141349792,1.0,1.0,-1.308680772781372,0.5622247457504272,0.7464559674263,0.2506070137023926,0.0,0.0,0.6391109824180603,91.9915771484375,112.0,-3.593093156814575,-14821.814453125,276.36572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7124938964844,308.67608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17699.708984375,18000.0,0.0,0.0,0.3200743496417999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039660811424255,0.703973114490509,-7.012114565441152e-06,0.0,0.0003248347784392,0.0,0.0,57.41780853271485,0.0,0.0,0.0,0.4451029002666473,4.0,0.0,1.0
476700,293.1435546875,297.1499938964844,293.1499938964844,0.0990285947918891,-2274.322265625,304.1478271484375,0.6882835626602173,0.1576002687215805,0.1439115703105926,293.3341064453125,297.1499938964844,293.1499938964844,0.0056817075237631,-437.61859130859375,298.362548828125,0.4478157758712768,0.050000000745058,0.0497272908687591,293.1965026855469,297.1499938964844,293.1499938964844,0.2676277756690979,-3909.552734375,304.1528015136719,0.8937610387802124,0.3516167998313904,0.2472899854183197,293.219970703125,297.1499938964844,293.1499938964844,0.3455485105514526,-6486.77392578125,304.1241149902344,0.964133322238922,0.4318550229072571,0.4111973345279693,293.2250061035156,297.1499938964844,293.1499938964844,0.0099994502961635,-3096.173828125,301.9366149902344,0.4478157758712768,0.050000000745058,0.2358848601579666,291.0699462890625,291.1499938964844,261.96978759765625,260.3292541503906,279.8276062011719,293.2626953125,291.0721130371094,1.0,0.3004755973815918,0.8184796571731567,0.8184796571731567,1.0,1.0,-1.3057706356048584,0.5608510375022888,0.7449195981025696,0.2498927563428878,0.0,0.0,0.6427998542785645,95.31745910644533,112.0,14.735987663269045,-14813.921875,282.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572265625,308.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17772.7890625,18000.0,0.0,0.0,0.3204938173294067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.714556872844696,0.7145639657974243,-7.119870588212507e-06,0.0,0.0003252604801673,0.0,0.0,59.36954879760742,0.0,0.0,0.0,0.4495428502559662,4.0,0.0,1.0
476760,293.1446838378906,297.1499938964844,293.1499938964844,0.0989795252680778,-2273.231689453125,304.1483154296875,0.6821051836013794,0.1574609279632568,0.1439264863729477,293.33544921875,297.1499938964844,293.1499938964844,0.0056613339111208,-436.2201843261719,298.3306884765625,0.4421746432781219,0.050000000745058,0.0498473569750785,293.1972045898437,297.1499938964844,293.1499938964844,0.2669038474559784,-3900.896240234375,304.1535949707031,0.8855031132698059,0.3508936464786529,0.2468804121017456,293.22589111328125,297.1499938964844,293.1499938964844,0.3435320556163788,-6453.31005859375,304.1324462890625,0.9538322687149048,0.4298019409179687,0.4090725183486938,293.2262268066406,297.1499938964844,293.1499938964844,0.0100014489144086,-3096.994873046875,301.9217224121094,0.4421746432781219,0.050000000745058,0.2364544123411178,291.0785217285156,291.1499938964844,261.9516906738281,260.3145446777344,279.82342529296875,293.264404296875,291.07965087890625,1.0,0.3036203384399414,0.8181421756744385,0.8181421756744385,1.0,1.0,-1.3035736083984375,0.5598010420799255,0.7437725067138672,0.2493665516376495,0.0,0.0,0.646677553653717,98.32462310791016,115.0,17.30779457092285,-14801.23046875,288.33795166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,308.54669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17810.23828125,18000.0,0.0,0.0,0.3211158812046051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7234771251678467,0.7234843373298645,-7.2062348408508115e-06,0.0,0.0003258917713537,0.0,0.0,61.01420593261719,0.0,0.0,0.0,0.4533048868179321,4.0,0.0,1.0
476820,293.1468200683594,297.1499938964844,293.1499938964844,0.0988487526774406,-2270.5625,304.1490783691406,0.6719827651977539,0.1571590304374694,0.1438589692115783,293.33819580078125,297.1499938964844,293.1499938964844,0.005618143826723,-433.33587646484375,298.262939453125,0.4334543645381927,0.050000000745058,0.050058327615261,293.198486328125,297.1499938964844,293.1499938964844,0.2655390501022339,-3884.733154296875,304.1546630859375,0.8720047473907471,0.3494362235069275,0.2460253834724426,293.2313232421875,297.1499938964844,293.1499938964844,0.3407084345817566,-6406.98583984375,304.142822265625,0.9364587664604188,0.426763504743576,0.4061268270015716,293.228515625,297.1499938964844,293.1499938964844,0.0100012579932808,-3098.261474609375,301.8905639648437,0.4334543645381927,0.050000000745058,0.2374551594257354,291.0886535644531,291.1499938964844,261.9139404296875,260.28369140625,279.8135070800781,293.26739501953125,291.0894775390625,1.0,0.3091365694999695,0.8174673318862915,0.8174673318862915,1.0,1.0,-1.3003841638565063,0.5582444071769714,0.7421397566795349,0.2486313581466674,0.0,0.0,0.654147207736969,103.61995697021484,118.0,15.194202423095703,-14786.5888671875,298.7368469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996765136719,308.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17833.166015625,18000.0,0.0,0.0,0.3228480517864227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7404976487159729,0.7405049800872803,-7.362732503679581e-06,0.0,0.0003276497300248,0.0,0.0,64.17037200927734,0.0,0.0,0.0,0.4603528380393982,4.0,0.0,1.0
476880,293.1468200683594,297.1499938964844,293.1499938964844,0.0988487526774406,-2270.5625,304.1490783691406,0.6719827651977539,0.1571590304374694,0.1438589692115783,293.33819580078125,297.1499938964844,293.1499938964844,0.005618143826723,-433.33587646484375,298.262939453125,0.4334543645381927,0.050000000745058,0.050058327615261,293.198486328125,297.1499938964844,293.1499938964844,0.2655390501022339,-3884.733154296875,304.1546630859375,0.8720047473907471,0.3494362235069275,0.2460253834724426,293.2313232421875,297.1499938964844,293.1499938964844,0.3407084345817566,-6406.98583984375,304.142822265625,0.9364587664604188,0.426763504743576,0.4061268270015716,293.228515625,297.1499938964844,293.1499938964844,0.0100012579932808,-3098.261474609375,301.8905639648437,0.4334543645381927,0.050000000745058,0.2374551594257354,291.0886535644531,291.1499938964844,261.9139404296875,260.28369140625,279.8135070800781,293.26739501953125,291.0894775390625,1.0,0.3091365694999695,0.8174673318862915,0.8174673318862915,1.0,1.0,-1.3003841638565063,0.5582444071769714,0.7421397566795349,0.2486313581466674,0.0,0.0,0.654147207736969,103.61995697021484,118.0,15.194202423095703,-14786.5888671875,298.7368469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996765136719,308.4247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17833.166015625,18000.0,0.0,0.0,0.3228480517864227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7404976487159729,0.7405049800872803,-7.362732503679581e-06,0.0,0.0003276497300248,0.0,0.0,64.17037200927734,0.0,0.0,0.0,0.4603528380393982,4.0,0.0,1.0
476940,293.1485595703125,297.1499938964844,293.1499938964844,0.0987219810485839,-2268.031982421875,304.14959716796875,0.6639937162399292,0.1568844616413116,0.1437797248363495,293.3409118652344,297.1499938964844,293.1499938964844,0.0055714878253638,-430.2253112792969,298.1934814453125,0.4269283413887024,0.050000000745058,0.0502419136464595,293.1996459960937,297.1499938964844,293.1499938964844,0.2641791403293609,-3868.7236328125,304.1553649902344,0.8612245321273804,0.3479751646518707,0.2451458722352981,293.2329406738281,297.1499938964844,293.1499938964844,0.3385032713413238,-6371.6904296875,304.1488037109375,0.9223405718803406,0.4243718683719635,0.4039495289325714,293.2305603027344,297.1499938964844,293.1499938964844,0.0099942283704876,-3098.2373046875,301.8589172363281,0.4269283413887024,0.050000000745058,0.2383260130882263,291.0966186523437,291.1499938964844,261.87457275390625,260.2513427734375,279.8023376464844,293.2699584960937,291.0972900390625,1.0,0.3138769268989563,0.8167924284934998,0.8167924284934998,1.0,1.0,-1.2978854179382324,0.556998610496521,0.7408867478370667,0.2480785697698593,0.0,0.0,0.6607149243354797,108.23307037353516,121.0,12.270149230957031,-14779.3671875,307.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00048828125,308.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.732421875,18000.0,0.0,0.0,0.3250565230846405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7557169198989868,0.7557244300842285,-7.504982932005078e-06,0.0,0.0003298910451121,0.0,0.0,67.0888442993164,0.0,0.0,0.0,0.4666846692562103,4.0,0.0,1.0
477000,293.1485595703125,297.1499938964844,293.1499938964844,0.0987219810485839,-2268.031982421875,304.14959716796875,0.6639937162399292,0.1568844616413116,0.1437797248363495,293.3409118652344,297.1499938964844,293.1499938964844,0.0055714878253638,-430.2253112792969,298.1934814453125,0.4269283413887024,0.050000000745058,0.0502419136464595,293.1996459960937,297.1499938964844,293.1499938964844,0.2641791403293609,-3868.7236328125,304.1553649902344,0.8612245321273804,0.3479751646518707,0.2451458722352981,293.2329406738281,297.1499938964844,293.1499938964844,0.3385032713413238,-6371.6904296875,304.1488037109375,0.9223405718803406,0.4243718683719635,0.4039495289325714,293.2305603027344,297.1499938964844,293.1499938964844,0.0099942283704876,-3098.2373046875,301.8589172363281,0.4269283413887024,0.050000000745058,0.2383260130882263,291.0966186523437,291.1499938964844,261.87457275390625,260.2513427734375,279.8023376464844,293.2699584960937,291.0972900390625,1.0,0.3138769268989563,0.8167924284934998,0.8167924284934998,1.0,1.0,-1.2978854179382324,0.556998610496521,0.7408867478370667,0.2480785697698593,0.0,0.0,0.6607149243354797,108.23307037353516,121.0,12.270149230957031,-14779.3671875,307.87255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00048828125,308.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.732421875,18000.0,0.0,0.0,0.3250565230846405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7557169198989868,0.7557244300842285,-7.504982932005078e-06,0.0,0.0003298910451121,0.0,0.0,67.0888442993164,0.0,0.0,0.0,0.4666846692562103,4.0,0.0,1.0
477060,293.1499938964844,297.1499938964844,293.1499938964844,0.0986014157533645,-2265.643798828125,304.1499328613281,0.6574176549911499,0.1566340774297714,0.1437071561813354,293.3434143066406,297.1499938964844,293.1499938964844,0.0055222664959728,-426.9220275878906,298.1235046386719,0.4217611253261566,0.050000000745058,0.0504071079194545,293.2006530761719,297.1499938964844,293.1499938964844,0.2628012001514435,-3852.541015625,304.1558532714844,0.8522147536277771,0.346511572599411,0.2442510724067688,293.23309326171875,297.1499938964844,293.1499938964844,0.3364864587783813,-6340.1220703125,304.15252685546875,0.9107353687286376,0.4222421944141388,0.4020651578903198,293.2323913574219,297.1499938964844,293.1499938964844,0.0099817644804716,-3097.0703125,301.8271179199219,0.4217611253261566,0.050000000745058,0.2391096204519271,291.1040954589844,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,293.27227783203125,291.1048278808594,1.0,0.3180660903453827,0.816295862197876,0.816295862197876,1.0,1.0,-1.2956011295318604,0.5558662414550781,0.7397348880767822,0.2475990355014801,0.0,0.0,0.6663399338722229,112.38397979736328,124.0,11.297979354858398,-14779.1474609375,316.046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8449401855469,308.2504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17869.078125,18000.0,0.0,0.0,0.327534407377243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690613865852356,0.7690690159797668,-7.632691449543927e-06,0.0,0.0003324057906866,0.0,0.0,69.73224639892578,0.0,0.0,0.0,0.4722770154476166,4.0,0.0,1.0
477120,293.1499938964844,297.1499938964844,293.1499938964844,0.0986014157533645,-2265.643798828125,304.1499328613281,0.6574176549911499,0.1566340774297714,0.1437071561813354,293.3434143066406,297.1499938964844,293.1499938964844,0.0055222664959728,-426.9220275878906,298.1235046386719,0.4217611253261566,0.050000000745058,0.0504071079194545,293.2006530761719,297.1499938964844,293.1499938964844,0.2628012001514435,-3852.541015625,304.1558532714844,0.8522147536277771,0.346511572599411,0.2442510724067688,293.23309326171875,297.1499938964844,293.1499938964844,0.3364864587783813,-6340.1220703125,304.15252685546875,0.9107353687286376,0.4222421944141388,0.4020651578903198,293.2323913574219,297.1499938964844,293.1499938964844,0.0099817644804716,-3097.0703125,301.8271179199219,0.4217611253261566,0.050000000745058,0.2391096204519271,291.1040954589844,291.1499938964844,261.8340759277344,260.21795654296875,279.7900695800781,293.27227783203125,291.1048278808594,1.0,0.3180660903453827,0.816295862197876,0.816295862197876,1.0,1.0,-1.2956011295318604,0.5558662414550781,0.7397348880767822,0.2475990355014801,0.0,0.0,0.6663399338722229,112.38397979736328,124.0,11.297979354858398,-14779.1474609375,316.046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8449401855469,308.2504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17869.078125,18000.0,0.0,0.0,0.327534407377243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690613865852356,0.7690690159797668,-7.632691449543927e-06,0.0,0.0003324057906866,0.0,0.0,69.73224639892578,0.0,0.0,0.0,0.4722770154476166,4.0,0.0,1.0
477180,293.1511535644531,297.1499938964844,293.1499938964844,0.0984717234969139,-2263.08154296875,304.1501770019531,0.6518182754516602,0.1563977152109146,0.1436369717121124,293.3456420898437,297.1499938964844,293.1499938964844,0.0054710670374333,-423.4420166015625,298.0539855957031,0.4174928367137909,0.050000000745058,0.0505593530833721,293.2015380859375,297.1499938964844,293.1499938964844,0.2613785564899444,-3835.83056640625,304.1562805175781,0.8444258570671082,0.345045268535614,0.2433446794748306,293.2325744628906,297.1499938964844,293.1499938964844,0.3344977796077728,-6309.46484375,304.15496826171875,0.9012861847877502,0.4202400743961334,0.4003111720085144,293.23406982421875,297.1499938964844,293.1499938964844,0.0099643748253583,-3094.73486328125,301.7953796386719,0.4174928367137909,0.050000000745058,0.239831805229187,291.1126708984375,291.1499938964844,261.7929992675781,260.1839904785156,279.7773742675781,293.2744140625,291.1135559082031,1.0,0.3218536674976349,0.8157992959022522,0.8157992959022522,1.0,1.0,-1.2933731079101562,0.5547602772712708,0.7386128306388855,0.2471335381269455,0.0,0.0,0.6707471013069153,116.2079086303711,112.0,12.234981536865234,-14783.7060546875,323.4948425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.734130859375,308.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.7890625,18000.0,0.0,0.0,0.3301019072532654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7800522446632385,0.7800599932670593,-7.741444278508425e-06,0.0,0.0003350114566273,0.0,0.0,71.98025512695312,0.0,0.0,0.0,0.4769196510314941,4.0,0.0,1.0
477240,293.1511535644531,297.1499938964844,293.1499938964844,0.0984717234969139,-2263.08154296875,304.1501770019531,0.6518182754516602,0.1563977152109146,0.1436369717121124,293.3456420898437,297.1499938964844,293.1499938964844,0.0054710670374333,-423.4420166015625,298.0539855957031,0.4174928367137909,0.050000000745058,0.0505593530833721,293.2015380859375,297.1499938964844,293.1499938964844,0.2613785564899444,-3835.83056640625,304.1562805175781,0.8444258570671082,0.345045268535614,0.2433446794748306,293.2325744628906,297.1499938964844,293.1499938964844,0.3344977796077728,-6309.46484375,304.15496826171875,0.9012861847877502,0.4202400743961334,0.4003111720085144,293.23406982421875,297.1499938964844,293.1499938964844,0.0099643748253583,-3094.73486328125,301.7953796386719,0.4174928367137909,0.050000000745058,0.239831805229187,291.1126708984375,291.1499938964844,261.7929992675781,260.1839904785156,279.7773742675781,293.2744140625,291.1135559082031,1.0,0.3218536674976349,0.8157992959022522,0.8157992959022522,1.0,1.0,-1.2933731079101562,0.5547602772712708,0.7386128306388855,0.2471335381269455,0.0,0.0,0.6707471013069153,116.2079086303711,112.0,12.234981536865234,-14783.7060546875,323.4948425292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.734130859375,308.20330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17892.7890625,18000.0,0.0,0.0,0.3301019072532654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7800522446632385,0.7800599932670593,-7.741444278508425e-06,0.0,0.0003350114566273,0.0,0.0,71.98025512695312,0.0,0.0,0.0,0.4769196510314941,4.0,0.0,1.0
477300,293.151611328125,297.1499938964844,293.1499938964844,0.0983504131436348,-2260.731689453125,304.1503601074219,0.6514588594436646,0.1562923789024353,0.1435418277978897,293.3466186523437,297.1499938964844,293.1499938964844,0.0054372502490878,-421.1028137207031,298.01971435546875,0.4173274040222168,0.050000000745058,0.0505655780434608,293.2019348144531,297.1499938964844,293.1499938964844,0.2605856955051422,-3826.4853515625,304.1565856933594,0.8436047434806824,0.3443191051483154,0.2428411990404129,293.2321472167969,297.1499938964844,293.1499938964844,0.3334307968616485,-6293.1083984375,304.156005859375,0.9002726078033447,0.4192754626274109,0.3993980884552002,293.2348022460937,297.1499938964844,293.1499938964844,0.0099356481805443,-3089.1318359375,301.7797241210937,0.4173274040222168,0.050000000745058,0.2398613393306732,291.1177062988281,291.1499938964844,261.7724304199219,260.1669311523437,279.7713317871094,293.275390625,291.1188049316406,1.0,0.3214744031429291,0.8155509829521179,0.8155509829521179,1.0,1.0,-1.2916022539138794,0.5539085865020752,0.7376936674118042,0.2467385828495025,0.0,0.0,0.6724012494087219,116.33995819091795,112.0,13.856042861938477,-14782.4345703125,323.0062255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6950988769531,308.19049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.126953125,18000.0,0.0,0.0,0.3313645422458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7844957709312439,0.7845035791397095,-7.786903552187141e-06,0.0,0.0003362928982824,0.0,0.0,72.91167449951172,0.0,0.0,0.0,0.4788084328174591,4.0,0.0,1.0
477360,293.15191650390625,297.1499938964844,293.1499938964844,0.0981944277882576,-2257.71484375,304.15057373046875,0.6526567935943604,0.1562115401029586,0.1434204876422882,293.34747314453125,297.1499938964844,293.1499938964844,0.0053979801014065,-418.3484191894531,297.9863586425781,0.4183925688266754,0.050000000745058,0.0505259968340396,293.2021789550781,297.1499938964844,293.1499938964844,0.2597271800041199,-3816.339111328125,304.1569519042969,0.8447229862213135,0.3436103761196136,0.2423131167888641,293.2315979003906,297.1499938964844,293.1499938964844,0.3322943449020386,-6275.71728515625,304.156982421875,0.901513934135437,0.4183417558670044,0.3984663784503937,293.2354431152344,297.1499938964844,293.1499938964844,0.0098934825509786,-3080.437255859375,301.7645263671875,0.4183925688266754,0.050000000745058,0.2396735697984695,291.12420654296875,291.1499938964844,261.7518920898437,260.14990234375,279.7655029296875,293.2763061523437,291.12554931640625,1.0,0.32004114985466,0.815302848815918,0.815302848815918,1.0,1.0,-1.2894316911697388,0.5528784394264221,0.7365532517433167,0.246235579252243,0.0,0.0,0.6734769940376282,115.30572509765624,100.0,16.576452255249023,-14778.0732421875,319.7839660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.667724609375,308.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17925.91796875,18000.0,0.0,0.0,0.3325773179531097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787970781326294,0.7879785895347595,-7.824334716133308e-06,0.0,0.0003375236701685,0.0,0.0,73.65841674804688,0.0,0.0,0.0,0.4802928566932678,4.0,0.0,1.0
477420,293.1522521972656,297.1499938964844,293.1499938964844,0.097832940518856,-2250.735107421875,304.1509704589844,0.6585468649864197,0.1560929119586944,0.1431409120559692,293.3487243652344,297.1499938964844,293.1499938964844,0.0053095528855919,-412.0764465332031,297.92169189453125,0.4233572781085968,0.050000000745058,0.0503540635108947,293.2023620605469,297.1499938964844,293.1499938964844,0.2579197585582733,-3794.958740234375,304.1576538085937,0.8512577414512634,0.342248797416687,0.2412262856960296,293.2301940917969,297.1499938964844,293.1499938964844,0.3299300372600555,-6239.65673828125,304.1585693359375,0.9091509580612184,0.4165624678134918,0.3965944051742553,293.2363586425781,297.1499938964844,293.1499938964844,0.0097838025540113,-3057.1357421875,301.7352294921875,0.4233572781085968,0.050000000745058,0.2388579994440078,291.13946533203125,291.1499938964844,261.7113037109375,260.1161193847656,279.75323486328125,293.27618408203125,291.1409606933594,1.0,0.3146251440048218,0.8148065805435181,0.8148065805435181,1.0,1.0,-1.2843594551086426,0.5504905581474304,0.7338689565658569,0.2450378090143203,0.0,0.0,0.6738736033439636,110.87689208984376,88.0,20.307950973510746,-14759.6767578125,307.8948059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6478271484375,308.1890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.94140625,18000.0,0.0,0.0,0.3347600400447845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7912163734436035,0.7912242412567139,-7.866319720051251e-06,0.0,0.0003397389082238,0.0,0.0,74.41024780273438,0.0,0.0,0.0,0.4817267954349518,4.0,0.0,1.0
477480,293.1522521972656,297.1499938964844,293.1499938964844,0.097832940518856,-2250.735107421875,304.1509704589844,0.6585468649864197,0.1560929119586944,0.1431409120559692,293.3487243652344,297.1499938964844,293.1499938964844,0.0053095528855919,-412.0764465332031,297.92169189453125,0.4233572781085968,0.050000000745058,0.0503540635108947,293.2023620605469,297.1499938964844,293.1499938964844,0.2579197585582733,-3794.958740234375,304.1576538085937,0.8512577414512634,0.342248797416687,0.2412262856960296,293.2301940917969,297.1499938964844,293.1499938964844,0.3299300372600555,-6239.65673828125,304.1585693359375,0.9091509580612184,0.4165624678134918,0.3965944051742553,293.2363586425781,297.1499938964844,293.1499938964844,0.0097838025540113,-3057.1357421875,301.7352294921875,0.4233572781085968,0.050000000745058,0.2388579994440078,291.13946533203125,291.1499938964844,261.7113037109375,260.1161193847656,279.75323486328125,293.27618408203125,291.1409606933594,1.0,0.3146251440048218,0.8148065805435181,0.8148065805435181,1.0,1.0,-1.2843594551086426,0.5504905581474304,0.7338689565658569,0.2450378090143203,0.0,0.0,0.6738736033439636,110.87689208984376,88.0,20.307950973510746,-14759.6767578125,307.8948059082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6478271484375,308.1890563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.94140625,18000.0,0.0,0.0,0.3347600400447845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7912163734436035,0.7912242412567139,-7.866319720051251e-06,0.0,0.0003397389082238,0.0,0.0,74.41024780273438,0.0,0.0,0.0,0.4817267954349518,4.0,0.0,1.0
477540,293.1523742675781,297.1499938964844,293.1499938964844,0.0974256917834281,-2242.908447265625,304.1513366699219,0.6686651110649109,0.1560138911008834,0.1428114473819732,293.3490905761719,297.1499938964844,293.1499938964844,0.0052140182815492,-405.24261474609375,297.8592834472656,0.4321012198925018,0.050000000745058,0.05009451135993,293.2021484375,297.1499938964844,293.1499938964844,0.2560850381851196,-3773.271728515625,304.1581420898437,0.8629983067512512,0.3409638404846191,0.2401276528835296,293.2283935546875,297.1499938964844,293.1499938964844,0.3275496065616607,-6203.5107421875,304.15966796875,0.9237170219421388,0.4148912131786346,0.3947392702102661,293.23681640625,297.1499938964844,293.1499938964844,0.0096531147137284,-3028.8330078125,301.70709228515625,0.4321012198925018,0.050000000745058,0.2376268059015274,291.1551513671875,291.1499938964844,261.6717224121094,260.0831604003906,279.7411499023437,293.2750244140625,291.1566162109375,1.0,0.3066448271274566,0.8143103122711182,0.8143103122711182,1.0,1.0,-1.2786293029785156,0.5478097200393677,0.7308195233345032,0.2436650991439819,0.0,0.0,0.672137975692749,104.2193832397461,76.0,21.427738189697266,-14730.1142578125,290.9700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6725158691406,308.2141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.427734375,18000.0,0.0,0.0,0.3364845514297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896128296852112,0.7896206974983215,-7.861891390348319e-06,0.0,0.0003414890379644,0.0,0.0,74.155029296875,0.0,0.0,0.0,0.4811198711395263,4.0,0.0,1.0
477600,293.1523742675781,297.1499938964844,293.1499938964844,0.0974256917834281,-2242.908447265625,304.1513366699219,0.6686651110649109,0.1560138911008834,0.1428114473819732,293.3490905761719,297.1499938964844,293.1499938964844,0.0052140182815492,-405.24261474609375,297.8592834472656,0.4321012198925018,0.050000000745058,0.05009451135993,293.2021484375,297.1499938964844,293.1499938964844,0.2560850381851196,-3773.271728515625,304.1581420898437,0.8629983067512512,0.3409638404846191,0.2401276528835296,293.2283935546875,297.1499938964844,293.1499938964844,0.3275496065616607,-6203.5107421875,304.15966796875,0.9237170219421388,0.4148912131786346,0.3947392702102661,293.23681640625,297.1499938964844,293.1499938964844,0.0096531147137284,-3028.8330078125,301.70709228515625,0.4321012198925018,0.050000000745058,0.2376268059015274,291.1551513671875,291.1499938964844,261.6717224121094,260.0831604003906,279.7411499023437,293.2750244140625,291.1566162109375,1.0,0.3066448271274566,0.8143103122711182,0.8143103122711182,1.0,1.0,-1.2786293029785156,0.5478097200393677,0.7308195233345032,0.2436650991439819,0.0,0.0,0.672137975692749,104.2193832397461,76.0,21.427738189697266,-14730.1142578125,290.9700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6725158691406,308.2141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.427734375,18000.0,0.0,0.0,0.3364845514297485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896128296852112,0.7896206974983215,-7.861891390348319e-06,0.0,0.0003414890379644,0.0,0.0,74.155029296875,0.0,0.0,0.0,0.4811198711395263,4.0,0.0,1.0
