time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477660,293.1521301269531,297.1499938964844,293.1499938964844,0.0970268175005912,-2235.266845703125,304.15155029296875,0.683171272277832,0.1559981703758239,0.142482504248619,293.3483581542969,297.1499938964844,293.1499938964844,0.0051166615448892,-398.2369995117188,297.7994689941406,0.4453574419021606,0.050000000745058,0.0497784614562988,293.2015686035156,297.1499938964844,293.1499938964844,0.2542900443077087,-3752.085205078125,304.1584167480469,0.8801446557044983,0.339759886264801,0.2390426397323608,293.22637939453125,297.1499938964844,293.1499938964844,0.3252220451831817,-6168.2998046875,304.1603088378906,0.9447773098945618,0.4133153855800628,0.3929202556610107,293.23681640625,297.1499938964844,293.1499938964844,0.009511686861515,-2997.81640625,301.6798400878906,0.4453574419021606,0.050000000745058,0.2361275851726532,291.1697998046875,291.1499938964844,261.6336975097656,260.0514221191406,279.7294311523437,293.27325439453125,291.17108154296875,1.0,0.2967827320098877,0.8138574361801147,0.8138574361801147,1.0,1.0,-1.2725695371627808,0.5449890494346619,0.7275804877281189,0.2422051876783371,0.0,0.0,0.6684978604316711,96.1263656616211,64.0,20.19110870361328,-14690.9873046875,270.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7367858886719,308.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.96875,18000.0,0.0,0.0,0.3376327455043793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783500075340271,0.7835078835487366,-7.813570846337825e-06,0.0,0.0003426542971283,0.0,0.0,72.9640884399414,0.0,0.0,0.0,0.4786133170127868,4.0,0.0,1.0
477720,293.1521301269531,297.1499938964844,293.1499938964844,0.0970268175005912,-2235.266845703125,304.15155029296875,0.683171272277832,0.1559981703758239,0.142482504248619,293.3483581542969,297.1499938964844,293.1499938964844,0.0051166615448892,-398.2369995117188,297.7994689941406,0.4453574419021606,0.050000000745058,0.0497784614562988,293.2015686035156,297.1499938964844,293.1499938964844,0.2542900443077087,-3752.085205078125,304.1584167480469,0.8801446557044983,0.339759886264801,0.2390426397323608,293.22637939453125,297.1499938964844,293.1499938964844,0.3252220451831817,-6168.2998046875,304.1603088378906,0.9447773098945618,0.4133153855800628,0.3929202556610107,293.23681640625,297.1499938964844,293.1499938964844,0.009511686861515,-2997.81640625,301.6798400878906,0.4453574419021606,0.050000000745058,0.2361275851726532,291.1697998046875,291.1499938964844,261.6336975097656,260.0514221191406,279.7294311523437,293.27325439453125,291.17108154296875,1.0,0.2967827320098877,0.8138574361801147,0.8138574361801147,1.0,1.0,-1.2725695371627808,0.5449890494346619,0.7275804877281189,0.2422051876783371,0.0,0.0,0.6684978604316711,96.1263656616211,64.0,20.19110870361328,-14690.9873046875,270.94970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7367858886719,308.2560119628906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.96875,18000.0,0.0,0.0,0.3376327455043793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.783500075340271,0.7835078835487366,-7.813570846337825e-06,0.0,0.0003426542971283,0.0,0.0,72.9640884399414,0.0,0.0,0.0,0.4786133170127868,4.0,0.0,1.0
477780,293.1516418457031,297.1499938964844,293.1499938964844,0.0966663360595703,-2228.388916015625,304.1516418457031,0.702584981918335,0.156043455004692,0.1421756893396377,293.3463439941406,297.1499938964844,293.1499938964844,0.0050208107568323,-391.3177795410156,297.742431640625,0.4644811451435089,0.050000000745058,0.0494268350303173,293.2006530761719,297.1499938964844,293.1499938964844,0.252591073513031,-3732.0791015625,304.158447265625,0.9035426378250122,0.3386395573616028,0.2379893362522125,293.22418212890625,297.1499938964844,293.1499938964844,0.3230046927928924,-6134.87890625,304.1605529785156,0.9705578088760376,0.4118250608444214,0.391148179769516,293.2364807128906,297.1499938964844,293.1499938964844,0.0093663446605205,-2965.6806640625,301.6531982421875,0.4644811451435089,0.050000000745058,0.2344596236944198,291.1820068359375,291.1499938964844,261.5977783203125,260.0214233398437,279.7182006835937,293.27081298828125,291.1830139160156,1.0,0.2854666113853454,0.8134046196937561,0.8134046196937561,1.0,1.0,-1.2663856744766235,0.5421175956726074,0.7242680788040161,0.2407061606645584,0.0,0.0,0.6633791923522949,87.13082885742188,52.0,17.060728073120117,-14643.85546875,249.12026977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8333435058594,308.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18102.732421875,18000.0,0.0,0.0,0.3381326794624328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7736506462097168,0.7736583352088928,-7.72852490626974e-06,0.0,0.0003431616933085,0.0,0.0,71.01939392089844,0.0,0.0,0.0,0.4745415449142456,4.0,0.0,1.0
477840,293.1516418457031,297.1499938964844,293.1499938964844,0.0966663360595703,-2228.388916015625,304.1516418457031,0.702584981918335,0.156043455004692,0.1421756893396377,293.3463439941406,297.1499938964844,293.1499938964844,0.0050208107568323,-391.3177795410156,297.742431640625,0.4644811451435089,0.050000000745058,0.0494268350303173,293.2006530761719,297.1499938964844,293.1499938964844,0.252591073513031,-3732.0791015625,304.158447265625,0.9035426378250122,0.3386395573616028,0.2379893362522125,293.22418212890625,297.1499938964844,293.1499938964844,0.3230046927928924,-6134.87890625,304.1605529785156,0.9705578088760376,0.4118250608444214,0.391148179769516,293.2364807128906,297.1499938964844,293.1499938964844,0.0093663446605205,-2965.6806640625,301.6531982421875,0.4644811451435089,0.050000000745058,0.2344596236944198,291.1820068359375,291.1499938964844,261.5977783203125,260.0214233398437,279.7182006835937,293.27081298828125,291.1830139160156,1.0,0.2854666113853454,0.8134046196937561,0.8134046196937561,1.0,1.0,-1.2663856744766235,0.5421175956726074,0.7242680788040161,0.2407061606645584,0.0,0.0,0.6633791923522949,87.13082885742188,52.0,17.060728073120117,-14643.85546875,249.12026977539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8333435058594,308.3104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18102.732421875,18000.0,0.0,0.0,0.3381326794624328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7736506462097168,0.7736583352088928,-7.72852490626974e-06,0.0,0.0003431616933085,0.0,0.0,71.01939392089844,0.0,0.0,0.0,0.4745415449142456,4.0,0.0,1.0
477900,293.1513366699219,297.1499938964844,293.1499938964844,0.0965047925710678,-2225.31884765625,304.1516418457031,0.7141709923744202,0.1560870558023452,0.1420333534479141,293.3448791503906,297.1499938964844,293.1499938964844,0.0049741137772798,-387.94244384765625,297.7149353027344,0.4747436940670013,0.050000000745058,0.0492423363029956,293.2000732421875,297.1499938964844,293.1499938964844,0.2517871856689453,-3722.632080078125,304.1583557128906,0.9191464185714722,0.3381098210811615,0.2374776601791381,293.2230529785156,297.1499938964844,293.1499938964844,0.3219474852085113,-6118.98583984375,304.1605529785156,0.9842881560325624,0.4111093580722809,0.3902817666530609,293.2361755371094,297.1499938964844,293.1499938964844,0.0092935962602496,-2949.5205078125,301.6400451660156,0.4747436940670013,0.050000000745058,0.2335844337940216,291.1869506835937,291.1499938964844,261.5807800292969,260.0071716308594,279.7128295898437,293.26934814453125,291.18780517578125,1.0,0.2793532907962799,0.8131781816482544,0.8131781816482544,1.0,1.0,-1.2632886171340942,0.5406814813613892,0.7226070761680603,0.2399523556232452,0.0,0.0,0.6604167222976685,82.4131851196289,52.0,15.038504600524902,-14617.7958984375,237.8083038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8909606933594,308.3409729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18116.595703125,18000.0,0.0,0.0,0.3381324708461761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676514983177185,0.7676591277122498,-7.675510460103396e-06,0.0,0.0003431614895816,0.0,0.0,69.84193420410156,0.0,0.0,0.0,0.4720605313777923,4.0,0.0,1.0
477960,293.15093994140625,297.1499938964844,293.1499938964844,0.0963572785258293,-2222.52392578125,304.151611328125,0.7264212369918823,0.1561441421508789,0.1418996155261993,293.34307861328125,297.1499938964844,293.1499938964844,0.0049284235574305,-384.638671875,297.6881103515625,0.4844263195991516,0.050000000745058,0.0490540973842144,293.199462890625,297.1499938964844,293.1499938964844,0.2510166466236114,-3713.59033203125,304.1582336425781,0.9381046295166016,0.3375997543334961,0.2369770407676696,293.22186279296875,297.1499938964844,293.1499938964844,0.3208408057689667,-6102.9794921875,304.1606750488281,0.9979335069656372,0.4104152023792267,0.3894286751747131,293.2358093261719,297.1499938964844,293.1499938964844,0.0092213535681366,-2933.431640625,301.626953125,0.4844263195991516,0.050000000745058,0.2326915115118026,291.1910705566406,291.1499938964844,261.5644836425781,259.9935607910156,279.7076721191406,293.2677001953125,291.1917724609375,1.0,0.2729625105857849,0.8129677772521973,0.8129677772521973,1.0,1.0,-1.2600924968719482,0.5392017960548401,0.7208906412124634,0.2391783148050308,0.0,0.0,0.6572620272636414,77.59953308105469,40.0,12.879643440246582,-14589.5576171875,226.32896423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95330810546875,308.3731384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18127.61328125,18000.0,0.0,0.0,0.3379647433757782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611103057861328,0.7611179351806641,-7.61727778808563e-06,0.0,0.0003429912612773,0.0,0.0,68.56856536865234,0.0,0.0,0.0,0.4693582952022552,4.0,0.0,1.0
478020,293.1507568359375,297.1499938964844,293.1499938964844,0.0958370417356491,-2212.155517578125,304.1519775390625,0.7474255561828613,0.1561650931835174,0.1417151242494583,293.33843994140625,297.1499938964844,293.1499938964844,0.00484797405079,-378.2944030761719,297.65460205078125,0.4998123943805694,0.050000000745058,0.0487781912088394,293.1978454589844,297.1499938964844,293.1499938964844,0.2488770484924316,-3687.7314453125,304.1591491699219,0.968729853630066,0.3366701900959015,0.236112430691719,293.1950378417969,297.1499938964844,293.1499938964844,0.2898627519607544,-5613.50537109375,304.20928955078125,0.9990000128746032,0.4139207005500793,0.3579949140548706,293.2345275878906,297.1499938964844,293.1499938964844,0.0090879686176776,-2900.279052734375,301.6088256835937,0.4998123943805694,0.050000000745058,0.2313827276229858,291.2317810058594,291.1499938964844,261.53436279296875,259.9683532714844,279.71099853515625,293.2540588378906,291.2397155761719,1.0,0.2583431303501129,0.8125470280647278,0.8125470280647278,1.0,1.0,-1.2193303108215332,0.5207907557487488,0.6985396146774292,0.2290040999650955,0.0,0.0,0.6446459293365479,70.00792694091797,43.0,67.9968490600586,-14285.330078125,196.240463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246032714844,308.525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.955078125,18000.0,0.0,0.0,0.3367294371128082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7421247959136963,0.7421322464942932,-7.466663191735279e-06,0.0,0.0003417375846765,0.0,0.0,65.07555389404297,0.0,0.0,0.0,0.4614997804164886,4.0,0.0,1.0
478080,293.1507568359375,297.1499938964844,293.1499938964844,0.0958370417356491,-2212.155517578125,304.1519775390625,0.7474255561828613,0.1561650931835174,0.1417151242494583,293.33843994140625,297.1499938964844,293.1499938964844,0.00484797405079,-378.2944030761719,297.65460205078125,0.4998123943805694,0.050000000745058,0.0487781912088394,293.1978454589844,297.1499938964844,293.1499938964844,0.2488770484924316,-3687.7314453125,304.1591491699219,0.968729853630066,0.3366701900959015,0.236112430691719,293.1950378417969,297.1499938964844,293.1499938964844,0.2898627519607544,-5613.50537109375,304.20928955078125,0.9990000128746032,0.4139207005500793,0.3579949140548706,293.2345275878906,297.1499938964844,293.1499938964844,0.0090879686176776,-2900.279052734375,301.6088256835937,0.4998123943805694,0.050000000745058,0.2313827276229858,291.2317810058594,291.1499938964844,261.53436279296875,259.9683532714844,279.71099853515625,293.2540588378906,291.2397155761719,1.0,0.2583431303501129,0.8125470280647278,0.8125470280647278,1.0,1.0,-1.2193303108215332,0.5207907557487488,0.6985396146774292,0.2290040999650955,0.0,0.0,0.6446459293365479,70.00792694091797,43.0,67.9968490600586,-14285.330078125,196.240463256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1246032714844,308.525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.955078125,18000.0,0.0,0.0,0.3367294371128082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7421247959136963,0.7421322464942932,-7.466663191735279e-06,0.0,0.0003417375846765,0.0,0.0,65.07555389404297,0.0,0.0,0.0,0.4614997804164886,4.0,0.0,1.0
478140,293.1522827148437,297.1499938964844,293.1499938964844,0.0949411243200302,-2194.504638671875,304.1527709960937,0.7648858428001404,0.1558325886726379,0.1412511020898819,293.33349609375,297.1499938964844,293.1499938964844,0.0047703306190669,-371.9123229980469,297.6355285644531,0.5129638910293579,0.050000000745058,0.0485919080674648,293.1968688964844,297.1499938964844,293.1499938964844,0.2463975101709365,-3657.618408203125,304.16015625,0.9894188642501832,0.3356590569019317,0.2352907210588455,293.1339111328125,297.1499938964844,293.1499938964844,0.2634202837944031,-5196.23583984375,304.23272705078125,0.9990000128746032,0.4251451194286346,0.3323867321014404,293.2327575683594,297.1499938964844,293.1499938964844,0.0089679481461644,-2868.49560546875,301.5971984863281,0.5129638910293579,0.050000000745058,0.2304990887641906,291.29541015625,291.1499938964844,261.5079345703125,259.9462280273437,279.70672607421875,293.23321533203125,291.2987365722656,1.0,0.2478089332580566,0.8121262192726135,0.8121262192726135,1.0,1.0,-1.1857553720474243,0.5057581663131714,0.6799972653388977,0.2204720824956894,0.0,0.0,0.6204275488853455,64.80201721191406,61.0,66.96347045898438,-13918.2939453125,174.9015350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4003601074219,308.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18446.09375,18000.0,0.0,0.0,0.3335533142089844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6971587538719177,0.6971659064292908,-7.122990609786939e-06,0.0,0.0003385141899343,0.0,0.0,57.32168960571289,0.0,0.0,0.0,0.4437676668167114,4.0,0.0,1.0
478200,293.1522827148437,297.1499938964844,293.1499938964844,0.0949411243200302,-2194.504638671875,304.1527709960937,0.7648858428001404,0.1558325886726379,0.1412511020898819,293.33349609375,297.1499938964844,293.1499938964844,0.0047703306190669,-371.9123229980469,297.6355285644531,0.5129638910293579,0.050000000745058,0.0485919080674648,293.1968688964844,297.1499938964844,293.1499938964844,0.2463975101709365,-3657.618408203125,304.16015625,0.9894188642501832,0.3356590569019317,0.2352907210588455,293.1339111328125,297.1499938964844,293.1499938964844,0.2634202837944031,-5196.23583984375,304.23272705078125,0.9990000128746032,0.4251451194286346,0.3323867321014404,293.2327575683594,297.1499938964844,293.1499938964844,0.0089679481461644,-2868.49560546875,301.5971984863281,0.5129638910293579,0.050000000745058,0.2304990887641906,291.29541015625,291.1499938964844,261.5079345703125,259.9462280273437,279.70672607421875,293.23321533203125,291.2987365722656,1.0,0.2478089332580566,0.8121262192726135,0.8121262192726135,1.0,1.0,-1.1857553720474243,0.5057581663131714,0.6799972653388977,0.2204720824956894,0.0,0.0,0.6204275488853455,64.80201721191406,61.0,66.96347045898438,-13918.2939453125,174.9015350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4003601074219,308.6339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18446.09375,18000.0,0.0,0.0,0.3335533142089844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6971587538719177,0.6971659064292908,-7.122990609786939e-06,0.0,0.0003385141899343,0.0,0.0,57.32168960571289,0.0,0.0,0.0,0.4437676668167114,4.0,0.0,1.0
478260,293.1513061523437,297.1499938964844,293.1499938964844,0.0949518010020256,-2194.881591796875,304.1517944335937,0.7683640122413635,0.1559713631868362,0.1412593424320221,293.3283386230469,297.1499938964844,293.1499938964844,0.0047239614650607,-368.6561279296875,297.58721923828125,0.5155013203620911,0.050000000745058,0.048560868948698,293.1960144042969,297.1499938964844,293.1499938964844,0.2454076260328292,-3646.452880859375,304.1583251953125,0.9921452403068542,0.3346485495567322,0.2345605790615081,293.08209228515625,297.1499938964844,293.1499938964844,0.2580456137657165,-5119.19873046875,304.2131042480469,0.9990000128746032,0.4361153841018677,0.3279197216033935,293.2301330566406,297.1499938964844,293.1499938964844,0.0089293960481882,-2860.904052734375,301.5760192871094,0.5155013203620911,0.050000000745058,0.2303518503904342,291.2962951660156,291.1499938964844,261.4857482910156,259.9276428222656,279.69952392578125,293.2303161621094,291.2920837402344,1.0,0.2465596497058868,0.8120620250701904,0.8120620250701904,1.0,1.0,-1.179298996925354,0.5028904676437378,0.6764084696769714,0.2187946438789367,0.0,0.0,0.5999995470046997,63.92177200317383,79.0,-4.232638835906982,-13714.1875,171.16311645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73077392578125,308.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18421.03515625,18000.0,0.0,0.0,0.3285868465900421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6495722532272339,0.6495789885520935,-6.728160315105924e-06,0.0,0.0003334738721605,0.0,0.0,49.57199096679688,0.0,0.0,0.0,0.4252105057239532,4.0,0.0,1.0
478320,293.1513061523437,297.1499938964844,293.1499938964844,0.0949518010020256,-2194.881591796875,304.1517944335937,0.7683640122413635,0.1559713631868362,0.1412593424320221,293.3283386230469,297.1499938964844,293.1499938964844,0.0047239614650607,-368.6561279296875,297.58721923828125,0.5155013203620911,0.050000000745058,0.048560868948698,293.1960144042969,297.1499938964844,293.1499938964844,0.2454076260328292,-3646.452880859375,304.1583251953125,0.9921452403068542,0.3346485495567322,0.2345605790615081,293.08209228515625,297.1499938964844,293.1499938964844,0.2580456137657165,-5119.19873046875,304.2131042480469,0.9990000128746032,0.4361153841018677,0.3279197216033935,293.2301330566406,297.1499938964844,293.1499938964844,0.0089293960481882,-2860.904052734375,301.5760192871094,0.5155013203620911,0.050000000745058,0.2303518503904342,291.2962951660156,291.1499938964844,261.4857482910156,259.9276428222656,279.69952392578125,293.2303161621094,291.2920837402344,1.0,0.2465596497058868,0.8120620250701904,0.8120620250701904,1.0,1.0,-1.179298996925354,0.5028904676437378,0.6764084696769714,0.2187946438789367,0.0,0.0,0.5999995470046997,63.92177200317383,79.0,-4.232638835906982,-13714.1875,171.16311645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73077392578125,308.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18421.03515625,18000.0,0.0,0.0,0.3285868465900421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6495722532272339,0.6495789885520935,-6.728160315105924e-06,0.0,0.0003334738721605,0.0,0.0,49.57199096679688,0.0,0.0,0.0,0.4252105057239532,4.0,0.0,1.0
478380,293.150390625,297.1499938964844,293.1499938964844,0.0956885069608688,-2209.78955078125,304.14996337890625,0.7583267688751221,0.1561244428157806,0.1415077149868011,293.3226928710937,297.1499938964844,293.1499938964844,0.0047083157114684,-368.476318359375,297.50830078125,0.5078736543655396,0.050000000745058,0.0486587844789028,293.1951599121094,297.1499938964844,293.1499938964844,0.2459497302770614,-3654.539306640625,304.1546325683594,0.9800413250923156,0.3336533308029175,0.2339400649070739,293.0668640136719,297.1499938964844,293.1499938964844,0.2714509665966034,-5344.95703125,304.1693115234375,0.9990000128746032,0.4410099387168884,0.3417901396751404,293.22760009765625,297.1499938964844,293.1499938964844,0.0089619774371385,-2875.330322265625,301.54229736328125,0.5078736543655396,0.050000000745058,0.2308163195848465,291.2318725585937,291.1499938964844,261.46832275390625,259.9130859375,279.6827087402344,293.2277526855469,291.2234802246094,1.0,0.2527209818363189,0.8119978308677673,0.8119978308677673,1.0,1.0,-1.1961678266525269,0.5103963017463684,0.6857714653015137,0.2230602949857711,0.0,0.0,0.5929169058799744,66.6431884765625,97.0,-78.02900695800781,-13759.2451171875,181.87144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047912597656,308.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18202.390625,18000.0,0.0,0.0,0.3229382634162903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6237653493881226,0.6237718462944031,-6.479166586359497e-06,0.0,0.0003277412906754,0.0,0.0,45.4500846862793,0.0,0.0,0.0,0.414933294057846,4.0,0.0,1.0
478440,293.150390625,297.1499938964844,293.1499938964844,0.0956885069608688,-2209.78955078125,304.14996337890625,0.7583267688751221,0.1561244428157806,0.1415077149868011,293.3226928710937,297.1499938964844,293.1499938964844,0.0047083157114684,-368.476318359375,297.50830078125,0.5078736543655396,0.050000000745058,0.0486587844789028,293.1951599121094,297.1499938964844,293.1499938964844,0.2459497302770614,-3654.539306640625,304.1546325683594,0.9800413250923156,0.3336533308029175,0.2339400649070739,293.0668640136719,297.1499938964844,293.1499938964844,0.2714509665966034,-5344.95703125,304.1693115234375,0.9990000128746032,0.4410099387168884,0.3417901396751404,293.22760009765625,297.1499938964844,293.1499938964844,0.0089619774371385,-2875.330322265625,301.54229736328125,0.5078736543655396,0.050000000745058,0.2308163195848465,291.2318725585937,291.1499938964844,261.46832275390625,259.9130859375,279.6827087402344,293.2277526855469,291.2234802246094,1.0,0.2527209818363189,0.8119978308677673,0.8119978308677673,1.0,1.0,-1.1961678266525269,0.5103963017463684,0.6857714653015137,0.2230602949857711,0.0,0.0,0.5929169058799744,66.6431884765625,97.0,-78.02900695800781,-13759.2451171875,181.87144470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0047912597656,308.7370300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18202.390625,18000.0,0.0,0.0,0.3229382634162903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6237653493881226,0.6237718462944031,-6.479166586359497e-06,0.0,0.0003277412906754,0.0,0.0,45.4500846862793,0.0,0.0,0.0,0.414933294057846,4.0,0.0,1.0
478500,293.1502380371094,297.1499938964844,293.1499938964844,0.0961483791470527,-2219.08251953125,304.1491394042969,0.7497997879981995,0.1561473757028579,0.1416334062814712,293.3197326660156,297.1499938964844,293.1499938964844,0.0047085084952414,-369.1081237792969,297.4640808105469,0.5016042590141296,0.050000000745058,0.0487501844763755,293.19482421875,297.1499938964844,293.1499938964844,0.2464956045150756,-3661.93701171875,304.1528015136719,0.9687511920928956,0.3331471383571625,0.2336577773094177,293.07476806640625,297.1499938964844,293.1499938964844,0.2838567197322845,-5547.30078125,304.1432189941406,0.9990000128746032,0.4405191242694855,0.354249358177185,293.22686767578125,297.1499938964844,293.1499938964844,0.0089936973527073,-2887.103515625,301.5220642089844,0.5016042590141296,0.050000000745058,0.2312498837709427,291.1885681152344,291.1499938964844,261.4615783691406,259.9074401855469,279.67169189453125,293.2269287109375,291.1795349121094,1.0,0.2581161856651306,0.8119657039642334,0.8119657039642334,1.0,1.0,-1.211561679840088,0.5172640085220337,0.6942976713180542,0.2269632071256637,0.0,0.0,0.5946595072746277,69.18183898925781,97.0,-100.8409194946289,-13874.9111328125,191.9942626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08709716796875,308.7538452148437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.853515625,18000.0,0.0,0.0,0.3203158378601074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215099692344666,0.6215164065361023,-6.433495400415268e-06,0.0,0.0003250798617955,0.0,0.0,44.96504211425781,0.0,0.0,0.0,0.4137968719005584,4.0,0.0,1.0
478560,293.1503601074219,297.1499938964844,293.1499938964844,0.0966201499104499,-2228.612548828125,304.1484375,0.7399119138717651,0.1561206579208374,0.1417450457811355,293.3167419433594,297.1499938964844,293.1499938964844,0.0047125564888119,-370.0555419921875,297.4189453125,0.4944178164005279,0.050000000745058,0.0488684475421905,293.1945495605469,297.1499938964844,293.1499938964844,0.2471233755350113,-3670.280029296875,304.1511535644531,0.95415461063385,0.3326326608657837,0.2333898395299911,293.0928039550781,297.1499938964844,293.1499938964844,0.2995027005672455,-5798.4482421875,304.11602783203125,0.9990000128746032,0.4379431903362274,0.3697479367256164,293.22662353515625,297.1499938964844,293.1499938964844,0.009031762368977,-2900.65087890625,301.4999084472656,0.4944178164005279,0.050000000745058,0.2318108826875686,291.142578125,291.1499938964844,261.4562072753906,259.9029846191406,279.6597595214844,293.22662353515625,291.1334228515625,1.0,0.2648144066333771,0.8117085695266724,0.8117085695266724,1.0,1.0,-1.2307896614074707,0.5258433818817139,0.7049462199211121,0.2318278551101684,0.0,0.0,0.5997535586357117,72.4607925415039,115.0,-114.83937072753906,-14043.8232421875,205.18896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11944580078125,308.7591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.0546875,18000.0,0.0,0.0,0.3180778920650482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261476278305054,0.6261540651321411,-6.440182460210053e-06,0.0,0.0003228086279705,0.0,0.0,45.47013473510742,0.0,0.0,0.0,0.4152818620204925,4.0,0.0,1.0
478620,293.1508178710937,297.1499938964844,293.1499938964844,0.0975356251001358,-2247.068115234375,304.1474304199219,0.7176640033721924,0.1560175716876983,0.1419381946325302,293.3107604980469,297.1499938964844,293.1499938964844,0.0047301775775849,-372.63677978515625,297.33013916015625,0.4776651263236999,0.050000000745058,0.0491860657930374,293.1942138671875,297.1499938964844,293.1499938964844,0.2484279870986938,-3687.324462890625,304.14862060546875,0.9178106784820556,0.3315744996070862,0.2328922003507614,293.1568298339844,297.1499938964844,293.1499938964844,0.3382464945316314,-6405.81689453125,304.06304931640625,0.9990000128746032,0.4264889359474182,0.4072893559932709,293.22802734375,297.1499938964844,293.1499938964844,0.0091211153194308,-2930.992919921875,301.4505920410156,0.4776651263236999,0.050000000745058,0.2333175241947174,291.0513916015625,291.1499938964844,261.4499206542969,259.8978576660156,279.63970947265625,293.2384948730469,291.043212890625,1.0,0.2814230620861053,0.8111943006515503,0.8111943006515503,1.0,1.0,-1.277625322341919,0.5468176007270813,0.7308076620101929,0.2437954545021057,0.0,0.0,0.6190584301948547,81.21762084960938,118.0,-121.48990631103516,-14501.521484375,240.5634155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0121459960937,308.7161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17705.625,18000.0,0.0,0.0,0.3154106736183166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654960572719574,0.6549671292304993,-6.609055617445847e-06,0.0,0.0003201017389073,0.0,0.0,49.44334030151367,0.0,0.0,0.0,0.4258953928947449,4.0,0.0,1.0
478680,293.1508178710937,297.1499938964844,293.1499938964844,0.0975356251001358,-2247.068115234375,304.1474304199219,0.7176640033721924,0.1560175716876983,0.1419381946325302,293.3107604980469,297.1499938964844,293.1499938964844,0.0047301775775849,-372.63677978515625,297.33013916015625,0.4776651263236999,0.050000000745058,0.0491860657930374,293.1942138671875,297.1499938964844,293.1499938964844,0.2484279870986938,-3687.324462890625,304.14862060546875,0.9178106784820556,0.3315744996070862,0.2328922003507614,293.1568298339844,297.1499938964844,293.1499938964844,0.3382464945316314,-6405.81689453125,304.06304931640625,0.9990000128746032,0.4264889359474182,0.4072893559932709,293.22802734375,297.1499938964844,293.1499938964844,0.0091211153194308,-2930.992919921875,301.4505920410156,0.4776651263236999,0.050000000745058,0.2333175241947174,291.0513916015625,291.1499938964844,261.4499206542969,259.8978576660156,279.63970947265625,293.2384948730469,291.043212890625,1.0,0.2814230620861053,0.8111943006515503,0.8111943006515503,1.0,1.0,-1.277625322341919,0.5468176007270813,0.7308076620101929,0.2437954545021057,0.0,0.0,0.6190584301948547,81.21762084960938,118.0,-121.48990631103516,-14501.521484375,240.5634155273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0121459960937,308.7161865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17705.625,18000.0,0.0,0.0,0.3154106736183166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.654960572719574,0.6549671292304993,-6.609055617445847e-06,0.0,0.0003201017389073,0.0,0.0,49.44334030151367,0.0,0.0,0.0,0.4258953928947449,4.0,0.0,1.0
478740,293.1488952636719,297.1499938964844,293.1499938964844,0.0981216430664062,-2257.889404296875,304.1473999023437,0.6908113956451416,0.156391829252243,0.1426467597484588,293.3044738769531,297.1499938964844,293.1499938964844,0.0047514191828668,-374.2323913574219,297.2895202636719,0.4522149264812469,0.050000000745058,0.0496411919593811,293.1937255859375,297.1499938964844,293.1499938964844,0.2479467391967773,-3681.25439453125,304.15008544921875,0.8808660507202148,0.330552190542221,0.2325222492218017,293.20758056640625,297.1499938964844,293.1499938964844,0.3298095166683197,-6260.9833984375,304.1058044433594,0.958630919456482,0.4159166812896728,0.3967935144901275,293.2304382324219,297.1499938964844,293.1499938964844,0.0091909542679786,-2948.789306640625,301.4157409667969,0.4522149264812469,0.050000000745058,0.2354764342308044,291.04754638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6518249511719,293.24755859375,291.0528259277344,1.0,0.2936646938323974,0.8106799721717834,0.8106799721717834,1.0,1.0,-1.268640637397766,0.5426542162895203,0.7259864211082458,0.2416402548551559,0.0,0.0,0.6349603533744812,92.60923767089844,121.0,-0.4368101060390472,-14604.486328125,261.8023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74725341796875,308.7210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17670.482421875,18000.0,0.0,0.0,0.3151227235794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695073127746582,0.6950801014900208,-6.929953997314442e-06,0.0,0.0003198095073457,0.0,0.0,55.86066818237305,0.0,0.0,0.0,0.4413999617099762,4.0,0.0,1.0
478800,293.1488952636719,297.1499938964844,293.1499938964844,0.0981216430664062,-2257.889404296875,304.1473999023437,0.6908113956451416,0.156391829252243,0.1426467597484588,293.3044738769531,297.1499938964844,293.1499938964844,0.0047514191828668,-374.2323913574219,297.2895202636719,0.4522149264812469,0.050000000745058,0.0496411919593811,293.1937255859375,297.1499938964844,293.1499938964844,0.2479467391967773,-3681.25439453125,304.15008544921875,0.8808660507202148,0.330552190542221,0.2325222492218017,293.20758056640625,297.1499938964844,293.1499938964844,0.3298095166683197,-6260.9833984375,304.1058044433594,0.958630919456482,0.4159166812896728,0.3967935144901275,293.2304382324219,297.1499938964844,293.1499938964844,0.0091909542679786,-2948.789306640625,301.4157409667969,0.4522149264812469,0.050000000745058,0.2354764342308044,291.04754638671875,291.1499938964844,261.45001220703125,259.8981018066406,279.6518249511719,293.24755859375,291.0528259277344,1.0,0.2936646938323974,0.8106799721717834,0.8106799721717834,1.0,1.0,-1.268640637397766,0.5426542162895203,0.7259864211082458,0.2416402548551559,0.0,0.0,0.6349603533744812,92.60923767089844,121.0,-0.4368101060390472,-14604.486328125,261.8023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74725341796875,308.7210998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17670.482421875,18000.0,0.0,0.0,0.3151227235794067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695073127746582,0.6950801014900208,-6.929953997314442e-06,0.0,0.0003198095073457,0.0,0.0,55.86066818237305,0.0,0.0,0.0,0.4413999617099762,4.0,0.0,1.0
478860,293.1591491699219,297.1499938964844,293.1499938964844,0.0969517156481742,-2235.257568359375,304.1502380371094,0.6706181168556213,0.1543231904506683,0.1415833234786987,293.31085205078125,297.1499938964844,293.1499938964844,0.0047152219340205,-371.2078857421875,297.2377014160156,0.4355131089687347,0.050000000745058,0.0500056184828281,293.2035522460937,297.1499938964844,293.1499938964844,0.2451348304748535,-3646.613037109375,304.1547241210937,0.856706440448761,0.3274369239807129,0.230901300907135,293.23443603515625,297.1499938964844,293.1499938964844,0.3230481445789337,-6148.74853515625,304.1313781738281,0.9254963994026184,0.4089530706405639,0.3900239765644073,293.2453918457031,297.1499938964844,293.1499938964844,0.0091508654877543,-2940.50048828125,301.3539733886719,0.4355131089687347,0.050000000745058,0.2372051179409027,291.0855712890625,291.1499938964844,261.4557189941406,259.9031066894531,279.6674194335937,293.2582702636719,291.0883178710937,1.0,0.3030016124248504,0.8099190592765808,0.8099190592765808,1.0,1.0,-1.2598079442977903,0.5385940074920654,0.7212138772010803,0.239339604973793,0.0,0.0,0.6407091021537781,101.70187377929688,124.0,32.70027542114258,-14539.751953125,277.8733215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808044433594,308.60076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.88671875,18000.0,0.0,0.0,0.3159458041191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7124904990196228,0.7124976515769958,-7.115781045285985e-06,0.0,0.0003206448163837,0.0,0.0,59.09513092041016,0.0,0.0,0.0,0.4488366842269897,4.0,0.0,1.0
478920,293.1591491699219,297.1499938964844,293.1499938964844,0.0969517156481742,-2235.257568359375,304.1502380371094,0.6706181168556213,0.1543231904506683,0.1415833234786987,293.31085205078125,297.1499938964844,293.1499938964844,0.0047152219340205,-371.2078857421875,297.2377014160156,0.4355131089687347,0.050000000745058,0.0500056184828281,293.2035522460937,297.1499938964844,293.1499938964844,0.2451348304748535,-3646.613037109375,304.1547241210937,0.856706440448761,0.3274369239807129,0.230901300907135,293.23443603515625,297.1499938964844,293.1499938964844,0.3230481445789337,-6148.74853515625,304.1313781738281,0.9254963994026184,0.4089530706405639,0.3900239765644073,293.2453918457031,297.1499938964844,293.1499938964844,0.0091508654877543,-2940.50048828125,301.3539733886719,0.4355131089687347,0.050000000745058,0.2372051179409027,291.0855712890625,291.1499938964844,261.4557189941406,259.9031066894531,279.6674194335937,293.2582702636719,291.0883178710937,1.0,0.3030016124248504,0.8099190592765808,0.8099190592765808,1.0,1.0,-1.2598079442977903,0.5385940074920654,0.7212138772010803,0.239339604973793,0.0,0.0,0.6407091021537781,101.70187377929688,124.0,32.70027542114258,-14539.751953125,277.8733215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4808044433594,308.60076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17833.88671875,18000.0,0.0,0.0,0.3159458041191101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7124904990196228,0.7124976515769958,-7.115781045285985e-06,0.0,0.0003206448163837,0.0,0.0,59.09513092041016,0.0,0.0,0.0,0.4488366842269897,4.0,0.0,1.0
478980,293.1637878417969,297.1499938964844,293.1499938964844,0.0960010811686515,-2217.10986328125,304.1517028808594,0.6569892168045044,0.153144970536232,0.1406494081020355,293.3135070800781,297.1499938964844,293.1499938964844,0.0046865590848028,-368.9127197265625,297.1859436035156,0.425280213356018,0.050000000745058,0.0502928160130977,293.20660400390625,297.1499938964844,293.1499938964844,0.2429706305265426,-3620.391357421875,304.1566772460937,0.8407632112503052,0.3254504203796386,0.2295836061239242,293.2428283691406,297.1499938964844,293.1499938964844,0.3190488219261169,-6083.3583984375,304.1439819335937,0.9039151668548584,0.4050939977169037,0.3861419260501861,293.2562866210937,297.1499938964844,293.1499938964844,0.0091178761795163,-2934.424072265625,301.2951354980469,0.425280213356018,0.050000000745058,0.2385674715042114,291.1075439453125,291.1499938964844,261.4657592773437,259.9116516113281,279.6789855957031,293.2624206542969,291.1090087890625,1.0,0.3102957308292389,0.8091581463813782,0.8091581463813782,1.0,1.0,-1.2544238567352295,0.5360985398292542,0.7183253169059753,0.2378856539726257,0.0,0.0,0.6447420716285706,108.89151763916016,112.0,28.65641975402832,-14474.13671875,291.0682678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635803222656,308.4790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17896.79296875,18000.0,0.0,0.0,0.3172511160373688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233017086982727,0.7233089208602905,-7.224268301797565e-06,0.0,0.0003219695645384,0.0,0.0,61.11097717285156,0.0,0.0,0.0,0.4533874690532684,4.0,0.0,1.0
479040,293.1637878417969,297.1499938964844,293.1499938964844,0.0960010811686515,-2217.10986328125,304.1517028808594,0.6569892168045044,0.153144970536232,0.1406494081020355,293.3135070800781,297.1499938964844,293.1499938964844,0.0046865590848028,-368.9127197265625,297.1859436035156,0.425280213356018,0.050000000745058,0.0502928160130977,293.20660400390625,297.1499938964844,293.1499938964844,0.2429706305265426,-3620.391357421875,304.1566772460937,0.8407632112503052,0.3254504203796386,0.2295836061239242,293.2428283691406,297.1499938964844,293.1499938964844,0.3190488219261169,-6083.3583984375,304.1439819335937,0.9039151668548584,0.4050939977169037,0.3861419260501861,293.2562866210937,297.1499938964844,293.1499938964844,0.0091178761795163,-2934.424072265625,301.2951354980469,0.425280213356018,0.050000000745058,0.2385674715042114,291.1075439453125,291.1499938964844,261.4657592773437,259.9116516113281,279.6789855957031,293.2624206542969,291.1090087890625,1.0,0.3102957308292389,0.8091581463813782,0.8091581463813782,1.0,1.0,-1.2544238567352295,0.5360985398292542,0.7183253169059753,0.2378856539726257,0.0,0.0,0.6447420716285706,108.89151763916016,112.0,28.65641975402832,-14474.13671875,291.0682678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635803222656,308.4790344238281,278.1499938964844,0.0,18000.0,313.1499938964844,17896.79296875,18000.0,0.0,0.0,0.3172511160373688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7233017086982727,0.7233089208602905,-7.224268301797565e-06,0.0,0.0003219695645384,0.0,0.0,61.11097717285156,0.0,0.0,0.0,0.4533874690532684,4.0,0.0,1.0
479100,293.16510009765625,297.1499938964844,293.1499938964844,0.0956303179264068,-2210.074462890625,304.1520690917969,0.654186487197876,0.1527092009782791,0.1402714103460312,293.313720703125,297.1499938964844,293.1499938964844,0.0046667964197695,-367.4071960449219,297.1606140136719,0.4234738349914551,0.050000000745058,0.0503504946827888,293.20703125,297.1499938964844,293.1499938964844,0.2420970499515533,-3609.9111328125,304.15704345703125,0.8374989032745361,0.3246486783027649,0.229030355811119,293.2440795898437,297.1499938964844,293.1499938964844,0.3175805211067199,-6059.69580078125,304.147705078125,0.8996853232383728,0.4036690890789032,0.3847285211086273,293.260498046875,297.1499938964844,293.1499938964844,0.0090852137655019,-2927.780029296875,301.2668151855469,0.4234738349914551,0.050000000745058,0.2388410568237304,291.1143493652344,291.1499938964844,261.4722900390625,259.91717529296875,279.6847229003906,293.2636413574219,291.1156005859375,1.0,0.3112221956253052,0.8087777495384216,0.8087777495384216,1.0,1.0,-1.2520074844360352,0.5349732637405396,0.7170342206954956,0.2372351437807083,0.0,0.0,0.6464293003082275,110.31523895263672,112.0,24.2502555847168,-14443.205078125,293.1100769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.174072265625,308.4275207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17912.474609375,18000.0,0.0,0.0,0.3180108070373535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7275121808052063,0.7275194525718689,-7.264909527293639e-06,0.0,0.0003227405250072,0.0,0.0,61.89617538452149,0.0,0.0,0.0,0.4551455080509186,4.0,0.0,1.0
479160,293.1659545898437,297.1499938964844,293.1499938964844,0.0952814295887947,-2203.4599609375,304.1523132324219,0.6535081267356873,0.1523540914058685,0.1399194598197937,293.3132629394531,297.1499938964844,293.1499938964844,0.0046433378010988,-365.6229553222656,297.13690185546875,0.4233708083629608,0.050000000745058,0.0503538735210895,293.2070007324219,297.1499938964844,293.1499938964844,0.241258904337883,-3599.873779296875,304.15728759765625,0.8367453217506409,0.3239307999610901,0.2285045683383941,293.2442932128906,297.1499938964844,293.1499938964844,0.3162409961223602,-6038.322265625,304.15057373046875,0.8985052704811096,0.4024331271648407,0.383482277393341,293.2640075683594,297.1499938964844,293.1499938964844,0.0090412897989153,-2918.37158203125,301.23974609375,0.4233708083629608,0.050000000745058,0.238857090473175,291.12091064453125,291.1499938964844,261.479736328125,259.9234619140625,279.6903991699219,293.2645874023437,291.1221923828125,1.0,0.3108620941638946,0.8085786700248718,0.8085786700248718,1.0,1.0,-1.2494813203811646,0.5338183641433716,0.715662956237793,0.2365674972534179,0.0,0.0,0.6477140784263611,110.36235809326172,100.0,21.80479049682617,-14413.0595703125,292.1705627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0978698730469,308.3844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17926.921875,18000.0,0.0,0.0,0.3188029825687408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7310621738433838,0.7310694456100464,-7.29961902834475e-06,0.0,0.0003235445183236,0.0,0.0,62.56572341918945,0.0,0.0,0.0,0.4566208720207214,4.0,0.0,1.0
479220,293.16619873046875,297.1499938964844,293.1499938964844,0.0946714878082275,-2191.890380859375,304.1525573730469,0.6566997170448303,0.1518950760364532,0.13932666182518,293.31072998046875,297.1499938964844,293.1499938964844,0.0045894770883023,-361.5159606933594,297.09454345703125,0.4267880916595459,0.050000000745058,0.0502465292811393,293.2060546875,297.1499938964844,293.1499938964844,0.2396490424871444,-3580.60986328125,304.15753173828125,0.8405219316482544,0.3226780295372009,0.2275128960609436,293.2429504394531,297.1499938964844,293.1499938964844,0.3137578964233398,-5999.1875,304.1544494628906,0.9025026559829712,0.4003130793571472,0.381278395652771,293.2691345214844,297.1499938964844,293.1499938964844,0.008931073360145,-2893.8310546875,301.18896484375,0.4267880916595459,0.050000000745058,0.23834790289402,291.1343688964844,291.1499938964844,261.4973449707031,259.938232421875,279.70416259765625,293.2688903808594,291.1357116699219,1.0,0.307037889957428,0.8081805109977722,0.8081805109977722,1.0,1.0,-1.2441940307617188,0.531409740447998,0.7127843499183655,0.235166534781456,0.0,0.0,0.6489089727401733,107.56397247314452,88.0,19.98246383666992,-14350.626953125,284.0785217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,308.3211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17962.166015625,18000.0,0.0,0.0,0.3203741908073425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354185581207275,0.7354258894920349,-7.346384336415213e-06,0.0,0.0003251390880905,0.0,0.0,63.42097473144531,0.0,0.0,0.0,0.4584619700908661,4.0,0.0,1.0
479280,293.16619873046875,297.1499938964844,293.1499938964844,0.0946714878082275,-2191.890380859375,304.1525573730469,0.6566997170448303,0.1518950760364532,0.13932666182518,293.31072998046875,297.1499938964844,293.1499938964844,0.0045894770883023,-361.5159606933594,297.09454345703125,0.4267880916595459,0.050000000745058,0.0502465292811393,293.2060546875,297.1499938964844,293.1499938964844,0.2396490424871444,-3580.60986328125,304.15753173828125,0.8405219316482544,0.3226780295372009,0.2275128960609436,293.2429504394531,297.1499938964844,293.1499938964844,0.3137578964233398,-5999.1875,304.1544494628906,0.9025026559829712,0.4003130793571472,0.381278395652771,293.2691345214844,297.1499938964844,293.1499938964844,0.008931073360145,-2893.8310546875,301.18896484375,0.4267880916595459,0.050000000745058,0.23834790289402,291.1343688964844,291.1499938964844,261.4973449707031,259.938232421875,279.70416259765625,293.2688903808594,291.1357116699219,1.0,0.307037889957428,0.8081805109977722,0.8081805109977722,1.0,1.0,-1.2441940307617188,0.531409740447998,0.7127843499183655,0.235166534781456,0.0,0.0,0.6489089727401733,107.56397247314452,88.0,19.98246383666992,-14350.626953125,284.0785217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,308.3211364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17962.166015625,18000.0,0.0,0.0,0.3203741908073425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7354185581207275,0.7354258894920349,-7.346384336415213e-06,0.0,0.0003251390880905,0.0,0.0,63.42097473144531,0.0,0.0,0.0,0.4584619700908661,4.0,0.0,1.0
479340,293.1651306152344,297.1499938964844,293.1499938964844,0.094193659722805,-2182.804443359375,304.1524963378906,0.6650478839874268,0.1516989916563034,0.138897031545639,293.30633544921875,297.1499938964844,293.1499938964844,0.0045304703526198,-356.9981994628906,297.0584716796875,0.4345495998859405,0.050000000745058,0.0500303097069263,293.2043151855469,297.1499938964844,293.1499938964844,0.2381069213151931,-3562.157958984375,304.1575927734375,0.850159227848053,0.3216087222099304,0.2265796363353729,293.2403564453125,297.1499938964844,293.1499938964844,0.3114044368267059,-5962.5400390625,304.1568603515625,0.9139145016670228,0.3984825015068054,0.3792817592620849,293.2723388671875,297.1499938964844,293.1499938964844,0.0088016102090477,-2864.102783203125,301.1420288085937,0.4345495998859405,0.050000000745058,0.2373222410678863,291.1481628417969,291.1499938964844,261.5181579589844,259.9556579589844,279.7187194824219,293.2721862792969,291.1495056152344,1.0,0.3001227080821991,0.8077823519706726,0.8077823519706726,1.0,1.0,-1.2386709451675415,0.5289009809494019,0.7097699642181396,0.2336951047182083,0.0,0.0,0.6482268571853638,102.00527954101562,76.0,19.454864501953125,-14285.4580078125,270.1373596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92657470703125,308.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.3217566907405853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7357725501060486,0.735779881477356,-7.358439233939862e-06,0.0,0.0003265421546529,0.0,0.0,63.54581832885742,0.0,0.0,0.0,0.4586721658706665,4.0,0.0,1.0
