time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
479400,293.1651306152344,297.1499938964844,293.1499938964844,0.094193659722805,-2182.804443359375,304.1524963378906,0.6650478839874268,0.1516989916563034,0.138897031545639,293.30633544921875,297.1499938964844,293.1499938964844,0.0045304703526198,-356.9981994628906,297.0584716796875,0.4345495998859405,0.050000000745058,0.0500303097069263,293.2043151855469,297.1499938964844,293.1499938964844,0.2381069213151931,-3562.157958984375,304.1575927734375,0.850159227848053,0.3216087222099304,0.2265796363353729,293.2403564453125,297.1499938964844,293.1499938964844,0.3114044368267059,-5962.5400390625,304.1568603515625,0.9139145016670228,0.3984825015068054,0.3792817592620849,293.2723388671875,297.1499938964844,293.1499938964844,0.0088016102090477,-2864.102783203125,301.1420288085937,0.4345495998859405,0.050000000745058,0.2373222410678863,291.1481628417969,291.1499938964844,261.5181579589844,259.9556579589844,279.7187194824219,293.2721862792969,291.1495056152344,1.0,0.3001227080821991,0.8077823519706726,0.8077823519706726,1.0,1.0,-1.2386709451675415,0.5289009809494019,0.7097699642181396,0.2336951047182083,0.0,0.0,0.6482268571853638,102.00527954101562,76.0,19.454864501953125,-14285.4580078125,270.1373596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92657470703125,308.285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.3217566907405853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7357725501060486,0.735779881477356,-7.358439233939862e-06,0.0,0.0003265421546529,0.0,0.0,63.54581832885742,0.0,0.0,0.0,0.4586721658706665,4.0,0.0,1.0
479460,293.1634521484375,297.1499938964844,293.1499938964844,0.0937894955277443,-2175.103515625,304.15234375,0.6782347559928894,0.1516551822423935,0.1385526955127716,293.3005065917969,297.1499938964844,293.1499938964844,0.0044698808342218,-352.3442687988281,297.02783203125,0.4470525085926056,0.050000000745058,0.0497434101998806,293.2021484375,297.1499938964844,293.1499938964844,0.2366381585597992,-3544.58447265625,304.1575012207031,0.8654729723930359,0.320675641298294,0.2256977707147598,293.2371520996094,297.1499938964844,293.1499938964844,0.3091453611850738,-5927.64306640625,304.1583251953125,0.933007836341858,0.3968430757522583,0.3774121105670929,293.2740783691406,297.1499938964844,293.1499938964844,0.008662024512887,-2831.3759765625,301.0980224609375,0.4470525085926056,0.050000000745058,0.2359613180160522,291.1617126464844,291.1499938964844,261.5419006347656,259.9754333496094,279.7336730957031,293.2740173339844,291.1630249023437,1.0,0.2909687757492065,0.8073816299438477,0.8073816299438477,1.0,1.0,-1.2329769134521484,0.5263210535049438,0.7066558599472046,0.2321701943874359,0.0,0.0,0.6457529664039612,94.65453338623048,64.0,18.893037796020508,-14217.0615234375,252.4890289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9165344238281,308.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.251953125,18000.0,0.0,0.0,0.3227843046188354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321582436561584,0.7321655750274658,-7.334987913054647e-06,0.0,0.0003275850322097,0.0,0.0,62.93691635131836,0.0,0.0,0.0,0.4572562575340271,4.0,0.0,1.0
479520,293.1634521484375,297.1499938964844,293.1499938964844,0.0937894955277443,-2175.103515625,304.15234375,0.6782347559928894,0.1516551822423935,0.1385526955127716,293.3005065917969,297.1499938964844,293.1499938964844,0.0044698808342218,-352.3442687988281,297.02783203125,0.4470525085926056,0.050000000745058,0.0497434101998806,293.2021484375,297.1499938964844,293.1499938964844,0.2366381585597992,-3544.58447265625,304.1575012207031,0.8654729723930359,0.320675641298294,0.2256977707147598,293.2371520996094,297.1499938964844,293.1499938964844,0.3091453611850738,-5927.64306640625,304.1583251953125,0.933007836341858,0.3968430757522583,0.3774121105670929,293.2740783691406,297.1499938964844,293.1499938964844,0.008662024512887,-2831.3759765625,301.0980224609375,0.4470525085926056,0.050000000745058,0.2359613180160522,291.1617126464844,291.1499938964844,261.5419006347656,259.9754333496094,279.7336730957031,293.2740173339844,291.1630249023437,1.0,0.2909687757492065,0.8073816299438477,0.8073816299438477,1.0,1.0,-1.2329769134521484,0.5263210535049438,0.7066558599472046,0.2321701943874359,0.0,0.0,0.6457529664039612,94.65453338623048,64.0,18.893037796020508,-14217.0615234375,252.4890289306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9165344238281,308.2757873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18040.251953125,18000.0,0.0,0.0,0.3227843046188354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7321582436561584,0.7321655750274658,-7.334987913054647e-06,0.0,0.0003275850322097,0.0,0.0,62.93691635131836,0.0,0.0,0.0,0.4572562575340271,4.0,0.0,1.0
479580,293.1613464355469,297.1499938964844,293.1499938964844,0.0934599414467811,-2168.813232421875,304.152099609375,0.6966658234596252,0.1517411023378372,0.1382879912853241,293.2935485839844,297.1499938964844,293.1499938964844,0.0044100265949964,-347.7382507324219,297.001953125,0.465393602848053,0.050000000745058,0.0494117178022861,293.19976806640625,297.1499938964844,293.1499938964844,0.2352371513843536,-3527.822265625,304.1573486328125,0.8872650861740112,0.3198314011096954,0.2248503863811493,293.233642578125,297.1499938964844,293.1499938964844,0.30699023604393,-5894.537109375,304.1591186523437,0.9586203694343568,0.3953500688076019,0.3756438195705414,293.2747802734375,297.1499938964844,293.1499938964844,0.00851830560714,-2797.146484375,301.05615234375,0.465393602848053,0.050000000745058,0.234387919306755,291.1743469238281,291.1499938964844,261.5681457519531,259.99725341796875,279.7489929199219,293.2747497558594,291.1755065917969,1.0,0.2801195979118347,0.8069808483123779,0.8069808483123779,1.0,1.0,-1.2272326946258545,0.5237241983413696,0.7035084366798401,0.2306234687566757,0.0,0.0,0.6416488289833069,86.16910552978516,52.0,17.492185592651367,-14144.751953125,232.6093292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,308.2861022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.94140625,18000.0,0.0,0.0,0.3233328759670257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7248177528381348,0.7248250246047974,-7.2781140261213295e-06,0.0,0.0003281417593825,0.0,0.0,61.6506462097168,0.0,0.0,0.0,0.4543212950229645,4.0,0.0,1.0
479640,293.1613464355469,297.1499938964844,293.1499938964844,0.0934599414467811,-2168.813232421875,304.152099609375,0.6966658234596252,0.1517411023378372,0.1382879912853241,293.2935485839844,297.1499938964844,293.1499938964844,0.0044100265949964,-347.7382507324219,297.001953125,0.465393602848053,0.050000000745058,0.0494117178022861,293.19976806640625,297.1499938964844,293.1499938964844,0.2352371513843536,-3527.822265625,304.1573486328125,0.8872650861740112,0.3198314011096954,0.2248503863811493,293.233642578125,297.1499938964844,293.1499938964844,0.30699023604393,-5894.537109375,304.1591186523437,0.9586203694343568,0.3953500688076019,0.3756438195705414,293.2747802734375,297.1499938964844,293.1499938964844,0.00851830560714,-2797.146484375,301.05615234375,0.465393602848053,0.050000000745058,0.234387919306755,291.1743469238281,291.1499938964844,261.5681457519531,259.99725341796875,279.7489929199219,293.2747497558594,291.1755065917969,1.0,0.2801195979118347,0.8069808483123779,0.8069808483123779,1.0,1.0,-1.2272326946258545,0.5237241983413696,0.7035084366798401,0.2306234687566757,0.0,0.0,0.6416488289833069,86.16910552978516,52.0,17.492185592651367,-14144.751953125,232.6093292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94952392578125,308.2861022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18075.94140625,18000.0,0.0,0.0,0.3233328759670257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7248177528381348,0.7248250246047974,-7.2781140261213295e-06,0.0,0.0003281417593825,0.0,0.0,61.6506462097168,0.0,0.0,0.0,0.4543212950229645,4.0,0.0,1.0
479700,293.16021728515625,297.1499938964844,293.1499938964844,0.0933202728629112,-2166.146484375,304.1519775390625,0.708059549331665,0.1518168002367019,0.1381789892911911,293.2897033691406,297.1499938964844,293.1499938964844,0.0043809218332171,-345.4986267089844,296.99053955078125,0.4751603305339813,0.050000000745058,0.0492346659302711,293.19854736328125,297.1499938964844,293.1499938964844,0.2345713973045349,-3519.863037109375,304.1572265625,0.9010433554649352,0.3194446563720703,0.2244421392679214,293.2318115234375,297.1499938964844,293.1499938964844,0.3059601485729217,-5878.7685546875,304.1593322753906,0.9730030298233032,0.3946506381034851,0.3747946619987488,293.2748413085937,297.1499938964844,293.1499938964844,0.0084462314844131,-2779.822509765625,301.0357666015625,0.4751603305339813,0.050000000745058,0.2335480600595474,291.17999267578125,291.1499938964844,261.58209228515625,260.00885009765625,279.7568054199219,293.2748413085937,291.1810607910156,1.0,0.2741687595844269,0.8067804574966431,0.8067804574966431,1.0,1.0,-1.2243717908859253,0.5224328637123108,0.7019389271736145,0.2298498898744583,0.0,0.0,0.6390788555145264,81.64281463623047,52.0,16.357690811157227,-14107.0771484375,222.15011596679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798583984375,308.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18091.51953125,18000.0,0.0,0.0,0.3234007060527801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7199168801307678,0.7199241518974304,-7.238641046569683e-06,0.0,0.0003282105899415,0.0,0.0,60.79103469848633,0.0,0.0,0.0,0.452356219291687,4.0,0.0,1.0
479760,293.1590881347656,297.1499938964844,293.1499938964844,0.0931947082281112,-2163.7509765625,304.15185546875,0.7204113006591797,0.1519088745117187,0.1380810886621475,293.2856750488281,297.1499938964844,293.1499938964844,0.0043525034561753,-343.3137512207031,296.9800109863281,0.4845288395881653,0.050000000745058,0.0490523800253868,293.197265625,297.1499938964844,293.1499938964844,0.2339343875646591,-3512.254638671875,304.1570739746094,0.9181169867515564,0.3190812170505523,0.2240464687347412,293.2299499511719,297.1499938964844,293.1499938964844,0.3049655854701996,-5863.57470703125,304.1594543457031,0.9877607226371764,0.3939794600009918,0.3739677965641022,293.2747497558594,297.1499938964844,293.1499938964844,0.0083744525909423,-2762.484619140625,301.01568603515625,0.4845288395881653,0.050000000745058,0.2326833754777908,291.1850891113281,291.1499938964844,261.5965576171875,260.0208435058594,279.7646789550781,293.2747802734375,291.1860046386719,1.0,0.2679091393947601,0.8065924644470215,0.8065924644470215,1.0,1.0,-1.2215300798416138,0.5211525559425354,0.7003774642944336,0.229080393910408,0.0,0.0,0.6362281441688538,76.984375,40.0,14.947218894958496,-14068.4638671875,211.47032165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0179138183594,308.3119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18105.13671875,18000.0,0.0,0.0,0.3233228921890259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143277525901794,0.7143349647521973,-7.193043074948946e-06,0.0,0.0003281316312495,0.0,0.0,59.81581115722656,0.0,0.0,0.0,0.4501157701015472,4.0,0.0,1.0
479820,293.1567077636719,297.1499938964844,293.1499938964844,0.0929387062788009,-2158.67041015625,304.15167236328125,0.7439489364624023,0.1521646529436111,0.1379989385604858,293.2768859863281,297.1499938964844,293.1499938964844,0.0043051829561591,-339.4913330078125,296.9686279296875,0.5018316507339478,0.050000000745058,0.0487467087805271,293.194580078125,297.1499938964844,293.1499938964844,0.232537642121315,-3495.31689453125,304.1570739746094,0.9542208909988404,0.3184276521205902,0.2233540564775467,293.2157287597656,297.1499938964844,293.1499938964844,0.2853515744209289,-5551.45849609375,304.191162109375,0.9990000128746032,0.3947556316852569,0.3537806570529938,293.2739562988281,297.1499938964844,293.1499938964844,0.0082439519464969,-2729.56005859375,300.97967529296875,0.5018316507339478,0.050000000745058,0.2312334030866623,291.20526123046875,291.1499938964844,261.6268005371094,260.0458679199219,279.7921142578125,293.2740173339844,291.2117004394531,1.0,0.2539631426334381,0.8062164783477783,0.8062164783477783,1.0,1.0,-1.194278120994568,0.5089244246482849,0.685353696346283,0.2222179323434829,0.0,0.0,0.6280192136764526,68.84874725341797,43.0,46.48923873901367,-13844.0556640625,185.7557830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,308.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.857421875,18000.0,0.0,0.0,0.3225678205490112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700600802898407,0.7006078958511353,-7.084307526383782e-06,0.0,0.0003273653273936,0.0,0.0,57.48149108886719,0.0,0.0,0.0,0.4445889890193939,4.0,0.0,1.0
479880,293.1567077636719,297.1499938964844,293.1499938964844,0.0929387062788009,-2158.67041015625,304.15167236328125,0.7439489364624023,0.1521646529436111,0.1379989385604858,293.2768859863281,297.1499938964844,293.1499938964844,0.0043051829561591,-339.4913330078125,296.9686279296875,0.5018316507339478,0.050000000745058,0.0487467087805271,293.194580078125,297.1499938964844,293.1499938964844,0.232537642121315,-3495.31689453125,304.1570739746094,0.9542208909988404,0.3184276521205902,0.2233540564775467,293.2157287597656,297.1499938964844,293.1499938964844,0.2853515744209289,-5551.45849609375,304.191162109375,0.9990000128746032,0.3947556316852569,0.3537806570529938,293.2739562988281,297.1499938964844,293.1499938964844,0.0082439519464969,-2729.56005859375,300.97967529296875,0.5018316507339478,0.050000000745058,0.2312334030866623,291.20526123046875,291.1499938964844,261.6268005371094,260.0458679199219,279.7921142578125,293.2740173339844,291.2117004394531,1.0,0.2539631426334381,0.8062164783477783,0.8062164783477783,1.0,1.0,-1.194278120994568,0.5089244246482849,0.685353696346283,0.2222179323434829,0.0,0.0,0.6280192136764526,68.84874725341797,43.0,46.48923873901367,-13844.0556640625,185.7557830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,308.40411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18145.857421875,18000.0,0.0,0.0,0.3225678205490112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.700600802898407,0.7006078958511353,-7.084307526383782e-06,0.0,0.0003273653273936,0.0,0.0,57.48149108886719,0.0,0.0,0.0,0.4445889890193939,4.0,0.0,1.0
479940,293.1547546386719,297.1499938964844,293.1499938964844,0.0924316123127937,-2148.21044921875,304.1519470214844,0.7616555690765381,0.1523904204368591,0.1380488872528076,293.2678527832031,297.1499938964844,293.1499938964844,0.0042608669027686,-335.3451843261719,296.9876708984375,0.514866292476654,0.050000000745058,0.0485686026513576,293.1925964355469,297.1499938964844,293.1499938964844,0.2303112745285034,-3467.618896484375,304.15838623046875,0.9767709970474244,0.3176997303962707,0.2227256000041961,293.1654968261719,297.1499938964844,293.1499938964844,0.2599402070045471,-5146.8115234375,304.2189025878906,0.9990000128746032,0.4032335877418518,0.329025387763977,293.2724304199219,297.1499938964844,293.1499938964844,0.0081220343708992,-2694.6826171875,300.9580078125,0.514866292476654,0.050000000745058,0.2303885370492935,291.2735595703125,291.1499938964844,261.6584777832031,260.072021484375,279.8206787109375,293.2725524902344,291.27801513671875,1.0,0.2438728511333465,0.8058404922485352,0.8058404922485352,1.0,1.0,-1.1626334190368652,0.4948703348636627,0.6677631139755249,0.2140564769506454,0.0,0.0,0.6066864728927612,63.88356399536133,61.0,69.72594451904297,-13498.5263671875,166.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343200683594,308.4906616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18360.7265625,18000.0,0.0,0.0,0.3202030956745147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654175519943237,0.6654243469238281,-6.841050435468787e-06,0.0,0.0003249654255341,0.0,0.0,51.965816497802734,0.0,0.0,0.0,0.4310235679149627,4.0,0.0,1.0
480000,293.1547546386719,297.1499938964844,293.1499938964844,0.0924316123127937,-2148.21044921875,304.1519470214844,0.7616555690765381,0.1523904204368591,0.1380488872528076,293.2678527832031,297.1499938964844,293.1499938964844,0.0042608669027686,-335.3451843261719,296.9876708984375,0.514866292476654,0.050000000745058,0.0485686026513576,293.1925964355469,297.1499938964844,293.1499938964844,0.2303112745285034,-3467.618896484375,304.15838623046875,0.9767709970474244,0.3176997303962707,0.2227256000041961,293.1654968261719,297.1499938964844,293.1499938964844,0.2599402070045471,-5146.8115234375,304.2189025878906,0.9990000128746032,0.4032335877418518,0.329025387763977,293.2724304199219,297.1499938964844,293.1499938964844,0.0081220343708992,-2694.6826171875,300.9580078125,0.514866292476654,0.050000000745058,0.2303885370492935,291.2735595703125,291.1499938964844,261.6584777832031,260.072021484375,279.8206787109375,293.2725524902344,291.27801513671875,1.0,0.2438728511333465,0.8058404922485352,0.8058404922485352,1.0,1.0,-1.1626334190368652,0.4948703348636627,0.6677631139755249,0.2140564769506454,0.0,0.0,0.6066864728927612,63.88356399536133,61.0,69.72594451904297,-13498.5263671875,166.092529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343200683594,308.4906616210937,278.1499938964844,0.0,18000.0,313.1499938964844,18360.7265625,18000.0,0.0,0.0,0.3202030956745147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654175519943237,0.6654243469238281,-6.841050435468787e-06,0.0,0.0003249654255341,0.0,0.0,51.965816497802734,0.0,0.0,0.0,0.4310235679149627,4.0,0.0,1.0
480060,293.1533203125,297.1499938964844,293.1499938964844,0.0925088673830032,-2149.707275390625,304.151123046875,0.7647772431373596,0.152563139796257,0.138191357254982,293.2588806152344,297.1499938964844,293.1499938964844,0.0042417477816343,-333.8853759765625,296.9757995605469,0.5170124173164368,0.050000000745058,0.0485431291162967,293.1905517578125,297.1499938964844,293.1499938964844,0.2295300215482711,-3458.60693359375,304.15679931640625,0.9794684648513794,0.3170322775840759,0.22223462164402,293.1190490722656,297.1499938964844,293.1499938964844,0.2553602457046509,-5080.69677734375,304.2025146484375,0.9990000128746032,0.4123087227344513,0.3253254294395447,293.2701110839844,297.1499938964844,293.1499938964844,0.0080673769116401,-2682.06005859375,300.9240417480469,0.5170124173164368,0.050000000745058,0.2302677035331726,291.28076171875,291.1499938964844,261.6912841796875,260.0990295410156,279.8350524902344,293.270263671875,291.27703857421875,1.0,0.2429916709661483,0.805730938911438,0.805730938911438,1.0,1.0,-1.1575846672058103,0.4926881492137909,0.6648964881896973,0.2125797867774963,0.0,0.0,0.5878539085388184,63.16219329833984,79.0,1.869181990623474,-13294.7763671875,163.18295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6090087890625,308.51483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18365.453125,18000.0,0.0,0.0,0.3161751925945282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229472160339355,0.6229537129402161,-6.509849299618509e-06,0.0,0.0003208776470273,0.0,0.0,45.540645599365234,0.0,0.0,0.0,0.414883404970169,4.0,0.0,1.0
480120,293.1533203125,297.1499938964844,293.1499938964844,0.0925088673830032,-2149.707275390625,304.151123046875,0.7647772431373596,0.152563139796257,0.138191357254982,293.2588806152344,297.1499938964844,293.1499938964844,0.0042417477816343,-333.8853759765625,296.9757995605469,0.5170124173164368,0.050000000745058,0.0485431291162967,293.1905517578125,297.1499938964844,293.1499938964844,0.2295300215482711,-3458.60693359375,304.15679931640625,0.9794684648513794,0.3170322775840759,0.22223462164402,293.1190490722656,297.1499938964844,293.1499938964844,0.2553602457046509,-5080.69677734375,304.2025146484375,0.9990000128746032,0.4123087227344513,0.3253254294395447,293.2701110839844,297.1499938964844,293.1499938964844,0.0080673769116401,-2682.06005859375,300.9240417480469,0.5170124173164368,0.050000000745058,0.2302677035331726,291.28076171875,291.1499938964844,261.6912841796875,260.0990295410156,279.8350524902344,293.270263671875,291.27703857421875,1.0,0.2429916709661483,0.805730938911438,0.805730938911438,1.0,1.0,-1.1575846672058103,0.4926881492137909,0.6648964881896973,0.2125797867774963,0.0,0.0,0.5878539085388184,63.16219329833984,79.0,1.869181990623474,-13294.7763671875,163.18295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6090087890625,308.51483154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18365.453125,18000.0,0.0,0.0,0.3161751925945282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229472160339355,0.6229537129402161,-6.509849299618509e-06,0.0,0.0003208776470273,0.0,0.0,45.540645599365234,0.0,0.0,0.0,0.414883404970169,4.0,0.0,1.0
480180,293.1522216796875,297.1499938964844,293.1499938964844,0.0931683778762817,-2163.04931640625,304.149658203125,0.7542963624000549,0.1527024209499359,0.1384214609861374,293.24969482421875,297.1499938964844,293.1499938964844,0.004250600002706,-335.298583984375,296.9312744140625,0.5088983774185181,0.050000000745058,0.0486449562013149,293.1886291503906,297.1499938964844,293.1499938964844,0.2301879376173019,-3467.980224609375,304.1534118652344,0.965441882610321,0.316397488117218,0.2218642085790634,293.10699462890625,297.1499938964844,293.1499938964844,0.2693445682525635,-5315.01318359375,304.1612854003906,0.9990000128746032,0.4156221151351928,0.3398484289646148,293.2678527832031,297.1499938964844,293.1499938964844,0.0080724386498332,-2689.91357421875,300.8741455078125,0.5088983774185181,0.050000000745058,0.2307507246732711,291.222900390625,291.1499938964844,261.7248229980469,260.1265869140625,279.8386535644531,293.2679748535156,291.215087890625,1.0,0.2494698166847229,0.8056213855743408,0.8056213855743408,1.0,1.0,-1.1755421161651611,0.5006977915763855,0.6748442649841309,0.216935783624649,0.0,0.0,0.5815486311912537,65.98979187011719,97.0,-69.46247100830078,-13337.3603515625,174.16592407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8443908691406,308.5388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18173.537109375,18000.0,0.0,0.0,0.311483085155487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003530025482178,0.600359320640564,-6.298606876953272e-06,0.0,0.0003161157364957,0.0,0.0,42.13653564453125,0.0,0.0,0.0,0.4060250222682953,4.0,0.0,1.0
480240,293.1522216796875,297.1499938964844,293.1499938964844,0.0931683778762817,-2163.04931640625,304.149658203125,0.7542963624000549,0.1527024209499359,0.1384214609861374,293.24969482421875,297.1499938964844,293.1499938964844,0.004250600002706,-335.298583984375,296.9312744140625,0.5088983774185181,0.050000000745058,0.0486449562013149,293.1886291503906,297.1499938964844,293.1499938964844,0.2301879376173019,-3467.980224609375,304.1534118652344,0.965441882610321,0.316397488117218,0.2218642085790634,293.10699462890625,297.1499938964844,293.1499938964844,0.2693445682525635,-5315.01318359375,304.1612854003906,0.9990000128746032,0.4156221151351928,0.3398484289646148,293.2678527832031,297.1499938964844,293.1499938964844,0.0080724386498332,-2689.91357421875,300.8741455078125,0.5088983774185181,0.050000000745058,0.2307507246732711,291.222900390625,291.1499938964844,261.7248229980469,260.1265869140625,279.8386535644531,293.2679748535156,291.215087890625,1.0,0.2494698166847229,0.8056213855743408,0.8056213855743408,1.0,1.0,-1.1755421161651611,0.5006977915763855,0.6748442649841309,0.216935783624649,0.0,0.0,0.5815486311912537,65.98979187011719,97.0,-69.46247100830078,-13337.3603515625,174.16592407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8443908691406,308.5388488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18173.537109375,18000.0,0.0,0.0,0.311483085155487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6003530025482178,0.600359320640564,-6.298606876953272e-06,0.0,0.0003161157364957,0.0,0.0,42.13653564453125,0.0,0.0,0.0,0.4060250222682953,4.0,0.0,1.0
480300,293.1518249511719,297.1499938964844,293.1499938964844,0.0936042442917823,-2171.84521484375,304.14892578125,0.7457056641578674,0.1527491211891174,0.1385598331689834,293.2450256347656,297.1499938964844,293.1499938964844,0.0042623905465006,-336.68798828125,296.9042053222656,0.5024186372756958,0.050000000745058,0.0487378351390361,293.1877746582031,297.1499938964844,293.1499938964844,0.2307801395654678,-3475.93994140625,304.1517333984375,0.952849507331848,0.3160758912563324,0.221710979938507,293.1161193847656,297.1499938964844,293.1499938964844,0.2819613516330719,-5520.56494140625,304.13629150390625,0.9990000128746032,0.4143842458724975,0.3525750637054443,293.2672119140625,297.1499938964844,293.1499938964844,0.0080878399312496,-2698.061279296875,300.8453063964844,0.5024186372756958,0.050000000745058,0.2311913073062896,291.1829833984375,291.1499938964844,261.7417907714844,260.1404724121094,279.83721923828125,293.26727294921875,291.1744079589844,1.0,0.2550102174282074,0.8055666089057922,0.8055666089057922,1.0,1.0,-1.1914371252059937,0.50778728723526,0.6836498379707336,0.220865786075592,0.0,0.0,0.5833275318145752,68.5671157836914,97.0,-92.15626525878906,-13448.76953125,184.2899627685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9143981933594,308.5477905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.091796875,18000.0,0.0,0.0,0.3093176484107971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5986878871917725,0.5986941456794739,-6.261053385969717e-06,0.0,0.000313918077154,0.0,0.0,41.7724494934082,0.0,0.0,0.0,0.405144453048706,4.0,0.0,1.0
480360,293.151611328125,297.1499938964844,293.1499938964844,0.0940709039568901,-2181.244873046875,304.1482849121094,0.7358366847038269,0.1527714133262634,0.1387046575546264,293.2403869628906,297.1499938964844,293.1499938964844,0.004277957137674,-338.39898681640625,296.8761291503906,0.4950632750988006,0.050000000745058,0.0488573685288429,293.1870422363281,297.1499938964844,293.1499938964844,0.2314561605453491,-3484.895263671875,304.1501770019531,0.9371292591094972,0.3157412707805633,0.2215708941221237,293.13525390625,297.1499938964844,293.1499938964844,0.297783613204956,-5774.4296875,304.1100158691406,0.9990000128746032,0.4110653102397918,0.3683074414730072,293.26708984375,297.1499938964844,293.1499938964844,0.0081086866557598,-2707.913818359375,300.8143005371094,0.4950632750988006,0.050000000745058,0.2317583113908767,291.13995361328125,291.1499938964844,261.7587585449219,260.15435791015625,279.8343811035156,293.2670593261719,291.1312255859375,1.0,0.2618465721607208,0.8053163290023804,0.8053163290023804,1.0,1.0,-1.2111477851867676,0.5165765881538391,0.6945711374282837,0.2257518470287323,0.0,0.0,0.5882974863052368,71.87830352783203,100.0,-106.55874633789062,-13612.2060546875,197.41786193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9393615722656,308.5476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17947.66015625,18000.0,0.0,0.0,0.3075073957443237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033754944801331,0.6033818125724792,-6.269618552323664e-06,0.0,0.0003120808978565,0.0,0.0,42.26987838745117,0.0,0.0,0.0,0.4066337347030639,4.0,0.0,1.0
480420,293.1512756347656,297.1499938964844,293.1499938964844,0.0948190316557884,-2196.179931640625,304.14764404296875,0.7176258563995361,0.1527982056140899,0.1389720141887664,293.2309875488281,297.1499938964844,293.1499938964844,0.004312677308917,-341.8226623535156,296.8330078125,0.4813656806945801,0.050000000745058,0.0491140969097614,293.1856384277344,297.1499938964844,293.1499938964844,0.232408344745636,-3497.38916015625,304.14862060546875,0.907501220703125,0.3150841891765594,0.2212944775819778,293.1881103515625,297.1499938964844,293.1499938964844,0.3135453462600708,-6020.16455078125,304.0999450683594,0.9887818098068236,0.4007132053375244,0.3824520409107208,293.2680358886719,297.1499938964844,293.1499938964844,0.0081418706104159,-2723.69140625,300.75341796875,0.4813656806945801,0.050000000745058,0.2329761236906051,291.07244873046875,291.1499938964844,261.7927551269531,260.1820678710937,279.8406066894531,293.2679443359375,291.0709533691406,1.0,0.2723744213581085,0.8048157095909119,0.8048157095909119,1.0,1.0,-1.2297104597091677,0.5248494148254395,0.704861044883728,0.2303273677825927,0.0,0.0,0.60385662317276,78.6524887084961,103.0,-69.12203216552734,-13871.8427734375,217.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85015869140625,308.57421875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.1875,18000.0,0.0,0.0,0.3053669929504394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288803815841675,0.6288868188858032,-6.418071279767901e-06,0.0,0.0003099086752627,0.0,0.0,45.62089538574219,0.0,0.0,0.0,0.4157935678958893,4.0,0.0,1.0
480480,293.1512756347656,297.1499938964844,293.1499938964844,0.0948190316557884,-2196.179931640625,304.14764404296875,0.7176258563995361,0.1527982056140899,0.1389720141887664,293.2309875488281,297.1499938964844,293.1499938964844,0.004312677308917,-341.8226623535156,296.8330078125,0.4813656806945801,0.050000000745058,0.0491140969097614,293.1856384277344,297.1499938964844,293.1499938964844,0.232408344745636,-3497.38916015625,304.14862060546875,0.907501220703125,0.3150841891765594,0.2212944775819778,293.1881103515625,297.1499938964844,293.1499938964844,0.3135453462600708,-6020.16455078125,304.0999450683594,0.9887818098068236,0.4007132053375244,0.3824520409107208,293.2680358886719,297.1499938964844,293.1499938964844,0.0081418706104159,-2723.69140625,300.75341796875,0.4813656806945801,0.050000000745058,0.2329761236906051,291.07244873046875,291.1499938964844,261.7927551269531,260.1820678710937,279.8406066894531,293.2679443359375,291.0709533691406,1.0,0.2723744213581085,0.8048157095909119,0.8048157095909119,1.0,1.0,-1.2297104597091677,0.5248494148254395,0.704861044883728,0.2303273677825927,0.0,0.0,0.60385662317276,78.6524887084961,103.0,-69.12203216552734,-13871.8427734375,217.8111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85015869140625,308.57421875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.1875,18000.0,0.0,0.0,0.3053669929504394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6288803815841675,0.6288868188858032,-6.418071279767901e-06,0.0,0.0003099086752627,0.0,0.0,45.62089538574219,0.0,0.0,0.0,0.4157935678958893,4.0,0.0,1.0
480540,293.1513977050781,297.1499938964844,293.1499938964844,0.0947862491011619,-2194.99560546875,304.14849853515625,0.6988621354103088,0.1527391374111175,0.1392239183187484,293.22222900390625,297.1499938964844,293.1499938964844,0.0043331258930265,-342.98193359375,296.8456420898437,0.465886503458023,0.050000000745058,0.0494033470749855,293.1842956542969,297.1499938964844,293.1499938964844,0.231527641415596,-3486.04443359375,304.15057373046875,0.8827868103981018,0.3144547939300537,0.2210772931575775,293.2127685546875,297.1499938964844,293.1499938964844,0.3074262142181396,-5914.8974609375,304.1264038085937,0.9594706892967224,0.3946917653083801,0.3757959604263305,293.2698059082031,297.1499938964844,293.1499938964844,0.0081324391067028,-2720.566162109375,300.71502685546875,0.465886503458023,0.050000000745058,0.2343482226133346,291.101806640625,291.1499938964844,261.8263854980469,260.2094421386719,279.85943603515625,293.26971435546875,291.10455322265625,1.0,0.2806548178195953,0.8043150901794434,0.8043150901794434,1.0,1.0,-1.223950743675232,0.5222030878067017,0.701747715473175,0.2288683205842971,0.0,0.0,0.6087467074394226,85.89222717285156,106.0,13.330001831054688,-13888.189453125,230.8523864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6793518066406,308.54931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.041015625,18000.0,0.0,0.0,0.3046086728572845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473042964935303,0.6473108530044556,-6.584788025065791e-06,0.0,0.0003091390826739,0.0,0.0,48.48851776123047,0.0,0.0,0.0,0.4229482412338257,4.0,0.0,1.0
480600,293.1513977050781,297.1499938964844,293.1499938964844,0.0947862491011619,-2194.99560546875,304.14849853515625,0.6988621354103088,0.1527391374111175,0.1392239183187484,293.22222900390625,297.1499938964844,293.1499938964844,0.0043331258930265,-342.98193359375,296.8456420898437,0.465886503458023,0.050000000745058,0.0494033470749855,293.1842956542969,297.1499938964844,293.1499938964844,0.231527641415596,-3486.04443359375,304.15057373046875,0.8827868103981018,0.3144547939300537,0.2210772931575775,293.2127685546875,297.1499938964844,293.1499938964844,0.3074262142181396,-5914.8974609375,304.1264038085937,0.9594706892967224,0.3946917653083801,0.3757959604263305,293.2698059082031,297.1499938964844,293.1499938964844,0.0081324391067028,-2720.566162109375,300.71502685546875,0.465886503458023,0.050000000745058,0.2343482226133346,291.101806640625,291.1499938964844,261.8263854980469,260.2094421386719,279.85943603515625,293.26971435546875,291.10455322265625,1.0,0.2806548178195953,0.8043150901794434,0.8043150901794434,1.0,1.0,-1.223950743675232,0.5222030878067017,0.701747715473175,0.2288683205842971,0.0,0.0,0.6087467074394226,85.89222717285156,106.0,13.330001831054688,-13888.189453125,230.8523864746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6793518066406,308.54931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17866.041015625,18000.0,0.0,0.0,0.3046086728572845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6473042964935303,0.6473108530044556,-6.584788025065791e-06,0.0,0.0003091390826739,0.0,0.0,48.48851776123047,0.0,0.0,0.0,0.4229482412338257,4.0,0.0,1.0
480660,293.1517944335937,297.1499938964844,293.1499938964844,0.0947898849844932,-2194.800048828125,304.14898681640625,0.6851627826690674,0.1526273787021637,0.1393533200025558,293.21453857421875,297.1499938964844,293.1499938964844,0.0043482915498316,-343.96502685546875,296.85015869140625,0.4522910416126251,0.050000000745058,0.0496401078999042,293.1836242675781,297.1499938964844,293.1499938964844,0.2308514565229416,-3477.59521484375,304.1514892578125,0.8656730651855469,0.3137225806713104,0.220758780837059,293.22003173828125,297.1499938964844,293.1499938964844,0.3044418692588806,-5864.53662109375,304.13897705078125,0.936655819416046,0.3916085958480835,0.3726348578929901,293.2715759277344,297.1499938964844,293.1499938964844,0.0081162890419363,-2717.30615234375,300.67236328125,0.4522910416126251,0.050000000745058,0.2354712933301925,291.1164855957031,291.1499938964844,261.859375,260.23614501953125,279.8764953613281,293.271484375,291.1173400878906,1.0,0.2875162363052368,0.8037173748016357,0.8037173748016357,1.0,1.0,-1.2215607166290283,0.5211096405982971,0.7004510760307312,0.2280924171209335,0.0,0.0,0.6120208501815796,91.84893035888672,109.0,15.44522190093994,-13847.845703125,242.37759399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51123046875,308.4541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17924.84375,18000.0,0.0,0.0,0.3045146465301513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546972393989563,0.6547039151191711,-6.656537607341306e-06,0.0,0.0003090436512138,0.0,0.0,49.697044372558594,0.0,0.0,0.0,0.4260532855987549,4.0,0.0,1.0
480720,293.1517944335937,297.1499938964844,293.1499938964844,0.0947898849844932,-2194.800048828125,304.14898681640625,0.6851627826690674,0.1526273787021637,0.1393533200025558,293.21453857421875,297.1499938964844,293.1499938964844,0.0043482915498316,-343.96502685546875,296.85015869140625,0.4522910416126251,0.050000000745058,0.0496401078999042,293.1836242675781,297.1499938964844,293.1499938964844,0.2308514565229416,-3477.59521484375,304.1514892578125,0.8656730651855469,0.3137225806713104,0.220758780837059,293.22003173828125,297.1499938964844,293.1499938964844,0.3044418692588806,-5864.53662109375,304.13897705078125,0.936655819416046,0.3916085958480835,0.3726348578929901,293.2715759277344,297.1499938964844,293.1499938964844,0.0081162890419363,-2717.30615234375,300.67236328125,0.4522910416126251,0.050000000745058,0.2354712933301925,291.1164855957031,291.1499938964844,261.859375,260.23614501953125,279.8764953613281,293.271484375,291.1173400878906,1.0,0.2875162363052368,0.8037173748016357,0.8037173748016357,1.0,1.0,-1.2215607166290283,0.5211096405982971,0.7004510760307312,0.2280924171209335,0.0,0.0,0.6120208501815796,91.84893035888672,109.0,15.44522190093994,-13847.845703125,242.37759399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51123046875,308.4541931152344,278.1499938964844,0.0,18000.0,313.1499938964844,17924.84375,18000.0,0.0,0.0,0.3045146465301513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6546972393989563,0.6547039151191711,-6.656537607341306e-06,0.0,0.0003090436512138,0.0,0.0,49.697044372558594,0.0,0.0,0.0,0.4260532855987549,4.0,0.0,1.0
480780,293.1520690917969,297.1499938964844,293.1499938964844,0.09481742978096,-2195.168701171875,304.1492614746094,0.6747322082519531,0.1525244861841201,0.1394505351781845,293.20770263671875,297.1499938964844,293.1499938964844,0.0043627833947539,-344.9753112792969,296.8509521484375,0.4423830807209015,0.050000000745058,0.0498433262109756,293.1832580566406,297.1499938964844,293.1499938964844,0.2302171736955642,-3469.801025390625,304.15203857421875,0.8527790307998657,0.3129505515098572,0.2203761041164398,293.2213439941406,297.1499938964844,293.1499938964844,0.3026278018951416,-5834.32763671875,304.14556884765625,0.9189912676811218,0.3895615935325622,0.3707345724105835,293.2729797363281,297.1499938964844,293.1499938964844,0.0080970115959644,-2713.720947265625,300.628173828125,0.4423830807209015,0.050000000745058,0.2364352792501449,291.12384033203125,291.1499938964844,261.89129638671875,260.2618713378906,279.8923034667969,293.2728881835937,291.1244201660156,1.0,0.2933526039123535,0.8031195998191833,0.8031195998191833,1.0,1.0,-1.2203378677368164,0.520536482334137,0.6998013854026794,0.2276154905557632,0.0,0.0,0.6149904727935791,96.97380828857422,112.0,11.559481620788574,-13816.787109375,252.56964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603820800781,308.3664245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.009765625,18000.0,0.0,0.0,0.3048888742923736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6614398956298828,0.6614466309547424,-6.7134042183170095e-06,0.0,0.0003094234562013,0.0,0.0,50.76305389404297,0.0,0.0,0.0,0.4287209808826446,4.0,0.0,1.0
480840,293.1520690917969,297.1499938964844,293.1499938964844,0.09481742978096,-2195.168701171875,304.1492614746094,0.6747322082519531,0.1525244861841201,0.1394505351781845,293.20770263671875,297.1499938964844,293.1499938964844,0.0043627833947539,-344.9753112792969,296.8509521484375,0.4423830807209015,0.050000000745058,0.0498433262109756,293.1832580566406,297.1499938964844,293.1499938964844,0.2302171736955642,-3469.801025390625,304.15203857421875,0.8527790307998657,0.3129505515098572,0.2203761041164398,293.2213439941406,297.1499938964844,293.1499938964844,0.3026278018951416,-5834.32763671875,304.14556884765625,0.9189912676811218,0.3895615935325622,0.3707345724105835,293.2729797363281,297.1499938964844,293.1499938964844,0.0080970115959644,-2713.720947265625,300.628173828125,0.4423830807209015,0.050000000745058,0.2364352792501449,291.12384033203125,291.1499938964844,261.89129638671875,260.2618713378906,279.8923034667969,293.2728881835937,291.1244201660156,1.0,0.2933526039123535,0.8031195998191833,0.8031195998191833,1.0,1.0,-1.2203378677368164,0.520536482334137,0.6998013854026794,0.2276154905557632,0.0,0.0,0.6149904727935791,96.97380828857422,112.0,11.559481620788574,-13816.787109375,252.56964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603820800781,308.3664245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17938.009765625,18000.0,0.0,0.0,0.3048888742923736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6614398956298828,0.6614466309547424,-6.7134042183170095e-06,0.0,0.0003094234562013,0.0,0.0,50.76305389404297,0.0,0.0,0.0,0.4287209808826446,4.0,0.0,1.0
480900,293.15216064453125,297.1499938964844,293.1499938964844,0.0948372185230255,-2195.488037109375,304.1493530273437,0.6703620553016663,0.1524797528982162,0.1394961774349212,293.2045288085937,297.1499938964844,293.1499938964844,0.0043695154599845,-345.4551696777344,296.8508605957031,0.4383678436279297,0.050000000745058,0.0499358549714088,293.1830749511719,297.1499938964844,293.1499938964844,0.2299067825078964,-3466.0166015625,304.1522216796875,0.8473841547966003,0.3125614523887634,0.2201741486787796,293.2211303710937,297.1499938964844,293.1499938964844,0.3018916845321655,-5822.27783203125,304.147705078125,0.9117387533187866,0.3887045383453369,0.3699789643287658,293.2735595703125,297.1499938964844,293.1499938964844,0.0080862343311309,-2711.705078125,300.6059875488281,0.4383678436279297,0.050000000745058,0.2368742078542709,291.1263732910156,291.1499938964844,261.9067687988281,260.2742919921875,279.8998413085937,293.2734680175781,291.1268005371094,1.0,0.2959763407707214,0.8028207421302795,0.8028207421302795,1.0,1.0,-1.2198810577392578,0.5203187465667725,0.6995623707771301,0.2274166643619537,0.0,0.0,0.6163065433502197,99.30868530273438,112.0,9.328890800476074,-13802.4091796875,257.2443542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,308.32635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17943.203125,18000.0,0.0,0.0,0.3052111864089966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6643666625022888,0.6643733978271484,-6.738141564710531e-06,0.0,0.0003097505541518,0.0,0.0,51.23029327392578,0.0,0.0,0.0,0.4298829138278961,4.0,0.0,1.0
480960,293.1522216796875,297.1499938964844,293.1499938964844,0.0948601588606834,-2195.875244140625,304.1494445800781,0.6664230823516846,0.1524393707513809,0.1395412683486938,293.2015380859375,297.1499938964844,293.1499938964844,0.0043760035187006,-345.9222106933594,296.8505554199219,0.4348170757293701,0.050000000745058,0.0500236079096794,293.18292236328125,297.1499938964844,293.1499938964844,0.2295999974012375,-3462.288818359375,304.1523742675781,0.8425099849700928,0.312172383069992,0.2199682891368866,293.2205810546875,297.1499938964844,293.1499938964844,0.3012113571166992,-5811.2666015625,304.1493530273437,0.9054192900657654,0.3879070878028869,0.3692892789840698,293.2740478515625,297.1499938964844,293.1499938964844,0.008074764162302,-2709.536865234375,300.58380126953125,0.4348170757293701,0.050000000745058,0.237290471792221,291.1283874511719,291.1499938964844,261.9218444824219,260.2863464355469,279.9069519042969,293.27398681640625,291.1287841796875,1.0,0.2984410524368286,0.8026139736175537,0.8026139736175537,1.0,1.0,-1.219465255737305,0.5201281905174255,0.6993370652198792,0.2272373884916305,0.0,0.0,0.6175410151481628,101.5232162475586,100.0,7.580228805541992,-13789.5546875,261.68145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,308.29010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17947.12890625,18000.0,0.0,0.0,0.3056016564369201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671046018600464,0.6671113967895508,-6.761167242075317e-06,0.0,0.0003101468319073,0.0,0.0,51.66900253295898,0.0,0.0,0.0,0.4309689700603485,4.0,0.0,1.0
481020,293.152099609375,297.1499938964844,293.1499938964844,0.0947794094681739,-2194.248779296875,304.1497497558594,0.6664837598800659,0.1524078845977783,0.1394919902086258,293.1960144042969,297.1499938964844,293.1499938964844,0.0043729981407523,-345.6304016113281,296.8510437011719,0.4349421262741089,0.050000000745058,0.0500204302370548,293.1824951171875,297.1499938964844,293.1499938964844,0.2288088947534561,-3452.6357421875,304.1529235839844,0.8420288562774658,0.3114241361618042,0.2194366604089737,293.2189636230469,297.1499938964844,293.1499938964844,0.2997371852397918,-5787.72119140625,304.1520080566406,0.9043867588043212,0.3864473700523376,0.3678706288337707,293.2746887207031,297.1499938964844,293.1499938964844,0.0080153429880738,-2695.469482421875,300.5403747558594,0.4349421262741089,0.050000000745058,0.2372753918170929,291.1336364746094,291.1499938964844,261.9506225585937,260.30926513671875,279.92120361328125,293.274658203125,291.1343994140625,1.0,0.2975655496120453,0.802200436592102,0.802200436592102,1.0,1.0,-1.2170441150665283,0.5190349221229553,0.6980092525482178,0.2264880836009979,0.0,0.0,0.6194190979003906,101.40482330322266,88.0,8.782400131225586,-13756.69921875,260.5090637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12945556640625,308.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.39453125,18000.0,0.0,0.0,0.3065111041069031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717719435691833,0.6717787384986877,-6.801661129429704e-06,0.0,0.0003110698016826,0.0,0.0,52.4295768737793,0.0,0.0,0.0,0.4328230619430542,4.0,0.0,1.0
481080,293.152099609375,297.1499938964844,293.1499938964844,0.0947794094681739,-2194.248779296875,304.1497497558594,0.6664837598800659,0.1524078845977783,0.1394919902086258,293.1960144042969,297.1499938964844,293.1499938964844,0.0043729981407523,-345.6304016113281,296.8510437011719,0.4349421262741089,0.050000000745058,0.0500204302370548,293.1824951171875,297.1499938964844,293.1499938964844,0.2288088947534561,-3452.6357421875,304.1529235839844,0.8420288562774658,0.3114241361618042,0.2194366604089737,293.2189636230469,297.1499938964844,293.1499938964844,0.2997371852397918,-5787.72119140625,304.1520080566406,0.9043867588043212,0.3864473700523376,0.3678706288337707,293.2746887207031,297.1499938964844,293.1499938964844,0.0080153429880738,-2695.469482421875,300.5403747558594,0.4349421262741089,0.050000000745058,0.2372753918170929,291.1336364746094,291.1499938964844,261.9506225585937,260.30926513671875,279.92120361328125,293.274658203125,291.1343994140625,1.0,0.2975655496120453,0.802200436592102,0.802200436592102,1.0,1.0,-1.2170441150665283,0.5190349221229553,0.6980092525482178,0.2264880836009979,0.0,0.0,0.6194190979003906,101.40482330322266,88.0,8.782400131225586,-13756.69921875,260.5090637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12945556640625,308.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17958.39453125,18000.0,0.0,0.0,0.3065111041069031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717719435691833,0.6717787384986877,-6.801661129429704e-06,0.0,0.0003110698016826,0.0,0.0,52.4295768737793,0.0,0.0,0.0,0.4328230619430542,4.0,0.0,1.0
