time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
481140,293.1515197753906,297.1499938964844,293.1499938964844,0.0946268513798713,-2191.239013671875,304.15008544921875,0.6730356812477112,0.1524707973003387,0.1393902003765106,293.19091796875,297.1499938964844,293.1499938964844,0.0043568704277276,-344.3056640625,296.8540954589844,0.4409345388412475,0.050000000745058,0.0498759895563125,293.18182373046875,297.1499938964844,293.1499938964844,0.2278690636157989,-3441.141845703125,304.15350341796875,0.8490198254585266,0.310738742351532,0.2188422828912735,293.216796875,297.1499938964844,293.1499938964844,0.2981437146663666,-5762.55224609375,304.15399169921875,0.9126018285751344,0.3851361274719238,0.3664604723453522,293.2748718261719,297.1499938964844,293.1499938964844,0.007927500642836,-2673.465576171875,300.4991149902344,0.4409345388412475,0.050000000745058,0.2365902215242386,291.14227294921875,291.1499938964844,261.9773254394531,260.3303527832031,279.9348449707031,293.2748718261719,291.1431884765625,1.0,0.2927301526069641,0.8017868995666504,0.8017868995666504,1.0,1.0,-1.2135204076766968,0.5174505710601807,0.6960698962211609,0.2254577279090881,0.0,0.0,0.6198863387107849,97.69336700439452,76.0,11.572678565979004,-13714.3857421875,251.5012969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.059326171875,308.1953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.611328125,18000.0,0.0,0.0,0.3074452579021454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6739692091941833,0.6739760637283325,-6.825094260420883e-06,0.0,0.0003120178589597,0.0,0.0,52.81661987304688,0.0,0.0,0.0,0.4337331652641296,4.0,0.0,1.0
481200,293.1515197753906,297.1499938964844,293.1499938964844,0.0946268513798713,-2191.239013671875,304.15008544921875,0.6730356812477112,0.1524707973003387,0.1393902003765106,293.19091796875,297.1499938964844,293.1499938964844,0.0043568704277276,-344.3056640625,296.8540954589844,0.4409345388412475,0.050000000745058,0.0498759895563125,293.18182373046875,297.1499938964844,293.1499938964844,0.2278690636157989,-3441.141845703125,304.15350341796875,0.8490198254585266,0.310738742351532,0.2188422828912735,293.216796875,297.1499938964844,293.1499938964844,0.2981437146663666,-5762.55224609375,304.15399169921875,0.9126018285751344,0.3851361274719238,0.3664604723453522,293.2748718261719,297.1499938964844,293.1499938964844,0.007927500642836,-2673.465576171875,300.4991149902344,0.4409345388412475,0.050000000745058,0.2365902215242386,291.14227294921875,291.1499938964844,261.9773254394531,260.3303527832031,279.9348449707031,293.2748718261719,291.1431884765625,1.0,0.2927301526069641,0.8017868995666504,0.8017868995666504,1.0,1.0,-1.2135204076766968,0.5174505710601807,0.6960698962211609,0.2254577279090881,0.0,0.0,0.6198863387107849,97.69336700439452,76.0,11.572678565979004,-13714.3857421875,251.5012969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.059326171875,308.1953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.611328125,18000.0,0.0,0.0,0.3074452579021454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6739692091941833,0.6739760637283325,-6.825094260420883e-06,0.0,0.0003120178589597,0.0,0.0,52.81661987304688,0.0,0.0,0.0,0.4337331652641296,4.0,0.0,1.0
481260,293.150634765625,297.1499938964844,293.1499938964844,0.0944571122527122,-2187.908447265625,304.1503295898437,0.685056746006012,0.1526145190000534,0.139277383685112,293.1862487792969,297.1499938964844,293.1499938964844,0.0043326830491423,-342.3610534667969,296.8582458496094,0.4523172974586487,0.050000000745058,0.0496397018432617,293.18096923828125,297.1499938964844,293.1499938964844,0.2268729358911514,-3428.976806640625,304.15399169921875,0.862385094165802,0.3101075291633606,0.2182197421789169,293.21435546875,297.1499938964844,293.1499938964844,0.2965222895145416,-5737.14990234375,304.15533447265625,0.9292739629745485,0.3839399516582489,0.3650735020637512,293.27459716796875,297.1499938964844,293.1499938964844,0.0078235026448965,-2646.8330078125,300.4593505859375,0.4523172974586487,0.050000000745058,0.2354693710803985,291.1517639160156,291.1499938964844,262.0015563964844,260.3492736816406,279.947509765625,293.2746276855469,291.1527404785156,1.0,0.2850278913974762,0.8013879060745239,0.8013879060745239,1.0,1.0,-1.2093441486358645,0.5155764222145081,0.6937676668167114,0.2242674678564071,0.0,0.0,0.6190173625946045,91.64691162109376,64.0,12.933170318603516,-13664.806640625,237.49937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238037109375,308.1733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96484375,18000.0,0.0,0.0,0.3082444071769714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6733505129814148,0.6733573079109192,-6.825991931691533e-06,0.0,0.0003128288662992,0.0,0.0,52.75322341918945,0.0,0.0,0.0,0.4335406422615051,4.0,0.0,1.0
481320,293.150634765625,297.1499938964844,293.1499938964844,0.0944571122527122,-2187.908447265625,304.1503295898437,0.685056746006012,0.1526145190000534,0.139277383685112,293.1862487792969,297.1499938964844,293.1499938964844,0.0043326830491423,-342.3610534667969,296.8582458496094,0.4523172974586487,0.050000000745058,0.0496397018432617,293.18096923828125,297.1499938964844,293.1499938964844,0.2268729358911514,-3428.976806640625,304.15399169921875,0.862385094165802,0.3101075291633606,0.2182197421789169,293.21435546875,297.1499938964844,293.1499938964844,0.2965222895145416,-5737.14990234375,304.15533447265625,0.9292739629745485,0.3839399516582489,0.3650735020637512,293.27459716796875,297.1499938964844,293.1499938964844,0.0078235026448965,-2646.8330078125,300.4593505859375,0.4523172974586487,0.050000000745058,0.2354693710803985,291.1517639160156,291.1499938964844,262.0015563964844,260.3492736816406,279.947509765625,293.2746276855469,291.1527404785156,1.0,0.2850278913974762,0.8013879060745239,0.8013879060745239,1.0,1.0,-1.2093441486358645,0.5155764222145081,0.6937676668167114,0.2242674678564071,0.0,0.0,0.6190173625946045,91.64691162109376,64.0,12.933170318603516,-13664.806640625,237.49937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238037109375,308.1733703613281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96484375,18000.0,0.0,0.0,0.3082444071769714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6733505129814148,0.6733573079109192,-6.825991931691533e-06,0.0,0.0003128288662992,0.0,0.0,52.75322341918945,0.0,0.0,0.0,0.4335406422615051,4.0,0.0,1.0
481380,293.1495056152344,297.1499938964844,293.1499938964844,0.0942912325263023,-2184.6630859375,304.1505126953125,0.7026004195213318,0.1528229862451553,0.1391692161560058,293.18194580078125,297.1499938964844,293.1499938964844,0.0043034926056861,-340.0387268066406,296.8628845214844,0.4693197607994079,0.050000000745058,0.0493432804942131,293.17999267578125,297.1499938964844,293.1499938964844,0.2258588373661041,-3416.6162109375,304.15435791015625,0.8826454281806946,0.3095171451568603,0.2175836563110351,293.2117614746094,297.1499938964844,293.1499938964844,0.2949163019657135,-5712.138671875,304.1562194824219,0.95360666513443,0.3828371465206146,0.3637188971042633,293.2739562988281,297.1499938964844,293.1499938964844,0.0077105774544179,-2617.493408203125,300.42071533203125,0.4693197607994079,0.050000000745058,0.2340632826089859,291.1611633300781,291.1499938964844,262.02294921875,260.36578369140625,279.9589538574219,293.27398681640625,291.1620788574219,1.0,0.2751903831958771,0.8009889721870422,0.8009889721870422,1.0,1.0,-1.204781174659729,0.5135296583175659,0.6912515759468079,0.2229849845170974,0.0,0.0,0.6168926954269409,84.07272338867188,52.0,12.892521858215332,-13610.0126953125,220.32351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218200683594,308.1672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.310546875,18000.0,0.0,0.0,0.3087819218635559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6700177788734436,0.670024573802948,-6.804536496929359e-06,0.0,0.0003133743884973,0.0,0.0,52.25284194946289,0.0,0.0,0.0,0.4322777092456817,4.0,0.0,1.0
481440,293.1495056152344,297.1499938964844,293.1499938964844,0.0942912325263023,-2184.6630859375,304.1505126953125,0.7026004195213318,0.1528229862451553,0.1391692161560058,293.18194580078125,297.1499938964844,293.1499938964844,0.0043034926056861,-340.0387268066406,296.8628845214844,0.4693197607994079,0.050000000745058,0.0493432804942131,293.17999267578125,297.1499938964844,293.1499938964844,0.2258588373661041,-3416.6162109375,304.15435791015625,0.8826454281806946,0.3095171451568603,0.2175836563110351,293.2117614746094,297.1499938964844,293.1499938964844,0.2949163019657135,-5712.138671875,304.1562194824219,0.95360666513443,0.3828371465206146,0.3637188971042633,293.2739562988281,297.1499938964844,293.1499938964844,0.0077105774544179,-2617.493408203125,300.42071533203125,0.4693197607994079,0.050000000745058,0.2340632826089859,291.1611633300781,291.1499938964844,262.02294921875,260.36578369140625,279.9589538574219,293.27398681640625,291.1620788574219,1.0,0.2751903831958771,0.8009889721870422,0.8009889721870422,1.0,1.0,-1.204781174659729,0.5135296583175659,0.6912515759468079,0.2229849845170974,0.0,0.0,0.6168926954269409,84.07272338867188,52.0,12.892521858215332,-13610.0126953125,220.32351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218200683594,308.1672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18034.310546875,18000.0,0.0,0.0,0.3087819218635559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6700177788734436,0.670024573802948,-6.804536496929359e-06,0.0,0.0003133743884973,0.0,0.0,52.25284194946289,0.0,0.0,0.0,0.4322777092456817,4.0,0.0,1.0
481500,293.14892578125,297.1499938964844,293.1499938964844,0.0942144766449928,-2183.164794921875,304.1505432128906,0.7134617567062378,0.152947336435318,0.1391195356845855,293.179931640625,297.1499938964844,293.1499938964844,0.0042877006344497,-338.7908020019531,296.865234375,0.4780279397964477,0.050000000745058,0.0491795130074024,293.17950439453125,297.1499938964844,293.1499938964844,0.2253543585538864,-3410.478271484375,304.15447998046875,0.8958010077476501,0.3092333972454071,0.2172629237174987,293.2104187011719,297.1499938964844,293.1499938964844,0.2941312193870544,-5699.9580078125,304.1565246582031,0.9678809642791748,0.3823161125183105,0.3630558550357818,293.27349853515625,297.1499938964844,293.1499938964844,0.0076523469761013,-2602.24169921875,300.4017333984375,0.4780279397964477,0.050000000745058,0.233286440372467,291.16552734375,291.1499938964844,262.0325012207031,260.3730163574219,279.9642028808594,293.2735595703125,291.1663513183594,1.0,0.2696194052696228,0.800789475440979,0.800789475440979,1.0,1.0,-1.202411651611328,0.5124668478965759,0.6899448037147522,0.2223239690065384,0.0,0.0,0.6154160499572754,79.89055633544922,52.0,12.369933128356934,-13581.11328125,210.94468688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0324401855469,308.1694641113281,278.1499938964844,0.0,18000.0,313.1499938964844,18045.76953125,18000.0,0.0,0.0,0.3089222311973572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6674190163612366,0.667425811290741,-6.786022368032718e-06,0.0,0.0003135167935397,0.0,0.0,51.85389709472656,0.0,0.0,0.0,0.4312792718410492,4.0,0.0,1.0
481560,293.1482849121094,297.1499938964844,293.1499938964844,0.0941436514258384,-2181.784423828125,304.15057373046875,0.7251281142234802,0.1530831009149551,0.1390736699104309,293.1780090332031,297.1499938964844,293.1499938964844,0.0042714052833616,-337.5087280273437,296.86749267578125,0.4868154525756836,0.050000000745058,0.0490084215998649,293.17901611328125,297.1499938964844,293.1499938964844,0.2248553186655044,-3404.414306640625,304.1545715332031,0.9116960167884828,0.3089554011821747,0.2169411778450012,293.2090759277344,297.1499938964844,293.1499938964844,0.2933630645275116,-5688.06640625,304.15673828125,0.9828634858131408,0.381813108921051,0.3624030351638794,293.27301025390625,297.1499938964844,293.1499938964844,0.0075936103239655,-2586.789306640625,300.38287353515625,0.4868154525756836,0.050000000745058,0.2324748486280441,291.1695251464844,291.1499938964844,262.04119873046875,260.3795166015625,279.9690246582031,293.2730712890625,291.1702880859375,1.0,0.2636781334877014,0.8006070852279663,0.8006070852279663,1.0,1.0,-1.200007438659668,0.5113900899887085,0.6886172890663147,0.2216577380895614,0.0,0.0,0.6137102842330933,75.52254486083984,40.0,11.56911277770996,-13551.50390625,201.2109222412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498046875,308.1747741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.0625,18000.0,0.0,0.0,0.3089664876461029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6642895340919495,0.6642962694168091,-6.763042620150372e-06,0.0,0.0003135617298539,0.0,0.0,51.37181091308594,0.0,0.0,0.0,0.4300725758075714,4.0,0.0,1.0
481620,293.1468811035156,297.1499938964844,293.1499938964844,0.0940182209014892,-2179.248779296875,304.1506042480469,0.7499127388000488,0.1534088551998138,0.1390547603368759,293.1742553710937,297.1499938964844,293.1499938964844,0.0042433626949787,-335.2187194824219,296.8748474121094,0.5048696994781494,0.050000000745058,0.0487013570964336,293.17803955078125,297.1499938964844,293.1499938964844,0.2238039225339889,-3391.547607421875,304.1548156738281,0.9492148756980896,0.3084217607975006,0.2163392156362533,293.20050048828125,297.1499938964844,293.1499938964844,0.2792051434516907,-5461.07470703125,304.18023681640625,0.9990000128746032,0.3820038735866546,0.3476362228393554,293.27166748046875,297.1499938964844,293.1499938964844,0.0074847671203315,-2557.461181640625,300.34747314453125,0.5048696994781494,0.050000000745058,0.2310182601213455,291.181396484375,291.1499938964844,262.055908203125,260.3902587890625,279.9855651855469,293.27178955078125,291.1856689453125,1.0,0.2504075467586517,0.8002423048019409,0.8002423048019409,1.0,1.0,-1.179435968399048,0.5021759867668152,0.6772599220275879,0.2165136933326721,0.0,0.0,0.6089638471603394,67.45458984375,28.0,31.075252532958984,-13390.2421875,178.29246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10894775390625,308.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.36328125,18000.0,0.0,0.0,0.3086735606193542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564204692840576,0.6564272046089172,-6.705202395096421e-06,0.0,0.0003132644342258,0.0,0.0,50.17129135131836,0.0,0.0,0.0,0.4270162582397461,4.0,0.0,1.0
481680,293.1468811035156,297.1499938964844,293.1499938964844,0.0940182209014892,-2179.248779296875,304.1506042480469,0.7499127388000488,0.1534088551998138,0.1390547603368759,293.1742553710937,297.1499938964844,293.1499938964844,0.0042433626949787,-335.2187194824219,296.8748474121094,0.5048696994781494,0.050000000745058,0.0487013570964336,293.17803955078125,297.1499938964844,293.1499938964844,0.2238039225339889,-3391.547607421875,304.1548156738281,0.9492148756980896,0.3084217607975006,0.2163392156362533,293.20050048828125,297.1499938964844,293.1499938964844,0.2792051434516907,-5461.07470703125,304.18023681640625,0.9990000128746032,0.3820038735866546,0.3476362228393554,293.27166748046875,297.1499938964844,293.1499938964844,0.0074847671203315,-2557.461181640625,300.34747314453125,0.5048696994781494,0.050000000745058,0.2310182601213455,291.181396484375,291.1499938964844,262.055908203125,260.3902587890625,279.9855651855469,293.27178955078125,291.1856689453125,1.0,0.2504075467586517,0.8002423048019409,0.8002423048019409,1.0,1.0,-1.179435968399048,0.5021759867668152,0.6772599220275879,0.2165136933326721,0.0,0.0,0.6089638471603394,67.45458984375,28.0,31.075252532958984,-13390.2421875,178.29246520996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10894775390625,308.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.36328125,18000.0,0.0,0.0,0.3086735606193542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564204692840576,0.6564272046089172,-6.705202395096421e-06,0.0,0.0003132644342258,0.0,0.0,50.17129135131836,0.0,0.0,0.0,0.4270162582397461,4.0,0.0,1.0
481740,293.14556884765625,297.1499938964844,293.1499938964844,0.0934462621808052,-2167.36328125,304.1513671875,0.7786719799041748,0.1537544131278991,0.139124184846878,293.1708984375,297.1499938964844,293.1499938964844,0.0042087859474122,-331.6534729003906,296.918212890625,0.5262063145637512,0.050000000745058,0.0484436191618442,293.17724609375,297.1499938964844,293.1499938964844,0.22154201567173,-3362.856201171875,304.156982421875,0.9843959212303162,0.3078689575195312,0.2157690078020095,293.14849853515625,297.1499938964844,293.1499938964844,0.2424727082252502,-4867.1220703125,304.23114013671875,0.9990000128746032,0.3911751210689544,0.3104736804962158,293.2695617675781,297.1499938964844,293.1499938964844,0.0073640649206936,-2519.23583984375,300.3336486816406,0.5262063145637512,0.050000000745058,0.2297956794500351,291.2570495605469,291.1499938964844,262.06671142578125,260.39764404296875,280.0118713378906,293.2697448730469,291.2657775878906,1.0,0.2346454113721847,0.7998775243759155,0.7998775243759155,1.0,1.0,-1.1324537992477417,0.4813404083251953,0.6511134505271912,0.2047079801559448,0.0,0.0,0.5900728106498718,60.27299118041992,46.0,92.52098846435548,-12980.4541015625,150.3731231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,308.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18286.380859375,18000.0,0.0,0.0,0.3069661855697632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6301811337471008,0.6301876902580261,-6.547013981617056e-06,0.0,0.0003115316503681,0.0,0.0,46.48929977416992,0.0,0.0,0.0,0.417180448770523,4.0,0.0,1.0
481800,293.14556884765625,297.1499938964844,293.1499938964844,0.0934462621808052,-2167.36328125,304.1513671875,0.7786719799041748,0.1537544131278991,0.139124184846878,293.1708984375,297.1499938964844,293.1499938964844,0.0042087859474122,-331.6534729003906,296.918212890625,0.5262063145637512,0.050000000745058,0.0484436191618442,293.17724609375,297.1499938964844,293.1499938964844,0.22154201567173,-3362.856201171875,304.156982421875,0.9843959212303162,0.3078689575195312,0.2157690078020095,293.14849853515625,297.1499938964844,293.1499938964844,0.2424727082252502,-4867.1220703125,304.23114013671875,0.9990000128746032,0.3911751210689544,0.3104736804962158,293.2695617675781,297.1499938964844,293.1499938964844,0.0073640649206936,-2519.23583984375,300.3336486816406,0.5262063145637512,0.050000000745058,0.2297956794500351,291.2570495605469,291.1499938964844,262.06671142578125,260.39764404296875,280.0118713378906,293.2697448730469,291.2657775878906,1.0,0.2346454113721847,0.7998775243759155,0.7998775243759155,1.0,1.0,-1.1324537992477417,0.4813404083251953,0.6511134505271912,0.2047079801559448,0.0,0.0,0.5900728106498718,60.27299118041992,46.0,92.52098846435548,-12980.4541015625,150.3731231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,308.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18286.380859375,18000.0,0.0,0.0,0.3069661855697632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6301811337471008,0.6301876902580261,-6.547013981617056e-06,0.0,0.0003115316503681,0.0,0.0,46.48929977416992,0.0,0.0,0.0,0.417180448770523,4.0,0.0,1.0
481860,293.1446838378906,297.1499938964844,293.1499938964844,0.0932594984769821,-2163.326416015625,304.1511535644531,0.7927190065383911,0.1540457010269165,0.1393079161643982,293.1683349609375,297.1499938964844,293.1499938964844,0.0041877063922584,-329.57647705078125,296.94342041015625,0.5367710590362549,0.050000000745058,0.0483453050255775,293.1768493652344,297.1499938964844,293.1499938964844,0.2200798988342285,-3344.72998046875,304.156982421875,0.9971051812171936,0.3072625994682312,0.215287297964096,293.0802001953125,297.1499938964844,293.1499938964844,0.2263825386762619,-4609.7080078125,304.2294616699219,0.9990000128746032,0.4050905108451843,0.2950581908226013,293.2662048339844,297.1499938964844,293.1499938964844,0.007289748173207,-2496.62939453125,300.3151550292969,0.5367710590362549,0.050000000745058,0.22932930290699,291.3022766113281,291.1499938964844,262.0732727050781,260.40142822265625,280.02081298828125,293.2664794921875,291.3009033203125,1.0,0.2292296737432479,0.7998216152191162,0.7998216152191162,1.0,1.0,-1.112897276878357,0.472784012556076,0.6401132345199585,0.1996428966522216,0.0,0.0,0.5656211972236633,57.51318740844727,64.0,38.42851257324219,-12644.4248046875,139.78025817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5469665527344,308.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18408.162109375,18000.0,0.0,0.0,0.3031758368015289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5827133655548096,0.5827195644378662,-6.224941444088472e-06,0.0,0.0003076849388889,0.0,0.0,40.06761169433594,0.0,0.0,0.0,0.3999190628528595,4.0,0.0,1.0
481920,293.1446838378906,297.1499938964844,293.1499938964844,0.0932594984769821,-2163.326416015625,304.1511535644531,0.7927190065383911,0.1540457010269165,0.1393079161643982,293.1683349609375,297.1499938964844,293.1499938964844,0.0041877063922584,-329.57647705078125,296.94342041015625,0.5367710590362549,0.050000000745058,0.0483453050255775,293.1768493652344,297.1499938964844,293.1499938964844,0.2200798988342285,-3344.72998046875,304.156982421875,0.9971051812171936,0.3072625994682312,0.215287297964096,293.0802001953125,297.1499938964844,293.1499938964844,0.2263825386762619,-4609.7080078125,304.2294616699219,0.9990000128746032,0.4050905108451843,0.2950581908226013,293.2662048339844,297.1499938964844,293.1499938964844,0.007289748173207,-2496.62939453125,300.3151550292969,0.5367710590362549,0.050000000745058,0.22932930290699,291.3022766113281,291.1499938964844,262.0732727050781,260.40142822265625,280.02081298828125,293.2664794921875,291.3009033203125,1.0,0.2292296737432479,0.7998216152191162,0.7998216152191162,1.0,1.0,-1.112897276878357,0.472784012556076,0.6401132345199585,0.1996428966522216,0.0,0.0,0.5656211972236633,57.51318740844727,64.0,38.42851257324219,-12644.4248046875,139.78025817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5469665527344,308.3691101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18408.162109375,18000.0,0.0,0.0,0.3031758368015289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5827133655548096,0.5827195644378662,-6.224941444088472e-06,0.0,0.0003076849388889,0.0,0.0,40.06761169433594,0.0,0.0,0.0,0.3999190628528595,4.0,0.0,1.0
481980,293.1440734863281,297.1499938964844,293.1499938964844,0.093851700425148,-2175.208251953125,304.1497802734375,0.7880282402038574,0.1543081253767013,0.1395837366580963,293.1659851074219,297.1499938964844,293.1499938964844,0.004196616820991,-330.8130187988281,296.91912841796875,0.5327118039131165,0.050000000745058,0.0483813881874084,293.1766357421875,297.1499938964844,293.1499938964844,0.220387801527977,-3349.658203125,304.15411376953125,0.9918017983436584,0.3066266477108001,0.2148764282464981,293.0428466796875,297.1499938964844,293.1499938964844,0.2314549684524536,-4703.1953125,304.1939392089844,0.9990000128746032,0.4145168960094452,0.3008009791374206,293.26226806640625,297.1499938964844,293.1499938964844,0.0072807162068784,-2498.9208984375,300.27294921875,0.5327118039131165,0.050000000745058,0.2295004725456237,291.2587280273437,291.1499938964844,262.07525634765625,260.4012756347656,280.0158386230469,293.26251220703125,291.2513122558594,1.0,0.2320423275232315,0.7997656464576721,0.7997656464576721,1.0,1.0,-1.119867920875549,0.4758942425251007,0.6439736485481262,0.2012345343828201,0.0,0.0,0.553421676158905,58.517066955566406,82.0,-49.5577278137207,-12561.314453125,143.5585479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8399353027344,308.39215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18249.55859375,18000.0,0.0,0.0,0.298054963350296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550432562828064,0.5504385232925415,-5.967062861600425e-06,0.0,0.0003024878969881,0.0,0.0,35.82989501953125,0.0,0.0,0.0,0.3879625201225281,4.0,0.0,1.0
482040,293.1440734863281,297.1499938964844,293.1499938964844,0.093851700425148,-2175.208251953125,304.1497802734375,0.7880282402038574,0.1543081253767013,0.1395837366580963,293.1659851074219,297.1499938964844,293.1499938964844,0.004196616820991,-330.8130187988281,296.91912841796875,0.5327118039131165,0.050000000745058,0.0483813881874084,293.1766357421875,297.1499938964844,293.1499938964844,0.220387801527977,-3349.658203125,304.15411376953125,0.9918017983436584,0.3066266477108001,0.2148764282464981,293.0428466796875,297.1499938964844,293.1499938964844,0.2314549684524536,-4703.1953125,304.1939392089844,0.9990000128746032,0.4145168960094452,0.3008009791374206,293.26226806640625,297.1499938964844,293.1499938964844,0.0072807162068784,-2498.9208984375,300.27294921875,0.5327118039131165,0.050000000745058,0.2295004725456237,291.2587280273437,291.1499938964844,262.07525634765625,260.4012756347656,280.0158386230469,293.26251220703125,291.2513122558594,1.0,0.2320423275232315,0.7997656464576721,0.7997656464576721,1.0,1.0,-1.119867920875549,0.4758942425251007,0.6439736485481262,0.2012345343828201,0.0,0.0,0.553421676158905,58.517066955566406,82.0,-49.5577278137207,-12561.314453125,143.5585479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8399353027344,308.39215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18249.55859375,18000.0,0.0,0.0,0.298054963350296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550432562828064,0.5504385232925415,-5.967062861600425e-06,0.0,0.0003024878969881,0.0,0.0,35.82989501953125,0.0,0.0,0.0,0.3879625201225281,4.0,0.0,1.0
482100,293.1438903808594,297.1499938964844,293.1499938964844,0.0942929685115814,-2184.073974609375,304.1490173339844,0.7801781892776489,0.1544208824634552,0.1397488862276077,293.16485595703125,297.1499938964844,293.1499938964844,0.0042083887383341,-332.1632080078125,296.8984375,0.5264477729797363,0.050000000745058,0.0484412834048271,293.1766357421875,297.1499938964844,293.1499938964844,0.2208628356456756,-3356.217041015625,304.1524963378906,0.9833227396011353,0.3062885999679565,0.2146912366151809,293.0398864746094,297.1499938964844,293.1499938964844,0.2403265535831451,-4853.7978515625,304.1697998046875,0.9990000128746032,0.4164613485336303,0.3101034164428711,293.2605895996094,297.1499938964844,293.1499938964844,0.0072898147627711,-2505.04296875,300.24676513671875,0.5264477729797363,0.050000000745058,0.2297845929861068,291.2214050292969,291.1499938964844,262.07440185546875,260.399658203125,280.0091552734375,293.2607727050781,291.2126159667969,1.0,0.2360784411430359,0.7997376918792725,0.7997376918792725,1.0,1.0,-1.1314185857772827,0.4810071289539337,0.6504114270210266,0.2040371000766754,0.0,0.0,0.5523646473884583,60.1886100769043,82.0,-80.26737976074219,-12620.857421875,149.9268035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9529113769531,308.40936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.43359375,18000.0,0.0,0.0,0.2954268157482147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5436786413192749,0.5436845421791077,-5.89874025536119e-06,0.0,0.0002998206473421,0.0,0.0,34.90760040283203,0.0,0.0,0.0,0.3852930665016174,4.0,0.0,1.0
482160,293.1438293457031,297.1499938964844,293.1499938964844,0.0947868227958679,-2193.98828125,304.1482849121094,0.7697752118110657,0.1545106023550033,0.1399222463369369,293.1637878417969,297.1499938964844,293.1499938964844,0.0042237932793796,-333.8545227050781,296.8746337890625,0.5183640122413635,0.050000000745058,0.0485276319086551,293.1767578125,297.1499938964844,293.1499938964844,0.22145576775074,-3364.243896484375,304.1509704589844,0.9708733558654784,0.3059264421463012,0.2145115733146667,293.0478210449219,297.1499938964844,293.1499938964844,0.2528779804706573,-5062.9267578125,304.14337158203125,0.9990000128746032,0.416312038898468,0.323043942451477,293.2593994140625,297.1499938964844,293.1499938964844,0.0073047736659646,-2513.26611328125,300.21783447265625,0.5183640122413635,0.050000000745058,0.2301941961050033,291.178466796875,291.1499938964844,262.072265625,260.3969421386719,280.000244140625,293.259521484375,291.1689758300781,1.0,0.2416322231292724,0.7995935678482056,0.7995935678482056,1.0,1.0,-1.1475350856781006,0.4881354570388794,0.659399688243866,0.2079740613698959,0.0,0.0,0.5547474026679993,62.59465026855469,100.0,-101.92801666259766,-12741.0341796875,159.15213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0263061523437,308.42291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.994140625,18000.0,0.0,0.0,0.2930066287517547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432202219963074,0.5432261228561401,-5.871651865163585e-06,0.0,0.0002973644877783,0.0,0.0,34.734954833984375,0.0,0.0,0.0,0.3848533034324646,4.0,0.0,1.0
482220,293.1441955566406,297.1499938964844,293.1499938964844,0.0958179980516433,-2214.649658203125,304.14715576171875,0.7450473308563232,0.1545892655849456,0.1402626186609268,293.1619873046875,297.1499938964844,293.1499938964844,0.0042628780938684,-337.9329833984375,296.82342529296875,0.4998552203178406,0.050000000745058,0.0487778298556804,293.177490234375,297.1499938964844,293.1499938964844,0.2227538675069809,-3381.564697265625,304.14849853515625,0.935163676738739,0.3051000535488128,0.2141459584236145,293.0946044921875,297.1499938964844,293.1499938964844,0.2874706983566284,-5624.95068359375,304.087890625,0.9990000128746032,0.4094983339309692,0.3579061329364776,293.2590026855469,297.1499938964844,293.1499938964844,0.0073454813100397,-2533.314697265625,300.1529846191406,0.4998552203178406,0.050000000745058,0.2313810139894485,291.0869445800781,291.1499938964844,262.06396484375,260.3880615234375,279.9757995605469,293.2589416503906,291.0777282714844,1.0,0.2566010057926178,0.7993053197860718,0.7993053197860718,1.0,1.0,-1.1910696029663086,0.5074598789215088,0.6836097836494446,0.2187222093343734,0.0,0.0,0.5692505836486816,69.5401382446289,103.0,-120.92945098876952,-13138.8212890625,186.1475067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01885986328125,308.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17826.0546875,18000.0,0.0,0.0,0.2895205914974212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608699917793274,0.5608759522438049,-5.941638846707065e-06,0.0,0.0002938265970442,0.0,0.0,36.61638641357422,0.0,0.0,0.0,0.3906374871730804,4.0,0.0,1.0
482280,293.1441955566406,297.1499938964844,293.1499938964844,0.0958179980516433,-2214.649658203125,304.14715576171875,0.7450473308563232,0.1545892655849456,0.1402626186609268,293.1619873046875,297.1499938964844,293.1499938964844,0.0042628780938684,-337.9329833984375,296.82342529296875,0.4998552203178406,0.050000000745058,0.0487778298556804,293.177490234375,297.1499938964844,293.1499938964844,0.2227538675069809,-3381.564697265625,304.14849853515625,0.935163676738739,0.3051000535488128,0.2141459584236145,293.0946044921875,297.1499938964844,293.1499938964844,0.2874706983566284,-5624.95068359375,304.087890625,0.9990000128746032,0.4094983339309692,0.3579061329364776,293.2590026855469,297.1499938964844,293.1499938964844,0.0073454813100397,-2533.314697265625,300.1529846191406,0.4998552203178406,0.050000000745058,0.2313810139894485,291.0869445800781,291.1499938964844,262.06396484375,260.3880615234375,279.9757995605469,293.2589416503906,291.0777282714844,1.0,0.2566010057926178,0.7993053197860718,0.7993053197860718,1.0,1.0,-1.1910696029663086,0.5074598789215088,0.6836097836494446,0.2187222093343734,0.0,0.0,0.5692505836486816,69.5401382446289,103.0,-120.92945098876952,-13138.8212890625,186.1475067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.01885986328125,308.4175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17826.0546875,18000.0,0.0,0.0,0.2895205914974212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608699917793274,0.5608759522438049,-5.941638846707065e-06,0.0,0.0002938265970442,0.0,0.0,36.61638641357422,0.0,0.0,0.0,0.3906374871730804,4.0,0.0,1.0
482340,293.14501953125,297.1499938964844,293.1499938964844,0.0966064855456352,-2230.3271484375,304.1468200683594,0.723274290561676,0.1545740813016891,0.1405318677425384,293.16070556640625,297.1499938964844,293.1499938964844,0.0043042516335844,-341.9002990722656,296.7832946777344,0.4837020933628082,0.050000000745058,0.0490685179829597,293.1786499023437,297.1499938964844,293.1499938964844,0.2235504984855651,-3392.148193359375,304.1477355957031,0.9008148312568665,0.3041725158691406,0.2137224525213241,293.1667785644531,297.1499938964844,293.1499938964844,0.30936199426651,-5973.83935546875,304.07537841796875,0.99005788564682,0.3962703645229339,0.3790594935417175,293.2610778808594,297.1499938964844,293.1499938964844,0.007379145361483,-2549.656982421875,300.08740234375,0.4837020933628082,0.050000000745058,0.2327599227428436,291.0165405273437,291.1499938964844,262.04998779296875,260.3743896484375,279.95916748046875,293.2609558105469,291.0137939453125,1.0,0.2692891359329223,0.7990170121192932,0.7990170121192932,1.0,1.0,-1.216833472251892,0.5188133120536804,0.6980201601982117,0.2254714667797088,0.0,0.0,0.5924072265625,77.2835922241211,106.0,-80.03573608398438,-13508.27734375,210.740951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7922668457031,308.4000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17644.49609375,18000.0,0.0,0.0,0.2887004017829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999858379364014,0.5999919772148132,-6.176288025017129e-06,0.0,0.0002929941983893,0.0,0.0,41.4359245300293,0.0,0.0,0.0,0.4045625030994415,4.0,0.0,1.0
482400,293.14501953125,297.1499938964844,293.1499938964844,0.0966064855456352,-2230.3271484375,304.1468200683594,0.723274290561676,0.1545740813016891,0.1405318677425384,293.16070556640625,297.1499938964844,293.1499938964844,0.0043042516335844,-341.9002990722656,296.7832946777344,0.4837020933628082,0.050000000745058,0.0490685179829597,293.1786499023437,297.1499938964844,293.1499938964844,0.2235504984855651,-3392.148193359375,304.1477355957031,0.9008148312568665,0.3041725158691406,0.2137224525213241,293.1667785644531,297.1499938964844,293.1499938964844,0.30936199426651,-5973.83935546875,304.07537841796875,0.99005788564682,0.3962703645229339,0.3790594935417175,293.2610778808594,297.1499938964844,293.1499938964844,0.007379145361483,-2549.656982421875,300.08740234375,0.4837020933628082,0.050000000745058,0.2327599227428436,291.0165405273437,291.1499938964844,262.04998779296875,260.3743896484375,279.95916748046875,293.2609558105469,291.0137939453125,1.0,0.2692891359329223,0.7990170121192932,0.7990170121192932,1.0,1.0,-1.216833472251892,0.5188133120536804,0.6980201601982117,0.2254714667797088,0.0,0.0,0.5924072265625,77.2835922241211,106.0,-80.03573608398438,-13508.27734375,210.740951538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7922668457031,308.4000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,17644.49609375,18000.0,0.0,0.0,0.2887004017829895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5999858379364014,0.5999919772148132,-6.176288025017129e-06,0.0,0.0002929941983893,0.0,0.0,41.4359245300293,0.0,0.0,0.0,0.4045625030994415,4.0,0.0,1.0
482460,293.1462707519531,297.1499938964844,293.1499938964844,0.096500277519226,-2227.587646484375,304.1480712890625,0.7012962698936462,0.1544450372457504,0.1407796591520309,293.1603698730469,297.1499938964844,293.1499938964844,0.0043293563649058,-343.30401611328125,296.8013000488281,0.4655856490135193,0.050000000745058,0.0494085997343063,293.17987060546875,297.1499938964844,293.1499938964844,0.2222963124513626,-3375.903076171875,304.150634765625,0.8717600703239441,0.3031952977180481,0.2133096009492874,293.2036437988281,297.1499938964844,293.1499938964844,0.3021353185176849,-5840.63623046875,304.1119689941406,0.953847885131836,0.3882897496223449,0.3701244294643402,293.26416015625,297.1499938964844,293.1499938964844,0.0073745101690292,-2546.650390625,300.0514831542969,0.4655856490135193,0.050000000745058,0.2343731224536895,291.05352783203125,291.1499938964844,262.0328369140625,260.3580322265625,279.9592590332031,293.26397705078125,291.05816650390625,1.0,0.2790901660919189,0.7982087135314941,0.7982087135314941,1.0,1.0,-1.2097231149673462,0.5156009197235107,0.6941222548484802,0.2234576046466827,0.0,0.0,0.6036681532859802,85.7869873046875,109.0,26.46810340881348,-13574.6943359375,225.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775390625,308.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17750.248046875,18000.0,0.0,0.0,0.2899067103862762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325027346611023,0.632509171962738,-6.443569418479456e-06,0.0,0.0002942184510175,0.0,0.0,46.13484954833984,0.0,0.0,0.0,0.4169348180294037,4.0,0.0,1.0
482520,293.1462707519531,297.1499938964844,293.1499938964844,0.096500277519226,-2227.587646484375,304.1480712890625,0.7012962698936462,0.1544450372457504,0.1407796591520309,293.1603698730469,297.1499938964844,293.1499938964844,0.0043293563649058,-343.30401611328125,296.8013000488281,0.4655856490135193,0.050000000745058,0.0494085997343063,293.17987060546875,297.1499938964844,293.1499938964844,0.2222963124513626,-3375.903076171875,304.150634765625,0.8717600703239441,0.3031952977180481,0.2133096009492874,293.2036437988281,297.1499938964844,293.1499938964844,0.3021353185176849,-5840.63623046875,304.1119689941406,0.953847885131836,0.3882897496223449,0.3701244294643402,293.26416015625,297.1499938964844,293.1499938964844,0.0073745101690292,-2546.650390625,300.0514831542969,0.4655856490135193,0.050000000745058,0.2343731224536895,291.05352783203125,291.1499938964844,262.0328369140625,260.3580322265625,279.9592590332031,293.26397705078125,291.05816650390625,1.0,0.2790901660919189,0.7982087135314941,0.7982087135314941,1.0,1.0,-1.2097231149673462,0.5156009197235107,0.6941222548484802,0.2234576046466827,0.0,0.0,0.6036681532859802,85.7869873046875,109.0,26.46810340881348,-13574.6943359375,225.575439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775390625,308.3438415527344,278.1499938964844,0.0,18000.0,313.1499938964844,17750.248046875,18000.0,0.0,0.0,0.2899067103862762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325027346611023,0.632509171962738,-6.443569418479456e-06,0.0,0.0002942184510175,0.0,0.0,46.13484954833984,0.0,0.0,0.0,0.4169348180294037,4.0,0.0,1.0
482580,293.14776611328125,297.1499938964844,293.1499938964844,0.0963770821690559,-2224.832763671875,304.1488952636719,0.6854150891304016,0.154236152768135,0.1408617049455642,293.1611633300781,297.1499938964844,293.1499938964844,0.0043434356339275,-344.0765991210937,296.8101806640625,0.4500349462032318,0.050000000745058,0.0496837347745895,293.181640625,297.1499938964844,293.1499938964844,0.2211468517780304,-3361.385498046875,304.1523132324219,0.8525106906890869,0.3020839095115661,0.2127654999494552,293.21588134765625,297.1499938964844,293.1499938964844,0.2982537746429443,-5773.92626953125,304.1307373046875,0.9266985058784484,0.3844258487224579,0.3660684525966644,293.2671203613281,297.1499938964844,293.1499938964844,0.0073589482344686,-2542.021240234375,300.0116271972656,0.4500349462032318,0.050000000745058,0.2356782406568527,291.0796203613281,291.1499938964844,262.01519775390625,260.3412780761719,279.95782470703125,293.2669372558594,291.0811767578125,1.0,0.286984920501709,0.7974004149436951,0.7974004149436951,1.0,1.0,-1.206195592880249,0.5139320492744446,0.6922635436058044,0.2225074470043182,0.0,0.0,0.610964834690094,92.7026138305664,112.0,28.08403778076172,-13549.494140625,238.52769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19268798828125,308.198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.0,18000.0,0.0,0.0,0.2920321524143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488463282585144,0.6488528847694397,-6.5912618083530106e-06,0.0,0.0002963755105156,0.0,0.0,48.68921661376953,0.0,0.0,0.0,0.4235884547233581,4.0,0.0,1.0
482640,293.14776611328125,297.1499938964844,293.1499938964844,0.0963770821690559,-2224.832763671875,304.1488952636719,0.6854150891304016,0.154236152768135,0.1408617049455642,293.1611633300781,297.1499938964844,293.1499938964844,0.0043434356339275,-344.0765991210937,296.8101806640625,0.4500349462032318,0.050000000745058,0.0496837347745895,293.181640625,297.1499938964844,293.1499938964844,0.2211468517780304,-3361.385498046875,304.1523132324219,0.8525106906890869,0.3020839095115661,0.2127654999494552,293.21588134765625,297.1499938964844,293.1499938964844,0.2982537746429443,-5773.92626953125,304.1307373046875,0.9266985058784484,0.3844258487224579,0.3660684525966644,293.2671203613281,297.1499938964844,293.1499938964844,0.0073589482344686,-2542.021240234375,300.0116271972656,0.4500349462032318,0.050000000745058,0.2356782406568527,291.0796203613281,291.1499938964844,262.01519775390625,260.3412780761719,279.95782470703125,293.2669372558594,291.0811767578125,1.0,0.286984920501709,0.7974004149436951,0.7974004149436951,1.0,1.0,-1.206195592880249,0.5139320492744446,0.6922635436058044,0.2225074470043182,0.0,0.0,0.610964834690094,92.7026138305664,112.0,28.08403778076172,-13549.494140625,238.52769470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19268798828125,308.198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17841.0,18000.0,0.0,0.0,0.2920321524143219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488463282585144,0.6488528847694397,-6.5912618083530106e-06,0.0,0.0002963755105156,0.0,0.0,48.68921661376953,0.0,0.0,0.0,0.4235884547233581,4.0,0.0,1.0
482700,293.1484375,297.1499938964844,293.1499938964844,0.0963370874524116,-2223.947021484375,304.149169921875,0.6791747212409973,0.1541332453489303,0.1408816128969192,293.1617736816406,297.1499938964844,293.1499938964844,0.0043499413877725,-344.4832763671875,296.81072998046875,0.444206178188324,0.050000000745058,0.049803540110588,293.1826171875,297.1499938964844,293.1499938964844,0.2206052243709564,-3354.638427734375,304.1528625488281,0.8450554609298706,0.301489770412445,0.212448164820671,293.2182922363281,297.1499938964844,293.1499938964844,0.2970421612262726,-5753.166015625,304.1364440917969,0.916236400604248,0.3831138908863067,0.3647998571395874,293.2684020996094,297.1499938964844,293.1499938964844,0.0073505667969584,-2539.911865234375,299.9901428222656,0.444206178188324,0.050000000745058,0.2362465560436248,291.0870056152344,291.1499938964844,262.0061950683594,260.3327331542969,279.9566955566406,293.26824951171875,291.08843994140625,1.0,0.2903986573219299,0.7969962358474731,0.7969962358474731,1.0,1.0,-1.2051416635513306,0.5134091377258301,0.6917325258255005,0.2222259789705276,0.0,0.0,0.6144222021102905,95.7214813232422,112.0,25.094465255737305,-13543.810546875,244.33580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0690002441406,308.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17852.578125,18000.0,0.0,0.0,0.2933101952075958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6565382480621338,0.6565449237823486,-6.654853677900974e-06,0.0,0.0002976725809276,0.0,0.0,49.88434600830078,0.0,0.0,0.0,0.4266176521778106,4.0,0.0,1.0
482760,293.1490478515625,297.1499938964844,293.1499938964844,0.0962980464100837,-2223.09619140625,304.1493835449219,0.6737493276596069,0.1540353894233703,0.1408965736627578,293.1625061035156,297.1499938964844,293.1499938964844,0.0043554143048822,-344.82098388671875,296.8104858398437,0.4392830431461334,0.050000000745058,0.0499142929911613,293.1836242675781,297.1499938964844,293.1499938964844,0.2200502157211303,-3347.7529296875,304.1533508300781,0.8385728597640991,0.3008809089660644,0.2121113836765289,293.21954345703125,297.1499938964844,293.1499938964844,0.2960295379161834,-5735.974609375,304.1407165527344,0.9075249433517456,0.3820064663887024,0.3637754917144775,293.26953125,297.1499938964844,293.1499938964844,0.0073409131728112,-2537.49267578125,299.96856689453125,0.4392830431461334,0.050000000745058,0.2367719113826751,291.0936889648437,291.1499938964844,261.9971008300781,260.3241577148437,279.9548645019531,293.2694091796875,291.0949401855469,1.0,0.293525755405426,0.7968195080757141,0.7968195080757141,1.0,1.0,-1.204289197921753,0.5129961967468262,0.6912930011749268,0.2220268100500106,0.0,0.0,0.6175000667572021,98.51421356201172,100.0,21.964750289916992,-13539.453125,249.74514770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582824707031,308.0789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17864.931640625,18000.0,0.0,0.0,0.2946925759315491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635438799858093,0.663550615310669,-6.713806214975193e-06,0.0,0.0002990755310747,0.0,0.0,50.99414443969727,0.0,0.0,0.0,0.4293887913227081,4.0,0.0,1.0
482820,293.1498413085937,297.1499938964844,293.1499938964844,0.0961072221398353,-2219.30126953125,304.14990234375,0.6719344258308411,0.1538930833339691,0.1407821774482727,293.1640930175781,297.1499938964844,293.1499938964844,0.0043490543030202,-344.1990051269531,296.8085632324219,0.4378427565097809,0.050000000745058,0.0499486029148101,293.1854553222656,297.1499938964844,293.1499938964844,0.2187655866146087,-3331.860107421875,304.1543884277344,0.8357536792755127,0.2996582984924316,0.2112855017185211,293.219970703125,297.1499938964844,293.1499938964844,0.2941456437110901,-5704.65771484375,304.1468811035156,0.9037108421325684,0.3801510035991668,0.3619588613510132,293.2713928222656,297.1499938964844,293.1499938964844,0.0072892061434686,-2523.560302734375,299.9258117675781,0.4378427565097809,0.050000000745058,0.2369346618652343,291.1058959960937,291.1499938964844,261.9786071777344,260.30670166015625,279.9515380859375,293.27130126953125,291.1072692871094,1.0,0.2936454713344574,0.796466052532196,0.796466052532196,1.0,1.0,-1.201217532157898,0.5115541815757751,0.689663290977478,0.221319317817688,0.0,0.0,0.6225866675376892,99.34088897705078,88.0,19.41455078125,-13523.9580078125,250.29373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791748046875,307.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17890.3203125,18000.0,0.0,0.0,0.297627717256546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755027174949646,0.675509512424469,-6.816788754804293e-06,0.0,0.0003020542790181,0.0,0.0,52.93672180175781,0.0,0.0,0.0,0.4341551959514618,4.0,0.0,1.0
