time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482880,293.1498413085937,297.1499938964844,293.1499938964844,0.0961072221398353,-2219.30126953125,304.14990234375,0.6719344258308411,0.1538930833339691,0.1407821774482727,293.1640930175781,297.1499938964844,293.1499938964844,0.0043490543030202,-344.1990051269531,296.8085632324219,0.4378427565097809,0.050000000745058,0.0499486029148101,293.1854553222656,297.1499938964844,293.1499938964844,0.2187655866146087,-3331.860107421875,304.1543884277344,0.8357536792755127,0.2996582984924316,0.2112855017185211,293.219970703125,297.1499938964844,293.1499938964844,0.2941456437110901,-5704.65771484375,304.1468811035156,0.9037108421325684,0.3801510035991668,0.3619588613510132,293.2713928222656,297.1499938964844,293.1499938964844,0.0072892061434686,-2523.560302734375,299.9258117675781,0.4378427565097809,0.050000000745058,0.2369346618652343,291.1058959960937,291.1499938964844,261.9786071777344,260.30670166015625,279.9515380859375,293.27130126953125,291.1072692871094,1.0,0.2936454713344574,0.796466052532196,0.796466052532196,1.0,1.0,-1.201217532157898,0.5115541815757751,0.689663290977478,0.221319317817688,0.0,0.0,0.6225866675376892,99.34088897705078,88.0,19.41455078125,-13523.9580078125,250.29373168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791748046875,307.9922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17890.3203125,18000.0,0.0,0.0,0.297627717256546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6755027174949646,0.675509512424469,-6.816788754804293e-06,0.0,0.0003020542790181,0.0,0.0,52.93672180175781,0.0,0.0,0.0,0.4341551959514618,4.0,0.0,1.0
482940,293.15008544921875,297.1499938964844,293.1499938964844,0.0959014818072319,-2215.25927734375,304.1502990722656,0.6757646799087524,0.1538512855768203,0.1406463086605072,293.16552734375,297.1499938964844,293.1499938964844,0.0043328404426574,-342.8382568359375,296.8072204589844,0.4414712488651275,0.050000000745058,0.0498639233410358,293.1866760253906,297.1499938964844,293.1499938964844,0.2176040858030319,-3317.498046875,304.1551818847656,0.8393211364746094,0.2986913323402405,0.210548385977745,293.21923828125,297.1499938964844,293.1499938964844,0.292640745639801,-5680.1572265625,304.1503295898437,0.9080352783203124,0.3788782060146332,0.360629677772522,293.2723999023437,297.1499938964844,293.1499938964844,0.0072284000925719,-2506.670654296875,299.8930358886719,0.4414712488651275,0.050000000745058,0.236532986164093,291.11737060546875,291.1499938964844,261.9635314941406,260.2925109863281,279.94903564453125,293.2723388671875,291.118896484375,1.0,0.2905857264995575,0.7961832284927368,0.7961832284927368,1.0,1.0,-1.1979907751083374,0.5100535750389099,0.6879371404647827,0.2205745130777359,0.0,0.0,0.625153124332428,97.15242004394533,88.0,20.30455207824707,-13506.45703125,244.6339569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6794738769531,307.9475402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17919.275390625,18000.0,0.0,0.0,0.2999807596206665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6823941469192505,0.6824010610580444,-6.880163255118532e-06,0.0,0.0003044423356186,0.0,0.0,54.10076522827149,0.0,0.0,0.0,0.4369406700134277,4.0,0.0,1.0
483000,293.15008544921875,297.1499938964844,293.1499938964844,0.0958466380834579,-2214.1845703125,304.150390625,0.6773210763931274,0.1538499295711517,0.1406099051237106,293.1659240722656,297.1499938964844,293.1499938964844,0.0043276166543364,-342.4078063964844,296.8068542480469,0.4429384171962738,0.050000000745058,0.0498312078416347,293.1869812011719,297.1499938964844,293.1499938964844,0.2173006534576416,-3313.748046875,304.1553649902344,0.8408681750297546,0.2984502911567688,0.2103563100099563,293.2189636230469,297.1499938964844,293.1499938964844,0.2922630310058594,-5674.0615234375,304.1510314941406,0.90999037027359,0.3785798549652099,0.3603072464466095,293.2726135253906,297.1499938964844,293.1499938964844,0.0072113070636987,-2501.879638671875,299.885009765625,0.4429384171962738,0.050000000745058,0.2363777905702591,291.1203918457031,291.1499938964844,261.959716796875,260.2889404296875,279.94842529296875,293.2725524902344,291.1219482421875,1.0,0.2894721329212188,0.7961125373840332,0.7961125373840332,1.0,1.0,-1.1971040964126587,0.5096422433853149,0.687461793422699,0.2203702181577682,0.0,0.0,0.6255794167518616,96.31185150146484,76.0,20.582000732421875,-13501.322265625,242.596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6606750488281,307.9396057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17927.3125,18000.0,0.0,0.0,0.3005522191524505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6836819052696228,0.683688759803772,-6.892662895552348e-06,0.0,0.0003050222876481,0.0,0.0,54.32400894165039,0.0,0.0,0.0,0.4374679028987884,4.0,0.0,1.0
483060,293.1498718261719,297.1499938964844,293.1499938964844,0.0955616906285286,-2208.611572265625,304.1507263183594,0.6884857416152954,0.153890386223793,0.1404221802949905,293.1679382324219,297.1499938964844,293.1499938964844,0.0042959721758961,-339.8302307128906,296.8046569824219,0.4536846280097961,0.050000000745058,0.049614168703556,293.1883239746094,297.1499938964844,293.1499938964844,0.2157198041677475,-3294.2197265625,304.1561889648437,0.8523769378662109,0.2972419559955597,0.209356278181076,293.2172546386719,297.1499938964844,293.1499938964844,0.2903656363487243,-5643.6904296875,304.15380859375,0.9250521063804626,0.3771783113479614,0.3587362766265869,293.2732849121094,297.1499938964844,293.1499938964844,0.0071176453493535,-2475.394287109375,299.84576416015625,0.4536846280097961,0.050000000745058,0.2353482544422149,291.1361389160156,291.1499938964844,261.94049072265625,260.2709350585937,279.9454040527344,293.27325439453125,291.1377868652344,1.0,0.2821980118751526,0.7957426309585571,0.7957426309585571,1.0,1.0,-1.1922966241836548,0.507415235042572,0.6848813891410828,0.2192623913288116,0.0,0.0,0.6263851523399353,90.7503433227539,64.0,21.868757247924805,-13471.4921875,229.5623321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.603271484375,307.91876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.830078125,18000.0,0.0,0.0,0.3032166957855224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873970031738281,0.6874039173126221,-6.933209988346789e-06,0.0,0.0003077264118473,0.0,0.0,54.99905014038086,0.0,0.0,0.0,0.4390273690223694,4.0,0.0,1.0
483120,293.1498718261719,297.1499938964844,293.1499938964844,0.0955616906285286,-2208.611572265625,304.1507263183594,0.6884857416152954,0.153890386223793,0.1404221802949905,293.1679382324219,297.1499938964844,293.1499938964844,0.0042959721758961,-339.8302307128906,296.8046569824219,0.4536846280097961,0.050000000745058,0.049614168703556,293.1883239746094,297.1499938964844,293.1499938964844,0.2157198041677475,-3294.2197265625,304.1561889648437,0.8523769378662109,0.2972419559955597,0.209356278181076,293.2172546386719,297.1499938964844,293.1499938964844,0.2903656363487243,-5643.6904296875,304.15380859375,0.9250521063804626,0.3771783113479614,0.3587362766265869,293.2732849121094,297.1499938964844,293.1499938964844,0.0071176453493535,-2475.394287109375,299.84576416015625,0.4536846280097961,0.050000000745058,0.2353482544422149,291.1361389160156,291.1499938964844,261.94049072265625,260.2709350585937,279.9454040527344,293.27325439453125,291.1377868652344,1.0,0.2821980118751526,0.7957426309585571,0.7957426309585571,1.0,1.0,-1.1922966241836548,0.507415235042572,0.6848813891410828,0.2192623913288116,0.0,0.0,0.6263851523399353,90.7503433227539,64.0,21.868757247924805,-13471.4921875,229.5623321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.603271484375,307.91876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.830078125,18000.0,0.0,0.0,0.3032166957855224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6873970031738281,0.6874039173126221,-6.933209988346789e-06,0.0,0.0003077264118473,0.0,0.0,54.99905014038086,0.0,0.0,0.0,0.4390273690223694,4.0,0.0,1.0
483180,293.1493530273437,297.1499938964844,293.1499938964844,0.0952739790081977,-2202.99658203125,304.1509704589844,0.7052674889564514,0.1539967507123947,0.1402352750301361,293.1701965332031,297.1499938964844,293.1499938964844,0.0042573465034365,-336.7208251953125,296.8012390136719,0.4699794352054596,0.050000000745058,0.0493315085768699,293.1895446777344,297.1499938964844,293.1499938964844,0.2140607684850692,-3273.7412109375,304.1568908691406,0.8706181049346924,0.2960193455219269,0.2082999795675277,293.2151794433594,297.1499938964844,293.1499938964844,0.2884752452373504,-5613.73388671875,304.1556701660156,0.948403298854828,0.3758955001831054,0.3572210371494293,293.2735595703125,297.1499938964844,293.1499938964844,0.007014914881438,-2446.018310546875,299.80767822265625,0.4699794352054596,0.050000000745058,0.2340074479579925,291.15216064453125,291.1499938964844,261.9209289550781,260.252685546875,279.9423217773437,293.2735595703125,291.1537780761719,1.0,0.2726233005523681,0.7953727841377258,0.7953727841377258,1.0,1.0,-1.1870371103286743,0.5049858689308167,0.6820511817932129,0.2180498093366623,0.0,0.0,0.6250184774398804,83.52133178710938,52.0,22.126108169555664,-13434.619140625,213.10601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60321044921875,307.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.724609375,18000.0,0.0,0.0,0.3054201006889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686498761177063,0.6865056753158569,-6.935642431926681e-06,0.0,0.0003099625755567,0.0,0.0,54.91153717041016,0.0,0.0,0.0,0.4387534856796264,4.0,0.0,1.0
483240,293.1493530273437,297.1499938964844,293.1499938964844,0.0952739790081977,-2202.99658203125,304.1509704589844,0.7052674889564514,0.1539967507123947,0.1402352750301361,293.1701965332031,297.1499938964844,293.1499938964844,0.0042573465034365,-336.7208251953125,296.8012390136719,0.4699794352054596,0.050000000745058,0.0493315085768699,293.1895446777344,297.1499938964844,293.1499938964844,0.2140607684850692,-3273.7412109375,304.1568908691406,0.8706181049346924,0.2960193455219269,0.2082999795675277,293.2151794433594,297.1499938964844,293.1499938964844,0.2884752452373504,-5613.73388671875,304.1556701660156,0.948403298854828,0.3758955001831054,0.3572210371494293,293.2735595703125,297.1499938964844,293.1499938964844,0.007014914881438,-2446.018310546875,299.80767822265625,0.4699794352054596,0.050000000745058,0.2340074479579925,291.15216064453125,291.1499938964844,261.9209289550781,260.252685546875,279.9423217773437,293.2735595703125,291.1537780761719,1.0,0.2726233005523681,0.7953727841377258,0.7953727841377258,1.0,1.0,-1.1870371103286743,0.5049858689308167,0.6820511817932129,0.2180498093366623,0.0,0.0,0.6250184774398804,83.52133178710938,52.0,22.126108169555664,-13434.619140625,213.10601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60321044921875,307.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.724609375,18000.0,0.0,0.0,0.3054201006889343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.686498761177063,0.6865056753158569,-6.935642431926681e-06,0.0,0.0003099625755567,0.0,0.0,54.91153717041016,0.0,0.0,0.0,0.4387534856796264,4.0,0.0,1.0
483300,293.1490173339844,297.1499938964844,293.1499938964844,0.0951349884271621,-2200.289306640625,304.1510314941406,0.7156084179878235,0.1540698856115341,0.1401449143886566,293.1714172363281,297.1499938964844,293.1499938964844,0.0042362115345895,-335.0316467285156,296.7988586425781,0.4783558547496795,0.050000000745058,0.049173254519701,293.1901550292969,297.1499938964844,293.1499938964844,0.2132148146629333,-3263.306884765625,304.1571655273437,0.8827197551727295,0.2954001426696777,0.2077542841434478,293.21405029296875,297.1499938964844,293.1499938964844,0.2875462174415588,-5599.095703125,304.1563415527344,0.9625282883644104,0.3752899169921875,0.3564823269844055,293.2735595703125,297.1499938964844,293.1499938964844,0.006961724255234,-2430.71826171875,299.78887939453125,0.4783558547496795,0.050000000745058,0.2332567423582077,291.1598815917969,291.1499938964844,261.9110412597656,260.24346923828125,279.9407043457031,293.2735595703125,291.16143798828125,1.0,0.2671404182910919,0.7951878309249878,0.7951878309249878,1.0,1.0,-1.184295892715454,0.5037224888801575,0.6805734634399414,0.2174156159162521,0.0,0.0,0.6235833764076233,79.47673797607422,52.0,21.64194107055664,-13413.541015625,204.0269927978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6227111816406,307.9388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18034.701171875,18000.0,0.0,0.0,0.3063003420829773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843847632408142,0.6843917369842529,-6.922788088559173e-06,0.0,0.0003108559176325,0.0,0.0,54.59065246582031,0.0,0.0,0.0,0.4379536807537079,4.0,0.0,1.0
483360,293.1486511230469,297.1499938964844,293.1499938964844,0.0950018018484115,-2197.69921875,304.1510925292969,0.7268334031105042,0.1541542112827301,0.1400574743747711,293.1726989746094,297.1499938964844,293.1499938964844,0.004214190877974,-333.2803039550781,296.7958679199219,0.4869060814380646,0.050000000745058,0.0490068085491657,293.19073486328125,297.1499938964844,293.1499938964844,0.2123644351959228,-3252.824462890625,304.15740966796875,0.8971751928329468,0.2947752475738525,0.2071985751390457,293.2129211425781,297.1499938964844,293.1499938964844,0.2866351902484894,-5584.78759765625,304.1568298339844,0.977638065814972,0.3747051358222961,0.3557559549808502,293.27349853515625,297.1499938964844,293.1499938964844,0.006907891947776,-2415.191162109375,299.7701721191406,0.4869060814380646,0.050000000745058,0.2324672043323516,291.16717529296875,291.1499938964844,261.9010925292969,260.2342224121094,279.9389953613281,293.27349853515625,291.1686096191406,1.0,0.2612577080726623,0.7950221300125122,0.7950221300125122,1.0,1.0,-1.1815046072006226,0.5024399161338806,0.6790646910667419,0.2167689353227615,0.0,0.0,0.6217041015625,75.22412872314453,40.0,20.720478057861328,-13390.7900390625,194.55435180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65380859375,307.9566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.2578125,18000.0,0.0,0.0,0.3070137798786163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6812567114830017,0.6812636256217957,-6.901270353409927e-06,0.0,0.0003115799627266,0.0,0.0,54.10254287719727,0.0,0.0,0.0,0.4367508888244629,4.0,0.0,1.0
483420,293.14776611328125,297.1499938964844,293.1499938964844,0.0947709754109382,-2193.18701171875,304.1510925292969,0.7526398301124573,0.1543684005737304,0.1399287283420562,293.1752624511719,297.1499938964844,293.1499938964844,0.0041718045249581,-329.89764404296875,296.7890319824219,0.5057538747787476,0.050000000745058,0.0486886873841285,293.1918334960937,297.1499938964844,293.1499938964844,0.2106618881225586,-3231.82958984375,304.15777587890625,0.9336413741111756,0.2935202717781067,0.2060894668102264,293.2079772949219,297.1499938964844,293.1499938964844,0.2770638167858124,-5430.76513671875,304.1722412109375,0.9990000128746032,0.3740859925746918,0.3458927571773529,293.2730712890625,297.1499938964844,293.1499938964844,0.0068053705617785,-2385.363525390625,299.7334289550781,0.5057538747787476,0.050000000745058,0.2309581637382507,291.1814270019531,291.1499938964844,261.8809509277344,260.2156066894531,279.9404602050781,293.27313232421875,291.18408203125,1.0,0.2482032179832458,0.7946906685829163,0.7946906685829163,1.0,1.0,-1.16600239276886,0.4954374730587005,0.6705648899078369,0.2131103426218032,0.0,0.0,0.6166092157363892,66.95632934570312,28.0,27.570587158203125,-13276.6669921875,173.18893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7485046386719,308.0279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.955078125,18000.0,0.0,0.0,0.3078766763210296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723138093948364,0.6723206639289856,-6.8356107476574834e-06,0.0,0.0003124556969851,0.0,0.0,52.69655227661133,0.0,0.0,0.0,0.4332793354988098,4.0,0.0,1.0
483480,293.14776611328125,297.1499938964844,293.1499938964844,0.0947709754109382,-2193.18701171875,304.1510925292969,0.7526398301124573,0.1543684005737304,0.1399287283420562,293.1752624511719,297.1499938964844,293.1499938964844,0.0041718045249581,-329.89764404296875,296.7890319824219,0.5057538747787476,0.050000000745058,0.0486886873841285,293.1918334960937,297.1499938964844,293.1499938964844,0.2106618881225586,-3231.82958984375,304.15777587890625,0.9336413741111756,0.2935202717781067,0.2060894668102264,293.2079772949219,297.1499938964844,293.1499938964844,0.2770638167858124,-5430.76513671875,304.1722412109375,0.9990000128746032,0.3740859925746918,0.3458927571773529,293.2730712890625,297.1499938964844,293.1499938964844,0.0068053705617785,-2385.363525390625,299.7334289550781,0.5057538747787476,0.050000000745058,0.2309581637382507,291.1814270019531,291.1499938964844,261.8809509277344,260.2156066894531,279.9404602050781,293.27313232421875,291.18408203125,1.0,0.2482032179832458,0.7946906685829163,0.7946906685829163,1.0,1.0,-1.16600239276886,0.4954374730587005,0.6705648899078369,0.2131103426218032,0.0,0.0,0.6166092157363892,66.95632934570312,28.0,27.570587158203125,-13276.6669921875,173.18893432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7485046386719,308.0279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.955078125,18000.0,0.0,0.0,0.3078766763210296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6723138093948364,0.6723206639289856,-6.8356107476574834e-06,0.0,0.0003124556969851,0.0,0.0,52.69655227661133,0.0,0.0,0.0,0.4332793354988098,4.0,0.0,1.0
483540,293.1468200683594,297.1499938964844,293.1499938964844,0.0941483452916145,-2180.4111328125,304.1517944335937,0.7810978889465332,0.1546163111925125,0.1399150192737579,293.1778564453125,297.1499938964844,293.1499938964844,0.0041268821805715,-325.60174560546875,296.8138427734375,0.5269073247909546,0.050000000745058,0.0484366826713085,293.19293212890625,297.1499938964844,293.1499938964844,0.2079192847013473,-3196.977783203125,304.1597900390625,0.970210611820221,0.2922369539737701,0.2050196975469589,293.1631164550781,297.1499938964844,293.1499938964844,0.2412132918834686,-4849.23828125,304.224365234375,0.9990000128746032,0.3816108405590057,0.3094014227390289,293.2719116210937,297.1499938964844,293.1499938964844,0.0066989134065806,-2349.291259765625,299.7186584472656,0.5269073247909546,0.050000000745058,0.2297627627849578,291.25299072265625,291.1499938964844,261.860595703125,260.19683837890625,279.9551696777344,293.27203369140625,291.2627868652344,1.0,0.2326057255268097,0.7943592071533203,0.7943592071533203,1.0,1.0,-1.1191657781600952,0.4746782183647156,0.6444875597953796,0.2015119045972824,0.0,0.0,0.5988577604293823,59.93206024169922,46.0,95.57412719726562,-12902.5654296875,146.0599822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94403076171875,308.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18277.013671875,18000.0,0.0,0.0,0.3071806728839874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480120420455933,0.6480187177658081,-6.683296305709519e-06,0.0,0.0003117493470199,0.0,0.0,49.14174270629883,0.0,0.0,0.0,0.4239892363548279,4.0,0.0,1.0
483600,293.1468200683594,297.1499938964844,293.1499938964844,0.0941483452916145,-2180.4111328125,304.1517944335937,0.7810978889465332,0.1546163111925125,0.1399150192737579,293.1778564453125,297.1499938964844,293.1499938964844,0.0041268821805715,-325.60174560546875,296.8138427734375,0.5269073247909546,0.050000000745058,0.0484366826713085,293.19293212890625,297.1499938964844,293.1499938964844,0.2079192847013473,-3196.977783203125,304.1597900390625,0.970210611820221,0.2922369539737701,0.2050196975469589,293.1631164550781,297.1499938964844,293.1499938964844,0.2412132918834686,-4849.23828125,304.224365234375,0.9990000128746032,0.3816108405590057,0.3094014227390289,293.2719116210937,297.1499938964844,293.1499938964844,0.0066989134065806,-2349.291259765625,299.7186584472656,0.5269073247909546,0.050000000745058,0.2297627627849578,291.25299072265625,291.1499938964844,261.860595703125,260.19683837890625,279.9551696777344,293.27203369140625,291.2627868652344,1.0,0.2326057255268097,0.7943592071533203,0.7943592071533203,1.0,1.0,-1.1191657781600952,0.4746782183647156,0.6444875597953796,0.2015119045972824,0.0,0.0,0.5988577604293823,59.93206024169922,46.0,95.57412719726562,-12902.5654296875,146.0599822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94403076171875,308.188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18277.013671875,18000.0,0.0,0.0,0.3071806728839874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6480120420455933,0.6480187177658081,-6.683296305709519e-06,0.0,0.0003117493470199,0.0,0.0,49.14174270629883,0.0,0.0,0.0,0.4239892363548279,4.0,0.0,1.0
483660,293.1463317871094,297.1499938964844,293.1499938964844,0.0938062742352485,-2173.33544921875,304.1517028808594,0.7945573925971985,0.1547971069812774,0.1400054842233657,293.18096923828125,297.1499938964844,293.1499938964844,0.0040906216017901,-322.28143310546875,296.8267822265625,0.537143886089325,0.050000000745058,0.0483421608805656,293.1943054199219,297.1499938964844,293.1499938964844,0.2056945115327835,-3169.0703125,304.1601257324219,0.983460545539856,0.290871649980545,0.2040167450904846,293.09930419921875,297.1499938964844,293.1499938964844,0.2255605161190033,-4597.845703125,304.2242126464844,0.9990000128746032,0.3942459523677826,0.2945413887500763,293.26971435546875,297.1499938964844,293.1499938964844,0.0066255424171686,-2324.835205078125,299.7016296386719,0.537143886089325,0.050000000745058,0.2293144017457962,291.3075561523437,291.1499938964844,261.8400573730469,260.1779479980469,279.9541320800781,293.2698974609375,291.3070678710937,1.0,0.2273053526878357,0.7943055033683777,0.7943055033683777,1.0,1.0,-1.0995649099349976,0.4660923480987549,0.6334725618362427,0.1965476274490356,0.0,0.0,0.5730748772621155,57.27274703979492,64.0,47.70042037963867,-12587.7783203125,135.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261474609375,308.24383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18435.060546875,18000.0,0.0,0.0,0.3042217791080475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985769629478455,0.5985833406448364,-6.344820121739758e-06,0.0,0.0003087464137934,0.0,0.0,42.21632385253906,0.0,0.0,0.0,0.4058177471160888,4.0,0.0,1.0
483720,293.1463317871094,297.1499938964844,293.1499938964844,0.0938062742352485,-2173.33544921875,304.1517028808594,0.7945573925971985,0.1547971069812774,0.1400054842233657,293.18096923828125,297.1499938964844,293.1499938964844,0.0040906216017901,-322.28143310546875,296.8267822265625,0.537143886089325,0.050000000745058,0.0483421608805656,293.1943054199219,297.1499938964844,293.1499938964844,0.2056945115327835,-3169.0703125,304.1601257324219,0.983460545539856,0.290871649980545,0.2040167450904846,293.09930419921875,297.1499938964844,293.1499938964844,0.2255605161190033,-4597.845703125,304.2242126464844,0.9990000128746032,0.3942459523677826,0.2945413887500763,293.26971435546875,297.1499938964844,293.1499938964844,0.0066255424171686,-2324.835205078125,299.7016296386719,0.537143886089325,0.050000000745058,0.2293144017457962,291.3075561523437,291.1499938964844,261.8400573730469,260.1779479980469,279.9541320800781,293.2698974609375,291.3070678710937,1.0,0.2273053526878357,0.7943055033683777,0.7943055033683777,1.0,1.0,-1.0995649099349976,0.4660923480987549,0.6334725618362427,0.1965476274490356,0.0,0.0,0.5730748772621155,57.27274703979492,64.0,47.70042037963867,-12587.7783203125,135.8160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261474609375,308.24383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18435.060546875,18000.0,0.0,0.0,0.3042217791080475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5985769629478455,0.5985833406448364,-6.344820121739758e-06,0.0,0.0003087464137934,0.0,0.0,42.21632385253906,0.0,0.0,0.0,0.4058177471160888,4.0,0.0,1.0
483780,293.14605712890625,297.1499938964844,293.1499938964844,0.0942778065800666,-2182.898681640625,304.1503295898437,0.7892633676528931,0.1549466550350189,0.1401823163032531,293.1839294433594,297.1499938964844,293.1499938964844,0.0040833572857081,-322.2421875,296.7860412597656,0.5327723026275635,0.050000000745058,0.0483809113502502,293.1957092285156,297.1499938964844,293.1499938964844,0.2051934599876403,-3163.990478515625,304.1575622558594,0.9760491847991944,0.2894664704799652,0.2030729204416275,293.0649108886719,297.1499938964844,293.1499938964844,0.2309844195842743,-4696.63916015625,304.1898193359375,0.9990000128746032,0.4025804400444031,0.3007143437862396,293.2668151855469,297.1499938964844,293.1499938964844,0.006609734147787,-2324.33349609375,299.6549987792969,0.5327723026275635,0.050000000745058,0.2294982224702835,291.2691345214844,291.1499938964844,261.8193054199219,260.1589660644531,279.9409484863281,293.2669982910156,291.2618713378906,1.0,0.2301985323429107,0.7942517995834351,0.7942517995834351,1.0,1.0,-1.106311917304993,0.4690676927566528,0.6372442245483398,0.1981593370437622,0.0,0.0,0.5590716004371643,58.34201049804688,82.0,-43.8515625,-12509.3271484375,139.59730529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007080078125,308.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18284.427734375,18000.0,0.0,0.0,0.2996911704540252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624268054962158,0.5624328851699829,-6.055911853763973e-06,0.0,0.0003041484451387,0.0,0.0,37.33632659912109,0.0,0.0,0.0,0.3923587501049042,4.0,0.0,1.0
483840,293.14605712890625,297.1499938964844,293.1499938964844,0.0942778065800666,-2182.898681640625,304.1503295898437,0.7892633676528931,0.1549466550350189,0.1401823163032531,293.1839294433594,297.1499938964844,293.1499938964844,0.0040833572857081,-322.2421875,296.7860412597656,0.5327723026275635,0.050000000745058,0.0483809113502502,293.1957092285156,297.1499938964844,293.1499938964844,0.2051934599876403,-3163.990478515625,304.1575622558594,0.9760491847991944,0.2894664704799652,0.2030729204416275,293.0649108886719,297.1499938964844,293.1499938964844,0.2309844195842743,-4696.63916015625,304.1898193359375,0.9990000128746032,0.4025804400444031,0.3007143437862396,293.2668151855469,297.1499938964844,293.1499938964844,0.006609734147787,-2324.33349609375,299.6549987792969,0.5327723026275635,0.050000000745058,0.2294982224702835,291.2691345214844,291.1499938964844,261.8193054199219,260.1589660644531,279.9409484863281,293.2669982910156,291.2618713378906,1.0,0.2301985323429107,0.7942517995834351,0.7942517995834351,1.0,1.0,-1.106311917304993,0.4690676927566528,0.6372442245483398,0.1981593370437622,0.0,0.0,0.5590716004371643,58.34201049804688,82.0,-43.8515625,-12509.3271484375,139.59730529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007080078125,308.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18284.427734375,18000.0,0.0,0.0,0.2996911704540252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5624268054962158,0.5624328851699829,-6.055911853763973e-06,0.0,0.0003041484451387,0.0,0.0,37.33632659912109,0.0,0.0,0.0,0.3923587501049042,4.0,0.0,1.0
483900,293.1460266113281,297.1499938964844,293.1499938964844,0.0946748405694961,-2190.9345703125,304.1495666503906,0.7811480164527893,0.1550051569938659,0.1402989625930786,293.1852722167969,297.1499938964844,293.1499938964844,0.0040870709344744,-322.97613525390625,296.7556457519531,0.5263902544975281,0.050000000745058,0.0484419390559196,293.1964111328125,297.1499938964844,293.1499938964844,0.2052742689847946,-3165.76708984375,304.1560363769531,0.9656317830085754,0.2887474596500397,0.2026220262050628,293.0632019042969,297.1499938964844,293.1499938964844,0.2400180846452713,-4849.7822265625,304.1661376953125,0.9990000128746032,0.4040049910545349,0.3101920783519745,293.265625,297.1499938964844,293.1499938964844,0.0066144238226115,-2329.09912109375,299.625244140625,0.5263902544975281,0.050000000745058,0.2297876924276352,291.2324523925781,291.1499938964844,261.80889892578125,260.1494445800781,279.9308166503906,293.2657775878906,291.2236022949219,1.0,0.2342677861452102,0.7942249178886414,0.7942249178886414,1.0,1.0,-1.1177036762237549,0.4740838706493377,0.6436198353767395,0.2009506076574325,0.0,0.0,0.5572072863578796,60.03926849365234,82.0,-77.0509262084961,-12569.451171875,145.8695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7396545410156,308.3216247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18177.041015625,18000.0,0.0,0.0,0.2972558438777923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5539264678955078,0.5539324283599854,-5.974056875857059e-06,0.0,0.0003016768896486,0.0,0.0,36.17008590698242,0.0,0.0,0.0,0.389038622379303,4.0,0.0,1.0
483960,293.1460876464844,297.1499938964844,293.1499938964844,0.0951315835118293,-2200.16259765625,304.1488037109375,0.7705153822898865,0.1550431102514267,0.1404256671667099,293.1865234375,297.1499938964844,293.1499938964844,0.0040943580679595,-324.0538635253906,296.7215270996094,0.5182231664657593,0.050000000745058,0.0485293231904506,293.1971740722656,297.1499938964844,293.1499938964844,0.2054786384105682,-3169.12255859375,304.1545715332031,0.9509463906288148,0.2880106270313263,0.202179953455925,293.0722351074219,297.1499938964844,293.1499938964844,0.2527163028717041,-5061.21337890625,304.1401062011719,0.9990000128746032,0.4033412337303161,0.3232806026935577,293.26483154296875,297.1499938964844,293.1499938964844,0.0066244178451597,-2335.93701171875,299.5922241210937,0.5182231664657593,0.050000000745058,0.2302022129297256,291.189453125,291.1499938964844,261.7984313964844,260.1399230957031,279.9189147949219,293.2649230957031,291.17974853515625,1.0,0.2398499548435211,0.7940903306007385,0.7940903306007385,1.0,1.0,-1.133634090423584,0.481099396944046,0.6525346636772156,0.2048636227846145,0.0,0.0,0.5588639974594116,62.46744918823242,100.0,-100.77385711669922,-12690.158203125,154.9393768310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84039306640625,308.3484802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18066.123046875,18000.0,0.0,0.0,0.2949615120887756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.551953911781311,0.5519598126411438,-5.935745775786927e-06,0.0,0.0002993484667968,0.0,0.0,35.80586624145508,0.0,0.0,0.0,0.3880490064620971,4.0,0.0,1.0
484020,293.1466369628906,297.1499938964844,293.1499938964844,0.0961023271083831,-2219.722900390625,304.1476135253906,0.7454451322555542,0.1550277173519134,0.1406803876161575,293.1889038085937,297.1499938964844,293.1499938964844,0.004117093514651,-326.9071960449219,296.6489562988281,0.4996378719806671,0.050000000745058,0.0487813875079155,293.19891357421875,297.1499938964844,293.1499938964844,0.2060208469629287,-3177.429443359375,304.15216064453125,0.9126288890838624,0.2864644229412079,0.2013071030378341,293.12109375,297.1499938964844,293.1499938964844,0.2875542938709259,-5627.0009765625,304.0853271484375,0.9990000128746032,0.3954874277114868,0.358366459608078,293.2651062011719,297.1499938964844,293.1499938964844,0.0066541945561766,-2353.133056640625,299.51885986328125,0.4996378719806671,0.050000000745058,0.2313978970050811,291.0967102050781,291.1499938964844,261.7774353027344,260.1208801269531,279.88983154296875,293.2650146484375,291.0872497558594,1.0,0.2548629343509674,0.7938210964202881,0.7938210964202881,1.0,1.0,-1.1767380237579346,0.5001636147499084,0.6765744686126709,0.2155276536941528,0.0,0.0,0.5721378922462463,69.44902801513672,103.0,-122.14588165283205,-13089.7509765625,181.45950317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8893737792969,308.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17845.251953125,18000.0,0.0,0.0,0.2915419936180115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5671864748001099,0.5671924948692322,-5.989227702229982e-06,0.0,0.0002958780678454,0.0,0.0,37.42023849487305,0.0,0.0,0.0,0.3929877877235412,4.0,0.0,1.0
484080,293.1466369628906,297.1499938964844,293.1499938964844,0.0961023271083831,-2219.722900390625,304.1476135253906,0.7454451322555542,0.1550277173519134,0.1406803876161575,293.1889038085937,297.1499938964844,293.1499938964844,0.004117093514651,-326.9071960449219,296.6489562988281,0.4996378719806671,0.050000000745058,0.0487813875079155,293.19891357421875,297.1499938964844,293.1499938964844,0.2060208469629287,-3177.429443359375,304.15216064453125,0.9126288890838624,0.2864644229412079,0.2013071030378341,293.12109375,297.1499938964844,293.1499938964844,0.2875542938709259,-5627.0009765625,304.0853271484375,0.9990000128746032,0.3954874277114868,0.358366459608078,293.2651062011719,297.1499938964844,293.1499938964844,0.0066541945561766,-2353.133056640625,299.51885986328125,0.4996378719806671,0.050000000745058,0.2313978970050811,291.0967102050781,291.1499938964844,261.7774353027344,260.1208801269531,279.88983154296875,293.2650146484375,291.0872497558594,1.0,0.2548629343509674,0.7938210964202881,0.7938210964202881,1.0,1.0,-1.1767380237579346,0.5001636147499084,0.6765744686126709,0.2155276536941528,0.0,0.0,0.5721378922462463,69.44902801513672,103.0,-122.14588165283205,-13089.7509765625,181.45950317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8893737792969,308.37188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17845.251953125,18000.0,0.0,0.0,0.2915419936180115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5671864748001099,0.5671924948692322,-5.989227702229982e-06,0.0,0.0002958780678454,0.0,0.0,37.42023849487305,0.0,0.0,0.0,0.3929877877235412,4.0,0.0,1.0
484140,293.1474914550781,297.1499938964844,293.1499938964844,0.0967378839850425,-2232.29541015625,304.1473999023437,0.7216448783874512,0.1549423336982727,0.1409212052822113,293.19091796875,297.1499938964844,293.1499938964844,0.0041436972096562,-329.5706787109375,296.596923828125,0.4820066094398498,0.050000000745058,0.0491018369793891,293.2005920410156,297.1499938964844,293.1499938964844,0.2058714181184768,-3176.29345703125,304.1518249511719,0.8782397508621216,0.2848825454711914,0.2004465907812118,293.1851501464844,297.1499938964844,293.1499938964844,0.3006782829761505,-5802.09619140625,304.08740234375,0.9774390459060668,0.3831660747528076,0.3660558760166168,293.26739501953125,297.1499938964844,293.1499938964844,0.0066781290806829,-2365.494140625,299.45196533203125,0.4820066094398498,0.050000000745058,0.2329179793596267,291.0396728515625,291.1499938964844,261.7563781738281,260.1018371582031,279.8759155273437,293.2671813964844,291.0428161621094,1.0,0.2672338783740997,0.7935518622398376,0.7935518622398376,1.0,1.0,-1.192123293876648,0.5073685050010681,0.6847547888755798,0.2181776612997055,0.0,0.0,0.591995894908905,77.75597381591797,106.0,-45.93259048461914,-13401.71484375,202.3485717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73162841796875,308.4262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17682.046875,18000.0,0.0,0.0,0.2904294729232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033643484115601,0.6033705472946167,-6.20946866547456e-06,0.0,0.0002947489847429,0.0,0.0,41.9398307800293,0.0,0.0,0.0,0.4058399796485901,4.0,0.0,1.0
484200,293.1474914550781,297.1499938964844,293.1499938964844,0.0967378839850425,-2232.29541015625,304.1473999023437,0.7216448783874512,0.1549423336982727,0.1409212052822113,293.19091796875,297.1499938964844,293.1499938964844,0.0041436972096562,-329.5706787109375,296.596923828125,0.4820066094398498,0.050000000745058,0.0491018369793891,293.2005920410156,297.1499938964844,293.1499938964844,0.2058714181184768,-3176.29345703125,304.1518249511719,0.8782397508621216,0.2848825454711914,0.2004465907812118,293.1851501464844,297.1499938964844,293.1499938964844,0.3006782829761505,-5802.09619140625,304.08740234375,0.9774390459060668,0.3831660747528076,0.3660558760166168,293.26739501953125,297.1499938964844,293.1499938964844,0.0066781290806829,-2365.494140625,299.45196533203125,0.4820066094398498,0.050000000745058,0.2329179793596267,291.0396728515625,291.1499938964844,261.7563781738281,260.1018371582031,279.8759155273437,293.2671813964844,291.0428161621094,1.0,0.2672338783740997,0.7935518622398376,0.7935518622398376,1.0,1.0,-1.192123293876648,0.5073685050010681,0.6847547888755798,0.2181776612997055,0.0,0.0,0.591995894908905,77.75597381591797,106.0,-45.93259048461914,-13401.71484375,202.3485717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73162841796875,308.4262084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17682.046875,18000.0,0.0,0.0,0.2904294729232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033643484115601,0.6033705472946167,-6.20946866547456e-06,0.0,0.0002947489847429,0.0,0.0,41.9398307800293,0.0,0.0,0.0,0.4058399796485901,4.0,0.0,1.0
484260,293.1488037109375,297.1499938964844,293.1499938964844,0.0965038314461708,-2227.090576171875,304.1486511230469,0.6996206045150757,0.1547383368015289,0.1410915851593017,293.1932373046875,297.1499938964844,293.1499938964844,0.0041503137908875,-329.52978515625,296.6034851074219,0.46344655752182,0.050000000745058,0.0494446493685245,293.20233154296875,297.1499938964844,293.1499938964844,0.2039442360401153,-3151.5400390625,304.1543884277344,0.8503052592277527,0.2832492589950561,0.1995700150728225,293.20977783203125,297.1499938964844,293.1499938964844,0.290789246559143,-5662.2802734375,304.123046875,0.940314769744873,0.3772323727607727,0.3594133257865906,293.2703857421875,297.1499938964844,293.1499938964844,0.0066675040870904,-2359.90185546875,299.4197082519531,0.46344655752182,0.050000000745058,0.2345441281795501,291.08697509765625,291.1499938964844,261.7352294921875,260.08282470703125,279.8744201660156,293.27020263671875,291.0898132324219,1.0,0.2766808867454529,0.7928466200828552,0.7928466200828552,1.0,1.0,-1.180997014045715,0.5019456744194031,0.679051399230957,0.2164964377880096,0.0,0.0,0.5971142649650574,86.30525970458984,109.0,26.670373916625977,-13379.59375,216.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5120544433594,308.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17851.919921875,18000.0,0.0,0.0,0.2907380759716034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226251721382141,0.6226315498352051,-6.391278020601021e-06,0.0,0.0002950621710624,0.0,0.0,44.83884048461914,0.0,0.0,0.0,0.4134220778942108,4.0,0.0,1.0
484320,293.1488037109375,297.1499938964844,293.1499938964844,0.0965038314461708,-2227.090576171875,304.1486511230469,0.6996206045150757,0.1547383368015289,0.1410915851593017,293.1932373046875,297.1499938964844,293.1499938964844,0.0041503137908875,-329.52978515625,296.6034851074219,0.46344655752182,0.050000000745058,0.0494446493685245,293.20233154296875,297.1499938964844,293.1499938964844,0.2039442360401153,-3151.5400390625,304.1543884277344,0.8503052592277527,0.2832492589950561,0.1995700150728225,293.20977783203125,297.1499938964844,293.1499938964844,0.290789246559143,-5662.2802734375,304.123046875,0.940314769744873,0.3772323727607727,0.3594133257865906,293.2703857421875,297.1499938964844,293.1499938964844,0.0066675040870904,-2359.90185546875,299.4197082519531,0.46344655752182,0.050000000745058,0.2345441281795501,291.08697509765625,291.1499938964844,261.7352294921875,260.08282470703125,279.8744201660156,293.27020263671875,291.0898132324219,1.0,0.2766808867454529,0.7928466200828552,0.7928466200828552,1.0,1.0,-1.180997014045715,0.5019456744194031,0.679051399230957,0.2164964377880096,0.0,0.0,0.5971142649650574,86.30525970458984,109.0,26.670373916625977,-13379.59375,216.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5120544433594,308.3734741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17851.919921875,18000.0,0.0,0.0,0.2907380759716034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6226251721382141,0.6226315498352051,-6.391278020601021e-06,0.0,0.0002950621710624,0.0,0.0,44.83884048461914,0.0,0.0,0.0,0.4134220778942108,4.0,0.0,1.0
484380,293.1501770019531,297.1499938964844,293.1499938964844,0.09641744941473,-2225.192138671875,304.14923095703125,0.6843934655189514,0.1544934213161468,0.1411261111497879,293.1957092285156,297.1499938964844,293.1499938964844,0.0041524819098412,-329.5421447753906,296.5906677246094,0.4486469030380249,0.050000000745058,0.0497114472091198,293.2039794921875,297.1499938964844,293.1499938964844,0.2024766355752945,-3133.12646484375,304.1553649902344,0.832517683506012,0.2815889120101928,0.19861601293087,293.2176208496094,297.1499938964844,293.1499938964844,0.2878614068031311,-5612.0302734375,304.1366577148437,0.9148801565170288,0.3741095960140228,0.35626420378685,293.27313232421875,297.1499938964844,293.1499938964844,0.0066526355221867,-2355.6513671875,299.3758544921875,0.4486469030380249,0.050000000745058,0.2358096987009048,291.10272216796875,291.1499938964844,261.71405029296875,260.0639038085937,279.8695373535156,293.2729797363281,291.1038513183594,1.0,0.2844286561012268,0.7921413779258728,0.7921413779258728,1.0,1.0,-1.1779519319534302,0.50055992603302,0.6773920059204102,0.215526208281517,0.0,0.0,0.6021953225135803,93.01417541503906,97.0,21.49260711669922,-13355.6767578125,229.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,308.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.990234375,18000.0,0.0,0.0,0.2916944324970245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332144737243652,0.633220911026001,-6.48222521704156e-06,0.0,0.0002960327547043,0.0,0.0,46.42935943603516,0.0,0.0,0.0,0.4176724851131439,4.0,0.0,1.0
484440,293.1501770019531,297.1499938964844,293.1499938964844,0.09641744941473,-2225.192138671875,304.14923095703125,0.6843934655189514,0.1544934213161468,0.1411261111497879,293.1957092285156,297.1499938964844,293.1499938964844,0.0041524819098412,-329.5421447753906,296.5906677246094,0.4486469030380249,0.050000000745058,0.0497114472091198,293.2039794921875,297.1499938964844,293.1499938964844,0.2024766355752945,-3133.12646484375,304.1553649902344,0.832517683506012,0.2815889120101928,0.19861601293087,293.2176208496094,297.1499938964844,293.1499938964844,0.2878614068031311,-5612.0302734375,304.1366577148437,0.9148801565170288,0.3741095960140228,0.35626420378685,293.27313232421875,297.1499938964844,293.1499938964844,0.0066526355221867,-2355.6513671875,299.3758544921875,0.4486469030380249,0.050000000745058,0.2358096987009048,291.10272216796875,291.1499938964844,261.71405029296875,260.0639038085937,279.8695373535156,293.2729797363281,291.1038513183594,1.0,0.2844286561012268,0.7921413779258728,0.7921413779258728,1.0,1.0,-1.1779519319534302,0.50055992603302,0.6773920059204102,0.215526208281517,0.0,0.0,0.6021953225135803,93.01417541503906,97.0,21.49260711669922,-13355.6767578125,229.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,308.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17896.990234375,18000.0,0.0,0.0,0.2916944324970245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6332144737243652,0.633220911026001,-6.48222521704156e-06,0.0,0.0002960327547043,0.0,0.0,46.42935943603516,0.0,0.0,0.0,0.4176724851131439,4.0,0.0,1.0
484500,293.15069580078125,297.1499938964844,293.1499938964844,0.0963348001241684,-2223.53759765625,304.1495361328125,0.6813086271286011,0.1543866842985153,0.1410766392946243,293.19683837890625,297.1499938964844,293.1499938964844,0.0041476916521787,-329.12261962890625,296.5827941894531,0.4458605349063873,0.050000000745058,0.0497685745358467,293.2047119140625,297.1499938964844,293.1499938964844,0.2017044275999069,-3123.4697265625,304.1557922363281,0.8286319971084595,0.2807618677616119,0.1980795562267303,293.2189636230469,297.1499938964844,293.1499938964844,0.2868007123470306,-5594.02978515625,304.1409912109375,0.9095914363861084,0.3729855120182037,0.3551523983478546,293.2742919921875,297.1499938964844,293.1499938964844,0.006634306628257,-2350.39501953125,299.35333251953125,0.4458605349063873,0.050000000745058,0.2360806763172149,291.108154296875,291.1499938964844,261.7034912109375,260.054443359375,279.8670654296875,293.274169921875,291.1092834472656,1.0,0.2855731248855591,0.7917887568473816,0.7917887568473816,1.0,1.0,-1.176308512687683,0.4998115301132202,0.6764969825744629,0.215017020702362,0.0,0.0,0.6044411659240723,94.43587493896484,97.0,19.24201011657715,-13344.626953125,231.33238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22344970703125,308.2242126464844,278.1499938964844,0.0,18000.0,313.1499938964844,17904.970703125,18000.0,0.0,0.0,0.292350709438324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6382580995559692,0.6382645964622498,-6.522971943923039e-06,0.0,0.0002966987958643,0.0,0.0,47.18360137939453,0.0,0.0,0.0,0.4196289181709289,4.0,0.0,1.0
484560,293.15106201171875,297.1499938964844,293.1499938964844,0.0962276831269264,-2221.429931640625,304.1498107910156,0.6808199286460876,0.1543075144290924,0.1409995555877685,293.1978454589844,297.1499938964844,293.1499938964844,0.0041386689990758,-328.3780517578125,296.5751647949219,0.4455320537090301,0.050000000745058,0.0497754923999309,293.2052917480469,297.1499938964844,293.1499938964844,0.2008955627679824,-3113.356201171875,304.1561889648437,0.827519953250885,0.2799540758132934,0.1975154429674148,293.21942138671875,297.1499938964844,293.1499938964844,0.28582963347435,-5577.7490234375,304.1443786621094,0.9081854224205016,0.3720203042030334,0.3541775643825531,293.2752990722656,297.1499938964844,293.1499938964844,0.0066084209829568,-2342.837646484375,299.33111572265625,0.4455320537090301,0.050000000745058,0.236113503575325,291.1136779785156,291.1499938964844,261.6929016113281,260.0450439453125,279.8641052246094,293.2751770019531,291.11480712890625,1.0,0.2853923738002777,0.7916272282600403,0.7916272282600403,1.0,1.0,-1.1744165420532229,0.4989741146564483,0.6754424571990967,0.2144625335931778,0.0,0.0,0.6063084602355957,94.58272552490234,85.0,17.703821182250977,-13331.0361328125,230.9572906494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1431579589844,308.1835021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17915.765625,18000.0,0.0,0.0,0.2930885851383209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426612734794617,0.642667829990387,-6.559663233929314e-06,0.0,0.0002974476665258,0.0,0.0,47.854530334472656,0.0,0.0,0.0,0.4213496148586273,4.0,0.0,1.0
