time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484620,293.1513061523437,297.1499938964844,293.1499938964844,0.0959953293204307,-2216.90478515625,304.1502380371094,0.6854538321495056,0.1542315930128097,0.1408175379037857,293.199462890625,297.1499938964844,293.1499938964844,0.0041121025569736,-326.2456359863281,296.5600280761719,0.4501447975635528,0.050000000745058,0.0496818237006664,293.2060241699219,297.1499938964844,293.1499938964844,0.1992480456829071,-3092.7802734375,304.1568603515625,0.8312435150146484,0.2784079611301422,0.1963533014059066,293.21881103515625,297.1499938964844,293.1499938964844,0.2840453088283539,-5548.3427734375,304.149169921875,0.9134230613708496,0.370383471250534,0.3524574637413025,293.2767333984375,297.1499938964844,293.1499938964844,0.0065415827557444,-2323.141357421875,299.2874450683594,0.4501447975635528,0.050000000745058,0.2356691807508468,291.1239318847656,291.1499938964844,261.6717834472656,260.0263366699219,279.8580322265625,293.2766418457031,291.1249389648437,1.0,0.2817848920822143,0.7913041710853577,0.7913041710853577,1.0,1.0,-1.1700931787490845,0.4970621168613434,0.6730310320854187,0.2132265269756317,0.0,0.0,0.6090928912162781,92.1470947265625,73.0,15.291150093078612,-13298.54296875,224.58482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01287841796875,308.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.314453125,18000.0,0.0,0.0,0.2946926057338714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494628190994263,0.6494694352149963,-6.618356565013528e-06,0.0,0.0002990755310747,0.0,0.0,48.913875579833984,0.0,0.0,0.0,0.4240381717681885,4.0,0.0,1.0
484680,293.1513061523437,297.1499938964844,293.1499938964844,0.0959953293204307,-2216.90478515625,304.1502380371094,0.6854538321495056,0.1542315930128097,0.1408175379037857,293.199462890625,297.1499938964844,293.1499938964844,0.0041121025569736,-326.2456359863281,296.5600280761719,0.4501447975635528,0.050000000745058,0.0496818237006664,293.2060241699219,297.1499938964844,293.1499938964844,0.1992480456829071,-3092.7802734375,304.1568603515625,0.8312435150146484,0.2784079611301422,0.1963533014059066,293.21881103515625,297.1499938964844,293.1499938964844,0.2840453088283539,-5548.3427734375,304.149169921875,0.9134230613708496,0.370383471250534,0.3524574637413025,293.2767333984375,297.1499938964844,293.1499938964844,0.0065415827557444,-2323.141357421875,299.2874450683594,0.4501447975635528,0.050000000745058,0.2356691807508468,291.1239318847656,291.1499938964844,261.6717834472656,260.0263366699219,279.8580322265625,293.2766418457031,291.1249389648437,1.0,0.2817848920822143,0.7913041710853577,0.7913041710853577,1.0,1.0,-1.1700931787490845,0.4970621168613434,0.6730310320854187,0.2132265269756317,0.0,0.0,0.6090928912162781,92.1470947265625,73.0,15.291150093078612,-13298.54296875,224.58482360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01287841796875,308.1175842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.314453125,18000.0,0.0,0.0,0.2946926057338714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494628190994263,0.6494694352149963,-6.618356565013528e-06,0.0,0.0002990755310747,0.0,0.0,48.913875579833984,0.0,0.0,0.0,0.4240381717681885,4.0,0.0,1.0
484740,293.1510314941406,297.1499938964844,293.1499938964844,0.0957538187503814,-2212.225830078125,304.15057373046875,0.6964889764785767,0.1542536914348602,0.1406270265579223,293.2004699707031,297.1499938964844,293.1499938964844,0.0040776003152132,-323.5022888183594,296.5459899902344,0.4611450731754303,0.050000000745058,0.0494828075170517,293.2061767578125,297.1499938964844,293.1499938964844,0.1975835114717483,-3071.99609375,304.1573486328125,0.84177565574646,0.2769564986228943,0.1951792985200882,293.21710205078125,297.1499938964844,293.1499938964844,0.2823395133018493,-5520.74072265625,304.1522521972656,0.9282674193382264,0.3689874112606048,0.3508963286876678,293.27752685546875,297.1499938964844,293.1499938964844,0.0064606117084622,-2298.978759765625,299.2450866699219,0.4611450731754303,0.050000000745058,0.234725147485733,291.13409423828125,291.1499938964844,261.65069580078125,260.0077819824219,279.8519592285156,293.2774963378906,291.1351623535156,1.0,0.2748551666736603,0.790981113910675,0.790981113910675,1.0,1.0,-1.1652095317840576,0.4948993921279907,0.6703101396560669,0.2118633389472961,0.0,0.0,0.6105389595031738,87.03660583496094,61.0,14.744938850402832,-13262.2001953125,212.7615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257507324219,308.07550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.1328125,18000.0,0.0,0.0,0.2962998449802398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536368727684021,0.6536435484886169,-6.656998266407754e-06,0.0,0.0003007066552527,0.0,0.0,49.58634185791016,0.0,0.0,0.0,0.425712913274765,4.0,0.0,1.0
484800,293.1510314941406,297.1499938964844,293.1499938964844,0.0957538187503814,-2212.225830078125,304.15057373046875,0.6964889764785767,0.1542536914348602,0.1406270265579223,293.2004699707031,297.1499938964844,293.1499938964844,0.0040776003152132,-323.5022888183594,296.5459899902344,0.4611450731754303,0.050000000745058,0.0494828075170517,293.2061767578125,297.1499938964844,293.1499938964844,0.1975835114717483,-3071.99609375,304.1573486328125,0.84177565574646,0.2769564986228943,0.1951792985200882,293.21710205078125,297.1499938964844,293.1499938964844,0.2823395133018493,-5520.74072265625,304.1522521972656,0.9282674193382264,0.3689874112606048,0.3508963286876678,293.27752685546875,297.1499938964844,293.1499938964844,0.0064606117084622,-2298.978759765625,299.2450866699219,0.4611450731754303,0.050000000745058,0.234725147485733,291.13409423828125,291.1499938964844,261.65069580078125,260.0077819824219,279.8519592285156,293.2774963378906,291.1351623535156,1.0,0.2748551666736603,0.790981113910675,0.790981113910675,1.0,1.0,-1.1652095317840576,0.4948993921279907,0.6703101396560669,0.2118633389472961,0.0,0.0,0.6105389595031738,87.03660583496094,61.0,14.744938850402832,-13262.2001953125,212.7615203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257507324219,308.07550048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.1328125,18000.0,0.0,0.0,0.2962998449802398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6536368727684021,0.6536435484886169,-6.656998266407754e-06,0.0,0.0003007066552527,0.0,0.0,49.58634185791016,0.0,0.0,0.0,0.425712913274765,4.0,0.0,1.0
484860,293.150390625,297.1499938964844,293.1499938964844,0.0955161675810813,-2207.626220703125,304.1507568359375,0.7134355902671814,0.1543569266796112,0.140446737408638,293.200927734375,297.1499938964844,293.1499938964844,0.0040383031591773,-320.3828125,296.5334777832031,0.4762724339962005,0.050000000745058,0.0492137931287288,293.20587158203125,297.1499938964844,293.1499938964844,0.1959251016378402,-3051.27734375,304.1576538085937,0.8593677282333374,0.2755929827690124,0.1940161436796188,293.21484375,297.1499938964844,293.1499938964844,0.2806653082370758,-5493.9794921875,304.1542663574219,0.9518594741821288,0.3677456080913543,0.3494260311126709,293.2778015136719,297.1499938964844,293.1499938964844,0.006371225696057,-2271.996337890625,299.2041931152344,0.4762724339962005,0.050000000745058,0.2334490418434143,291.1446838378906,291.1499938964844,261.6297302246094,259.9894104003906,279.8459167480469,293.2777709960937,291.1457824707031,1.0,0.2654597163200378,0.7906628251075745,0.7906628251075745,1.0,1.0,-1.159977674484253,0.4925790429115295,0.6673986315727234,0.210431694984436,0.0,0.0,0.6105419397354126,80.14952087402344,49.0,14.81942367553711,-13222.2861328125,197.41281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817749023437,308.0559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.361328125,18000.0,0.0,0.0,0.2977368533611297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549056768417358,0.6549123525619507,-6.673238203802612e-06,0.0,0.0003021650773007,0.0,0.0,49.81849670410156,0.0,0.0,0.0,0.4262630641460418,4.0,0.0,1.0
484920,293.150390625,297.1499938964844,293.1499938964844,0.0955161675810813,-2207.626220703125,304.1507568359375,0.7134355902671814,0.1543569266796112,0.140446737408638,293.200927734375,297.1499938964844,293.1499938964844,0.0040383031591773,-320.3828125,296.5334777832031,0.4762724339962005,0.050000000745058,0.0492137931287288,293.20587158203125,297.1499938964844,293.1499938964844,0.1959251016378402,-3051.27734375,304.1576538085937,0.8593677282333374,0.2755929827690124,0.1940161436796188,293.21484375,297.1499938964844,293.1499938964844,0.2806653082370758,-5493.9794921875,304.1542663574219,0.9518594741821288,0.3677456080913543,0.3494260311126709,293.2778015136719,297.1499938964844,293.1499938964844,0.006371225696057,-2271.996337890625,299.2041931152344,0.4762724339962005,0.050000000745058,0.2334490418434143,291.1446838378906,291.1499938964844,261.6297302246094,259.9894104003906,279.8459167480469,293.2777709960937,291.1457824707031,1.0,0.2654597163200378,0.7906628251075745,0.7906628251075745,1.0,1.0,-1.159977674484253,0.4925790429115295,0.6673986315727234,0.210431694984436,0.0,0.0,0.6105419397354126,80.14952087402344,49.0,14.81942367553711,-13222.2861328125,197.41281127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817749023437,308.0559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.361328125,18000.0,0.0,0.0,0.2977368533611297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549056768417358,0.6549123525619507,-6.673238203802612e-06,0.0,0.0003021650773007,0.0,0.0,49.81849670410156,0.0,0.0,0.0,0.4262630641460418,4.0,0.0,1.0
484980,293.1495056152344,297.1499938964844,293.1499938964844,0.0952952578663826,-2203.351806640625,304.15087890625,0.7351359724998474,0.1545262038707733,0.1402860730886459,293.2008056640625,297.1499938964844,293.1499938964844,0.003996467217803,-317.0660705566406,296.5222473144531,0.4926886558532715,0.050000000745058,0.0488995537161827,293.20513916015625,297.1499938964844,293.1499938964844,0.1943067163228988,-3031.05224609375,304.1578063964844,0.8860417604446411,0.2743223011493683,0.1928825676441192,293.2123413085937,297.1499938964844,293.1499938964844,0.2790286242961883,-5468.0322265625,304.1555480957031,0.9815050959587096,0.3666093945503235,0.3480204045772552,293.2776184082031,297.1499938964844,293.1499938964844,0.0062774419784545,-2243.43359375,299.16436767578125,0.4926886558532715,0.050000000745058,0.2319584339857101,291.1551208496094,291.1499938964844,261.60888671875,259.97125244140625,279.8399353027344,293.27764892578125,291.1561889648437,1.0,0.2541478276252746,0.7903444766998291,0.7903444766998291,1.0,1.0,-1.1545705795288086,0.4901765882968902,0.6643940210342407,0.208977073431015,0.0,0.0,0.6091543436050415,72.11581420898438,37.0,14.476581573486328,-13178.94140625,179.8910675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8780517578125,308.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.482421875,18000.0,0.0,0.0,0.2988654375076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532483696937561,0.653255045413971,-6.666206445515854e-06,0.0,0.0003033104294445,0.0,0.0,49.599342346191406,0.0,0.0,0.0,0.4256742000579834,4.0,0.0,1.0
485040,293.1495056152344,297.1499938964844,293.1499938964844,0.0952952578663826,-2203.351806640625,304.15087890625,0.7351359724998474,0.1545262038707733,0.1402860730886459,293.2008056640625,297.1499938964844,293.1499938964844,0.003996467217803,-317.0660705566406,296.5222473144531,0.4926886558532715,0.050000000745058,0.0488995537161827,293.20513916015625,297.1499938964844,293.1499938964844,0.1943067163228988,-3031.05224609375,304.1578063964844,0.8860417604446411,0.2743223011493683,0.1928825676441192,293.2123413085937,297.1499938964844,293.1499938964844,0.2790286242961883,-5468.0322265625,304.1555480957031,0.9815050959587096,0.3666093945503235,0.3480204045772552,293.2776184082031,297.1499938964844,293.1499938964844,0.0062774419784545,-2243.43359375,299.16436767578125,0.4926886558532715,0.050000000745058,0.2319584339857101,291.1551208496094,291.1499938964844,261.60888671875,259.97125244140625,279.8399353027344,293.27764892578125,291.1561889648437,1.0,0.2541478276252746,0.7903444766998291,0.7903444766998291,1.0,1.0,-1.1545705795288086,0.4901765882968902,0.6643940210342407,0.208977073431015,0.0,0.0,0.6091543436050415,72.11581420898438,37.0,14.476581573486328,-13178.94140625,179.8910675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8780517578125,308.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.482421875,18000.0,0.0,0.0,0.2988654375076294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532483696937561,0.653255045413971,-6.666206445515854e-06,0.0,0.0003033104294445,0.0,0.0,49.599342346191406,0.0,0.0,0.0,0.4256742000579834,4.0,0.0,1.0
485100,293.14898681640625,297.1499938964844,293.1499938964844,0.0951943919062614,-2201.40087890625,304.1509094238281,0.7491539716720581,0.15463188290596,0.1402148604393005,293.2005920410156,297.1499938964844,293.1499938964844,0.0039751376025378,-315.3775634765625,296.5169677734375,0.5028740763664246,0.050000000745058,0.0487311668694019,293.2046813964844,297.1499938964844,293.1499938964844,0.1935215592384338,-3021.2392578125,304.1578063964844,0.903817653656006,0.2737186551094055,0.192331001162529,293.2110290527344,297.1499938964844,293.1499938964844,0.2781804502010345,-5455.01513671875,304.1560974121094,0.997072696685791,0.3660758137702942,0.3473383486270904,293.27740478515625,297.1499938964844,293.1499938964844,0.0062298555858433,-2228.86376953125,299.1447448730469,0.5028740763664246,0.050000000745058,0.2311596721410751,291.1600952148437,291.1499938964844,261.5985107421875,259.9622802734375,279.83697509765625,293.2774353027344,291.1611022949219,1.0,0.2478838562965393,0.7901853322982788,0.7901853322982788,1.0,1.0,-1.1517781019210815,0.4889334142208099,0.662844717502594,0.2082380503416061,0.0,0.0,0.6079831123352051,67.8127212524414,37.0,14.03029727935791,-13155.60546875,170.61215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8897705078125,308.06304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.220703125,18000.0,0.0,0.0,0.299281358718872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6513848304748535,0.6513915061950684,-6.65432344248984e-06,0.0,0.0003037325514014,0.0,0.0,49.33015441894531,0.0,0.0,0.0,0.4249765872955322,4.0,0.0,1.0
485160,293.1483459472656,297.1499938964844,293.1499938964844,0.0950986817479133,-2199.46435546875,304.1509094238281,0.7617798447608948,0.1547724902629852,0.1402039974927902,293.2001037597656,297.1499938964844,293.1499938964844,0.00395850231871,-313.9838256835937,296.51483154296875,0.5120699405670166,0.050000000745058,0.0486035607755184,293.2040100097656,297.1499938964844,293.1499938964844,0.1927079111337661,-3010.977294921875,304.1578674316406,0.9204077124595642,0.2731558680534363,0.1918306648731231,293.204345703125,297.1499938964844,293.1499938964844,0.2656344175338745,-5251.08740234375,304.1781005859375,0.9990000128746032,0.3666042387485504,0.3339969217777252,293.2769775390625,297.1499938964844,293.1499938964844,0.0061889239586889,-2215.8408203125,299.1273803710937,0.5120699405670166,0.050000000745058,0.2305543571710586,291.16912841796875,291.1499938964844,261.5881652832031,259.953369140625,279.84088134765625,293.27703857421875,291.1734313964844,1.0,0.2409110367298126,0.7900412082672119,0.7900412082672119,1.0,1.0,-1.134351372718811,0.4812020361423492,0.653149425983429,0.2039576917886734,0.0,0.0,0.6058712601661682,64.343994140625,25.0,33.13371658325195,-13036.4443359375,158.76011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9159545898437,308.11114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.564453125,18000.0,0.0,0.0,0.2995169758796692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6486594080924988,0.6486660242080688,-6.636729722231394e-06,0.0,0.0003039716684725,0.0,0.0,48.93681716918945,0.0,0.0,0.0,0.4239305853843689,4.0,0.0,1.0
485220,293.14715576171875,297.1499938964844,293.1499938964844,0.0944583788514137,-2186.274169921875,304.1517028808594,0.7929385304450989,0.1550556868314743,0.1402229219675064,293.19903564453125,297.1499938964844,293.1499938964844,0.0039160749875009,-309.8182067871094,296.5461730957031,0.535555899143219,0.050000000745058,0.0483560264110565,293.2027587890625,297.1499938964844,293.1499938964844,0.19014872610569,-2977.762939453125,304.1595458984375,0.9605364799499512,0.2720420062541961,0.1908711344003677,293.1533508300781,297.1499938964844,293.1499938964844,0.2291796654462814,-4655.11572265625,304.2292785644531,0.9990000128746032,0.3754658102989197,0.296756774187088,293.2754211425781,297.1499938964844,293.1499938964844,0.0060929059982299,-2180.79736328125,299.1180114746094,0.535555899143219,0.050000000745058,0.2293801605701446,291.2467041015625,291.1499938964844,261.5676574707031,259.93572998046875,279.8517150878906,293.2755432128906,291.256591796875,1.0,0.225068062543869,0.7897530198097229,0.7897530198097229,1.0,1.0,-1.0868195295333862,0.4603374600410461,0.6264820098876953,0.1920471787452697,0.0,0.0,0.5883368849754333,57.43703842163086,43.0,98.47753143310548,-12642.1884765625,132.82566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0635681152344,308.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18257.083984375,18000.0,0.0,0.0,0.298728883266449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257195472717285,0.625726044178009,-6.506362751679262e-06,0.0,0.0003031718370039,0.0,0.0,45.80223083496094,0.0,0.0,0.0,0.4154039919376373,4.0,0.0,1.0
485280,293.14715576171875,297.1499938964844,293.1499938964844,0.0944583788514137,-2186.274169921875,304.1517028808594,0.7929385304450989,0.1550556868314743,0.1402229219675064,293.19903564453125,297.1499938964844,293.1499938964844,0.0039160749875009,-309.8182067871094,296.5461730957031,0.535555899143219,0.050000000745058,0.0483560264110565,293.2027587890625,297.1499938964844,293.1499938964844,0.19014872610569,-2977.762939453125,304.1595458984375,0.9605364799499512,0.2720420062541961,0.1908711344003677,293.1533508300781,297.1499938964844,293.1499938964844,0.2291796654462814,-4655.11572265625,304.2292785644531,0.9990000128746032,0.3754658102989197,0.296756774187088,293.2754211425781,297.1499938964844,293.1499938964844,0.0060929059982299,-2180.79736328125,299.1180114746094,0.535555899143219,0.050000000745058,0.2293801605701446,291.2467041015625,291.1499938964844,261.5676574707031,259.93572998046875,279.8517150878906,293.2755432128906,291.256591796875,1.0,0.225068062543869,0.7897530198097229,0.7897530198097229,1.0,1.0,-1.0868195295333862,0.4603374600410461,0.6264820098876953,0.1920471787452697,0.0,0.0,0.5883368849754333,57.43703842163086,43.0,98.47753143310548,-12642.1884765625,132.82566833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0635681152344,308.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,18257.083984375,18000.0,0.0,0.0,0.298728883266449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6257195472717285,0.625726044178009,-6.506362751679262e-06,0.0,0.0003031718370039,0.0,0.0,45.80223083496094,0.0,0.0,0.0,0.4154039919376373,4.0,0.0,1.0
485340,293.14630126953125,297.1499938964844,293.1499938964844,0.0941602364182472,-2180.02685546875,304.1515808105469,0.8080062866210938,0.1553007662296295,0.1403642743825912,293.1981506347656,297.1499938964844,293.1499938964844,0.0038843487855046,-306.8392333984375,296.5637512207031,0.5472095012664795,0.050000000745058,0.0482610240578651,293.2018127441406,297.1499938964844,293.1499938964844,0.1882067918777465,-2952.91064453125,304.15948486328125,0.9762881994247437,0.270896166563034,0.1900104880332946,293.0850830078125,297.1499938964844,293.1499938964844,0.2130036056041717,-4392.4189453125,304.2283630371094,0.9990000128746032,0.3892537355422973,0.2811450362205505,293.27252197265625,297.1499938964844,293.1499938964844,0.0060274293646216,-2157.497314453125,299.10400390625,0.5472095012664795,0.050000000745058,0.2289295196533203,291.3009033203125,291.1499938964844,261.5473327636719,259.9184265136719,279.8491516113281,293.27276611328125,291.3005065917969,1.0,0.2195227742195129,0.7894648313522339,0.7894648313522339,1.0,1.0,-1.0665456056594849,0.4515242874622345,0.615021288394928,0.1868204325437545,0.0,0.0,0.563507616519928,54.762351989746094,61.0,48.358436584472656,-12316.3173828125,122.85492706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398742675781,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18404.181640625,18000.0,0.0,0.0,0.2957872152328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578982412815094,0.5789886116981506,-6.197721631906461e-06,0.0,0.0003001864242833,0.0,0.0,39.57705307006836,0.0,0.0,0.0,0.3985224962234497,4.0,0.0,1.0
485400,293.14630126953125,297.1499938964844,293.1499938964844,0.0941602364182472,-2180.02685546875,304.1515808105469,0.8080062866210938,0.1553007662296295,0.1403642743825912,293.1981506347656,297.1499938964844,293.1499938964844,0.0038843487855046,-306.8392333984375,296.5637512207031,0.5472095012664795,0.050000000745058,0.0482610240578651,293.2018127441406,297.1499938964844,293.1499938964844,0.1882067918777465,-2952.91064453125,304.15948486328125,0.9762881994247437,0.270896166563034,0.1900104880332946,293.0850830078125,297.1499938964844,293.1499938964844,0.2130036056041717,-4392.4189453125,304.2283630371094,0.9990000128746032,0.3892537355422973,0.2811450362205505,293.27252197265625,297.1499938964844,293.1499938964844,0.0060274293646216,-2157.497314453125,299.10400390625,0.5472095012664795,0.050000000745058,0.2289295196533203,291.3009033203125,291.1499938964844,261.5473327636719,259.9184265136719,279.8491516113281,293.27276611328125,291.3005065917969,1.0,0.2195227742195129,0.7894648313522339,0.7894648313522339,1.0,1.0,-1.0665456056594849,0.4515242874622345,0.615021288394928,0.1868204325437545,0.0,0.0,0.563507616519928,54.762351989746094,61.0,48.358436584472656,-12316.3173828125,122.85492706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3398742675781,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18404.181640625,18000.0,0.0,0.0,0.2957872152328491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578982412815094,0.5789886116981506,-6.197721631906461e-06,0.0,0.0003001864242833,0.0,0.0,39.57705307006836,0.0,0.0,0.0,0.3985224962234497,4.0,0.0,1.0
485460,293.1455993652344,297.1499938964844,293.1499938964844,0.0946895405650138,-2190.670166015625,304.150146484375,0.8030269742012024,0.1555373519659042,0.1406097710132599,293.1968078613281,297.1499938964844,293.1499938964844,0.0038809617981314,-307.0610656738281,296.5282287597656,0.5428609251976013,0.050000000745058,0.0482949167490005,293.200927734375,297.1499938964844,293.1499938964844,0.1878818869590759,-2949.886474609375,304.1568298339844,0.9688670635223388,0.2697622776031494,0.1892425566911697,293.0473022460937,297.1499938964844,293.1499938964844,0.2178812474012375,-4483.02001953125,304.1935119628906,0.9990000128746032,0.3986369371414184,0.2868067920207977,293.2687683105469,297.1499938964844,293.1499938964844,0.00601197918877,-2156.439453125,299.0570983886719,0.5428609251976013,0.050000000745058,0.2290902882814407,291.2626647949219,291.1499938964844,261.5272827148437,259.9014587402344,279.8356628417969,293.2690124511719,291.2550964355469,1.0,0.222236767411232,0.7895883917808533,0.7895883917808533,1.0,1.0,-1.0729390382766724,0.4543438553810119,0.6185951828956604,0.1883521825075149,0.0,0.0,0.5503356456756592,55.701438903808594,79.0,-44.57539749145508,-12233.4990234375,126.13926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,308.2872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18259.796875,18000.0,0.0,0.0,0.2913817167282104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452531576156616,0.5452590584754944,-5.934988621447701e-06,0.0,0.0002957153774332,0.0,0.0,35.22180938720703,0.0,0.0,0.0,0.3861416578292846,4.0,0.0,1.0
485520,293.1455993652344,297.1499938964844,293.1499938964844,0.0946895405650138,-2190.670166015625,304.150146484375,0.8030269742012024,0.1555373519659042,0.1406097710132599,293.1968078613281,297.1499938964844,293.1499938964844,0.0038809617981314,-307.0610656738281,296.5282287597656,0.5428609251976013,0.050000000745058,0.0482949167490005,293.200927734375,297.1499938964844,293.1499938964844,0.1878818869590759,-2949.886474609375,304.1568298339844,0.9688670635223388,0.2697622776031494,0.1892425566911697,293.0473022460937,297.1499938964844,293.1499938964844,0.2178812474012375,-4483.02001953125,304.1935119628906,0.9990000128746032,0.3986369371414184,0.2868067920207977,293.2687683105469,297.1499938964844,293.1499938964844,0.00601197918877,-2156.439453125,299.0570983886719,0.5428609251976013,0.050000000745058,0.2290902882814407,291.2626647949219,291.1499938964844,261.5272827148437,259.9014587402344,279.8356628417969,293.2690124511719,291.2550964355469,1.0,0.222236767411232,0.7895883917808533,0.7895883917808533,1.0,1.0,-1.0729390382766724,0.4543438553810119,0.6185951828956604,0.1883521825075149,0.0,0.0,0.5503356456756592,55.701438903808594,79.0,-44.57539749145508,-12233.4990234375,126.13926696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,308.2872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18259.796875,18000.0,0.0,0.0,0.2913817167282104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5452531576156616,0.5452590584754944,-5.934988621447701e-06,0.0,0.0002957153774332,0.0,0.0,35.22180938720703,0.0,0.0,0.0,0.3861416578292846,4.0,0.0,1.0
485580,293.1451721191406,297.1499938964844,293.1499938964844,0.0956210568547248,-2209.396240234375,304.1485595703125,0.7832400798797607,0.1557377874851226,0.1409354507923126,293.1949462890625,297.1499938964844,293.1499938964844,0.0038963465485721,-309.17584228515625,296.4695739746094,0.5270607471466064,0.050000000745058,0.0484353750944137,293.2001953125,297.1499938964844,293.1499938964844,0.1883323490619659,-2957.13037109375,304.15380859375,0.942052960395813,0.2686233818531036,0.188556358218193,293.052001953125,297.1499938964844,293.1499938964844,0.2391726821660995,-4844.26806640625,304.1432800292969,0.9990000128746032,0.4003798961639404,0.3091686069965362,293.265869140625,297.1499938964844,293.1499938964844,0.0060234214179217,-2166.77392578125,298.9922180175781,0.5270607471466064,0.050000000745058,0.2297565639019012,291.18218994140625,291.1499938964844,261.5074768066406,259.8848571777344,279.81475830078125,293.2659912109375,291.1720886230469,1.0,0.2318092733621597,0.7897120118141174,0.7897120118141174,1.0,1.0,-1.1003077030181885,0.4663208127021789,0.6339868307113647,0.1951383501291275,0.0,0.0,0.5511338114738464,59.61689758300781,97.0,-102.25060272216795,-12416.7265625,140.40061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84979248046875,308.3250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.73828125,18000.0,0.0,0.0,0.2868765890598297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5368872284889221,0.5368930697441101,-5.83222572458908e-06,0.0,0.0002911432529799,0.0,0.0,34.004722595214844,0.0,0.0,0.0,0.3826339840888977,4.0,0.0,1.0
485640,293.1451721191406,297.1499938964844,293.1499938964844,0.0956210568547248,-2209.396240234375,304.1485595703125,0.7832400798797607,0.1557377874851226,0.1409354507923126,293.1949462890625,297.1499938964844,293.1499938964844,0.0038963465485721,-309.17584228515625,296.4695739746094,0.5270607471466064,0.050000000745058,0.0484353750944137,293.2001953125,297.1499938964844,293.1499938964844,0.1883323490619659,-2957.13037109375,304.15380859375,0.942052960395813,0.2686233818531036,0.188556358218193,293.052001953125,297.1499938964844,293.1499938964844,0.2391726821660995,-4844.26806640625,304.1432800292969,0.9990000128746032,0.4003798961639404,0.3091686069965362,293.265869140625,297.1499938964844,293.1499938964844,0.0060234214179217,-2166.77392578125,298.9922180175781,0.5270607471466064,0.050000000745058,0.2297565639019012,291.18218994140625,291.1499938964844,261.5074768066406,259.8848571777344,279.81475830078125,293.2659912109375,291.1720886230469,1.0,0.2318092733621597,0.7897120118141174,0.7897120118141174,1.0,1.0,-1.1003077030181885,0.4663208127021789,0.6339868307113647,0.1951383501291275,0.0,0.0,0.5511338114738464,59.61689758300781,97.0,-102.25060272216795,-12416.7265625,140.40061950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84979248046875,308.3250427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.73828125,18000.0,0.0,0.0,0.2868765890598297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5368872284889221,0.5368930697441101,-5.83222572458908e-06,0.0,0.0002911432529799,0.0,0.0,34.004722595214844,0.0,0.0,0.0,0.3826339840888977,4.0,0.0,1.0
485700,293.1451416015625,297.1499938964844,293.1499938964844,0.0961497798562049,-2219.998779296875,304.1478576660156,0.7700755000114441,0.1558038294315338,0.1411098390817642,293.1938781738281,297.1499938964844,293.1499938964844,0.0039090244099497,-310.6866760253906,296.4369201660156,0.5169649720191956,0.050000000745058,0.0485439822077751,293.199951171875,297.1499938964844,293.1499938964844,0.1886863559484481,-2962.40185546875,304.1524658203125,0.9229521751403807,0.2680358290672302,0.1882324516773224,293.0704040527344,297.1499938964844,293.1499938964844,0.2549970149993896,-5106.31103515625,304.11572265625,0.9990000128746032,0.3980142176151275,0.3254078924655914,293.26519775390625,297.1499938964844,293.1499938964844,0.0060346364043653,-2174.15576171875,298.9552307128906,0.5169649720191956,0.050000000745058,0.2302717417478561,291.135498046875,291.1499938964844,261.4976806640625,259.876708984375,279.8018798828125,293.2652587890625,291.125244140625,1.0,0.2387403398752212,0.7897738218307495,0.7897738218307495,1.0,1.0,-1.1203657388687134,0.4751219153404236,0.645243763923645,0.2001456320285797,0.0,0.0,0.5567688941955566,62.63604736328125,97.0,-116.99134063720705,-12596.1357421875,151.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8868408203125,308.3363342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17938.96875,18000.0,0.0,0.0,0.2850618362426758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5423658490180969,0.5423716902732849,-5.84341432841029e-06,0.0,0.0002893015334848,0.0,0.0,34.523223876953125,0.0,0.0,0.0,0.3842886090278625,4.0,0.0,1.0
485760,293.1452941894531,297.1499938964844,293.1499938964844,0.0966821908950805,-2230.653564453125,304.14727783203125,0.7560625076293945,0.1558370888233184,0.1412820518016815,293.1927795410156,297.1499938964844,293.1499938964844,0.0039242384955286,-312.3989562988281,296.4042053222656,0.5065277814865112,0.050000000745058,0.0486779324710369,293.1998291015625,297.1499938964844,293.1499938964844,0.189057856798172,-2967.852783203125,304.1513671875,0.9030805230140686,0.2674281299114227,0.1879151761531829,293.098876953125,297.1499938964844,293.1499938964844,0.2737740874290466,-5412.0986328125,304.0878295898437,0.9990000128746032,0.3934408724308014,0.3443836271762848,293.2652587890625,297.1499938964844,293.1499938964844,0.0060478351078927,-2182.23046875,298.9161376953125,0.5065277814865112,0.050000000745058,0.2309071570634842,291.0882873535156,291.1499938964844,261.48797607421875,259.86865234375,279.78826904296875,293.2652282714844,291.07843017578125,1.0,0.2468741685152053,0.7895172834396362,0.7895172834396362,1.0,1.0,-1.1438885927200315,0.485441505908966,0.6584470272064209,0.2060097604990005,0.0,0.0,0.5656100511550903,66.34976959228516,100.0,-123.66687774658205,-12824.3291015625,165.41415405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8688049316406,308.3347473144531,278.1499938964844,0.0,18000.0,313.1499938964844,17830.673828125,18000.0,0.0,0.0,0.2837779521942138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5540728569030762,0.5540787577629089,-5.896709808439482e-06,0.0,0.0002879985549952,0.0,0.0,35.7944450378418,0.0,0.0,0.0,0.3881959915161133,4.0,0.0,1.0
485820,293.145751953125,297.1499938964844,293.1499938964844,0.0975087285041809,-2247.0546875,304.1468505859375,0.7324450016021729,0.1558602601289749,0.1415793150663375,293.1904602050781,297.1499938964844,293.1499938964844,0.0039563281461596,-315.6670227050781,296.35302734375,0.4892338216304779,0.050000000745058,0.0489628240466117,293.1996459960937,297.1499938964844,293.1499938964844,0.1893893182277679,-2973.0302734375,304.1504211425781,0.8709538578987122,0.2662036120891571,0.1872694939374923,293.1705322265625,297.1499938964844,293.1499938964844,0.2953321635723114,-5747.0068359375,304.0756530761719,0.9879712462425232,0.3802084922790527,0.3637660145759582,293.2670288085937,297.1499938964844,293.1499938964844,0.0060676899738609,-2194.4951171875,298.8419189453125,0.4892338216304779,0.050000000745058,0.2322585582733154,291.0162658691406,291.1499938964844,261.46881103515625,259.8528747558594,279.7718505859375,293.26690673828125,291.0140380859375,1.0,0.2597151100635528,0.7890042066574097,0.7890042066574097,1.0,1.0,-1.1693665981292725,0.4965575933456421,0.6728090643882751,0.212566003203392,0.0,0.0,0.5889491438865662,73.9261245727539,103.0,-77.31694793701172,-13201.7265625,187.9763641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6711120605469,308.3442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17646.380859375,18000.0,0.0,0.0,0.2832132577896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593228816986084,0.5932349562644958,-6.1277546592464205e-06,0.0,0.0002874254423659,0.0,0.0,40.53454208374024,0.0,0.0,0.0,0.4020338952541351,4.0,0.0,1.0
485880,293.145751953125,297.1499938964844,293.1499938964844,0.0975087285041809,-2247.0546875,304.1468505859375,0.7324450016021729,0.1558602601289749,0.1415793150663375,293.1904602050781,297.1499938964844,293.1499938964844,0.0039563281461596,-315.6670227050781,296.35302734375,0.4892338216304779,0.050000000745058,0.0489628240466117,293.1996459960937,297.1499938964844,293.1499938964844,0.1893893182277679,-2973.0302734375,304.1504211425781,0.8709538578987122,0.2662036120891571,0.1872694939374923,293.1705322265625,297.1499938964844,293.1499938964844,0.2953321635723114,-5747.0068359375,304.0756530761719,0.9879712462425232,0.3802084922790527,0.3637660145759582,293.2670288085937,297.1499938964844,293.1499938964844,0.0060676899738609,-2194.4951171875,298.8419189453125,0.4892338216304779,0.050000000745058,0.2322585582733154,291.0162658691406,291.1499938964844,261.46881103515625,259.8528747558594,279.7718505859375,293.26690673828125,291.0140380859375,1.0,0.2597151100635528,0.7890042066574097,0.7890042066574097,1.0,1.0,-1.1693665981292725,0.4965575933456421,0.6728090643882751,0.212566003203392,0.0,0.0,0.5889491438865662,73.9261245727539,103.0,-77.31694793701172,-13201.7265625,187.9763641357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6711120605469,308.3442077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17646.380859375,18000.0,0.0,0.0,0.2832132577896118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.593228816986084,0.5932349562644958,-6.1277546592464205e-06,0.0,0.0002874254423659,0.0,0.0,40.53454208374024,0.0,0.0,0.0,0.4020338952541351,4.0,0.0,1.0
485940,293.14666748046875,297.1499938964844,293.1499938964844,0.0973935425281524,-2244.0712890625,304.1481018066406,0.7100052237510681,0.1557862907648086,0.1418703943490982,293.1884765625,297.1499938964844,293.1499938964844,0.0039742332883179,-316.5298767089844,296.3693542480469,0.471542090177536,0.050000000745058,0.0493031330406665,293.19976806640625,297.1499938964844,293.1499938964844,0.1878987848758697,-2953.365234375,304.1528015136719,0.8420459628105164,0.2649180591106415,0.1866451501846313,293.20465087890625,297.1499938964844,293.1499938964844,0.2868124842643738,-5604.82763671875,304.1138000488281,0.9491174221038818,0.3726933002471924,0.3552552759647369,293.269775390625,297.1499938964844,293.1499938964844,0.0060589676722884,-2189.283447265625,298.8103942871094,0.471542090177536,0.050000000745058,0.2338728308677673,291.0582580566406,291.1499938964844,261.45001220703125,259.8375549316406,279.7716979980469,293.26959228515625,291.0633239746094,1.0,0.269661009311676,0.7884911298751831,0.7884911298751831,1.0,1.0,-1.1604515314102173,0.492536336183548,0.6679152250289917,0.2103325128555297,0.0,0.0,0.5991652011871338,82.41883850097656,91.0,30.67624855041504,-13255.08203125,202.04673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39093017578125,308.311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17767.046875,18000.0,0.0,0.0,0.2844899594783783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242018342018127,0.6242082118988037,-6.384021617122926e-06,0.0,0.0002887211448978,0.0,0.0,44.955902099609375,0.0,0.0,0.0,0.4137817919254303,4.0,0.0,1.0
486000,293.14666748046875,297.1499938964844,293.1499938964844,0.0973935425281524,-2244.0712890625,304.1481018066406,0.7100052237510681,0.1557862907648086,0.1418703943490982,293.1884765625,297.1499938964844,293.1499938964844,0.0039742332883179,-316.5298767089844,296.3693542480469,0.471542090177536,0.050000000745058,0.0493031330406665,293.19976806640625,297.1499938964844,293.1499938964844,0.1878987848758697,-2953.365234375,304.1528015136719,0.8420459628105164,0.2649180591106415,0.1866451501846313,293.20465087890625,297.1499938964844,293.1499938964844,0.2868124842643738,-5604.82763671875,304.1138000488281,0.9491174221038818,0.3726933002471924,0.3552552759647369,293.269775390625,297.1499938964844,293.1499938964844,0.0060589676722884,-2189.283447265625,298.8103942871094,0.471542090177536,0.050000000745058,0.2338728308677673,291.0582580566406,291.1499938964844,261.45001220703125,259.8375549316406,279.7716979980469,293.26959228515625,291.0633239746094,1.0,0.269661009311676,0.7884911298751831,0.7884911298751831,1.0,1.0,-1.1604515314102173,0.492536336183548,0.6679152250289917,0.2103325128555297,0.0,0.0,0.5991652011871338,82.41883850097656,91.0,30.67624855041504,-13255.08203125,202.04673767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39093017578125,308.311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17767.046875,18000.0,0.0,0.0,0.2844899594783783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242018342018127,0.6242082118988037,-6.384021617122926e-06,0.0,0.0002887211448978,0.0,0.0,44.955902099609375,0.0,0.0,0.0,0.4137817919254303,4.0,0.0,1.0
486060,293.1475830078125,297.1499938964844,293.1499938964844,0.0971821397542953,-2239.61328125,304.1490783691406,0.7025640606880188,0.1556842178106308,0.1418796926736831,293.1871337890625,297.1499938964844,293.1499938964844,0.0039701634086668,-315.90606689453125,296.3770751953125,0.464959979057312,0.050000000745058,0.0494195781648159,293.1998596191406,297.1499938964844,293.1499938964844,0.1864460110664367,-2934.557373046875,304.1542663574219,0.8329917192459106,0.2636369466781616,0.1858308613300323,293.2152404785156,297.1499938964844,293.1499938964844,0.2830037176609039,-5539.04931640625,304.1318664550781,0.93440181016922,0.3691349923610687,0.3513554334640503,293.2723083496094,297.1499938964844,293.1499938964844,0.0060190088115632,-2175.600830078125,298.7735900878906,0.464959979057312,0.050000000745058,0.234425202012062,291.0874938964844,291.1499938964844,261.4316711425781,259.8228759765625,279.7698669433594,293.2721862792969,291.0896301269531,1.0,0.2722123861312866,0.787937581539154,0.787937581539154,1.0,1.0,-1.1556068658828735,0.4903191924095154,0.6652876734733582,0.2090981304645538,0.0,0.0,0.6052312850952148,85.30037689208984,79.0,33.35966491699219,-13220.8662109375,206.13302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,308.1885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.671875,18000.0,0.0,0.0,0.2865332067012787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383116245269775,0.6383181214332581,-6.5140475271618925e-06,0.0,0.0002907947928179,0.0,0.0,47.137508392333984,0.0,0.0,0.0,0.4195437729358673,4.0,0.0,1.0
486120,293.1475830078125,297.1499938964844,293.1499938964844,0.0971821397542953,-2239.61328125,304.1490783691406,0.7025640606880188,0.1556842178106308,0.1418796926736831,293.1871337890625,297.1499938964844,293.1499938964844,0.0039701634086668,-315.90606689453125,296.3770751953125,0.464959979057312,0.050000000745058,0.0494195781648159,293.1998596191406,297.1499938964844,293.1499938964844,0.1864460110664367,-2934.557373046875,304.1542663574219,0.8329917192459106,0.2636369466781616,0.1858308613300323,293.2152404785156,297.1499938964844,293.1499938964844,0.2830037176609039,-5539.04931640625,304.1318664550781,0.93440181016922,0.3691349923610687,0.3513554334640503,293.2723083496094,297.1499938964844,293.1499938964844,0.0060190088115632,-2175.600830078125,298.7735900878906,0.464959979057312,0.050000000745058,0.234425202012062,291.0874938964844,291.1499938964844,261.4316711425781,259.8228759765625,279.7698669433594,293.2721862792969,291.0896301269531,1.0,0.2722123861312866,0.787937581539154,0.787937581539154,1.0,1.0,-1.1556068658828735,0.4903191924095154,0.6652876734733582,0.2090981304645538,0.0,0.0,0.6052312850952148,85.30037689208984,79.0,33.35966491699219,-13220.8662109375,206.13302612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14178466796875,308.1885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.671875,18000.0,0.0,0.0,0.2865332067012787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6383116245269775,0.6383181214332581,-6.5140475271618925e-06,0.0,0.0002907947928179,0.0,0.0,47.137508392333984,0.0,0.0,0.0,0.4195437729358673,4.0,0.0,1.0
486180,293.1478576660156,297.1499938964844,293.1499938964844,0.0969690605998039,-2235.294921875,304.14971923828125,0.7058207988739014,0.1556850224733352,0.1418041437864303,293.1858825683594,297.1499938964844,293.1499938964844,0.0039551914669573,-314.5423278808594,296.3790283203125,0.4680675864219665,0.050000000745058,0.0493659414350986,293.1996765136719,297.1499938964844,293.1499938964844,0.1850213706493377,-2916.278564453125,304.1552124023437,0.8352744579315186,0.2624117434024811,0.1849273294210434,293.217529296875,297.1499938964844,293.1499938964844,0.2806480824947357,-5498.79248046875,304.1416931152344,0.9369535446166992,0.3670090138912201,0.3490473926067352,293.2740478515625,297.1499938964844,293.1499938964844,0.0059610335156321,-2156.736328125,298.73406982421875,0.4680675864219665,0.050000000745058,0.2341707795858383,291.1065368652344,291.1499938964844,261.4139099121094,259.8089294433594,279.7676086425781,293.27398681640625,291.1083374023437,1.0,0.2696937322616577,0.787384033203125,0.787384033203125,1.0,1.0,-1.1512914896011353,0.4883349537849426,0.6629565954208374,0.2080031931400299,0.0,0.0,0.6097248196601868,83.88324737548828,67.0,28.495635986328125,-13187.7685546875,201.9369354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,308.0902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17902.1015625,18000.0,0.0,0.0,0.2889287769794464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493266820907593,0.6493332982063293,-6.608866897295229e-06,0.0,0.0002932259812951,0.0,0.0,48.84359359741211,0.0,0.0,0.0,0.4238951206207275,4.0,0.0,1.0
486240,293.1478576660156,297.1499938964844,293.1499938964844,0.0969690605998039,-2235.294921875,304.14971923828125,0.7058207988739014,0.1556850224733352,0.1418041437864303,293.1858825683594,297.1499938964844,293.1499938964844,0.0039551914669573,-314.5423278808594,296.3790283203125,0.4680675864219665,0.050000000745058,0.0493659414350986,293.1996765136719,297.1499938964844,293.1499938964844,0.1850213706493377,-2916.278564453125,304.1552124023437,0.8352744579315186,0.2624117434024811,0.1849273294210434,293.217529296875,297.1499938964844,293.1499938964844,0.2806480824947357,-5498.79248046875,304.1416931152344,0.9369535446166992,0.3670090138912201,0.3490473926067352,293.2740478515625,297.1499938964844,293.1499938964844,0.0059610335156321,-2156.736328125,298.73406982421875,0.4680675864219665,0.050000000745058,0.2341707795858383,291.1065368652344,291.1499938964844,261.4139099121094,259.8089294433594,279.7676086425781,293.27398681640625,291.1083374023437,1.0,0.2696937322616577,0.787384033203125,0.787384033203125,1.0,1.0,-1.1512914896011353,0.4883349537849426,0.6629565954208374,0.2080031931400299,0.0,0.0,0.6097248196601868,83.88324737548828,67.0,28.495635986328125,-13187.7685546875,201.9369354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464111328125,308.0902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17902.1015625,18000.0,0.0,0.0,0.2889287769794464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6493266820907593,0.6493332982063293,-6.608866897295229e-06,0.0,0.0002932259812951,0.0,0.0,48.84359359741211,0.0,0.0,0.0,0.4238951206207275,4.0,0.0,1.0
486300,293.1477966308594,297.1499938964844,293.1499938964844,0.0968677103519439,-2233.265380859375,304.14996337890625,0.7104537487030029,0.1557265818119049,0.1417601853609085,293.1852111816406,297.1499938964844,293.1499938964844,0.0039444067515432,-313.6221618652344,296.37945556640625,0.4720726907253265,0.050000000745058,0.0492933914065361,293.199462890625,297.1499938964844,293.1499938964844,0.1843096166849136,-2907.17724609375,304.1555480957031,0.8396151065826416,0.2618251144886017,0.18445885181427,293.2173156738281,297.1499938964844,293.1499938964844,0.2796811163425445,-5482.5341796875,304.1449584960937,0.9428772926330566,0.366194486618042,0.3481438457965851,293.2746276855469,297.1499938964844,293.1499938964844,0.005926925688982,-2145.7275390625,298.7143249511719,0.4720726907253265,0.050000000745058,0.2338266223669052,291.1146545410156,291.1499938964844,261.4052124023437,259.8022155761719,279.7664489746094,293.2745666503906,291.11627197265625,1.0,0.2669751048088074,0.7871072292327881,0.7871072292327881,1.0,1.0,-1.1490918397903442,0.4873241186141968,0.6617677211761475,0.2074472159147262,0.0,0.0,0.6112605333328247,82.0162124633789,67.0,25.562299728393555,-13169.1220703125,197.5708923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87066650390625,308.0511169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17920.638671875,18000.0,0.0,0.0,0.2901719212532043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532883048057556,0.6532949805259705,-6.644396307819989e-06,0.0,0.0002944876032415,0.0,0.0,49.47446060180664,0.0,0.0,0.0,0.4254795014858246,4.0,0.0,1.0
