time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
486360,293.1475830078125,297.1499938964844,293.1499938964844,0.0967729389667511,-2231.37548828125,304.150146484375,0.716611385345459,0.1557932943105697,0.1417175084352493,293.1844787597656,297.1499938964844,293.1499938964844,0.0039320895448327,-312.592041015625,296.3797302246094,0.4771195352077484,0.050000000745058,0.0491975210607051,293.1991577148437,297.1499938964844,293.1499938964844,0.1836034953594207,-2898.161865234375,304.15582275390625,0.8459703326225281,0.2612569034099579,0.1839857548475265,293.21661376953125,297.1499938964844,293.1499938964844,0.2787872552871704,-5467.6708984375,304.1474914550781,0.9513622522354126,0.3654760122299194,0.3473272919654846,293.2750549316406,297.1499938964844,293.1499938964844,0.0058904313482344,-2133.970703125,298.6947021484375,0.4771195352077484,0.050000000745058,0.2333718538284301,291.1220092773437,291.1499938964844,261.3966369628906,259.795654296875,279.764892578125,293.2749938964844,291.1235046386719,1.0,0.2634697258472442,0.7869606018066406,0.7869606018066406,1.0,1.0,-1.146831750869751,0.4863006174564361,0.6605311632156372,0.2068910747766494,0.0,0.0,0.6123879551887512,79.5579833984375,55.0,23.045032501220703,-13150.38671875,192.0479888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,308.02001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17937.6171875,18000.0,0.0,0.0,0.2914018630981445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6563650965690613,0.6563717722892761,-6.672705239907373e-06,0.0,0.000295735837426,0.0,0.0,49.97197723388672,0.0,0.0,0.0,0.4267177581787109,4.0,0.0,1.0
486420,293.1469116210937,297.1499938964844,293.1499938964844,0.0966003239154815,-2227.93994140625,304.150390625,0.7333530187606812,0.1559934765100479,0.1416441947221756,293.1828308105469,297.1499938964844,293.1499938964844,0.0039040425326675,-310.2792053222656,296.38043212890625,0.4898183047771454,0.050000000745058,0.0489520914852619,293.1983642578125,297.1499938964844,293.1499938964844,0.1822044104337692,-2880.31689453125,304.1562194824219,0.8653479814529419,0.2601742148399353,0.1830379217863083,293.2144470214844,297.1499938964844,293.1499938964844,0.2771163582801819,-5440.28125,304.15106201171875,0.9744638204574584,0.3642312288284302,0.3458532691001892,293.275390625,297.1499938964844,293.1499938964844,0.0058122174814343,-2108.724609375,298.6560974121094,0.4898183047771454,0.050000000745058,0.232207641005516,291.1356201171875,291.1499938964844,261.3798522949219,259.78302001953125,279.7616577148437,293.275390625,291.13702392578125,1.0,0.2544915378093719,0.7866674065589905,0.7866674065589905,1.0,1.0,-1.1421449184417725,0.4841823279857635,0.6579625606536865,0.2057419419288635,0.0,0.0,0.6133871674537659,73.2800521850586,43.0,19.98448371887207,-13112.9111328125,178.36813354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7318725585937,307.9821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.265625,18000.0,0.0,0.0,0.2937152981758117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599345207214355,0.6599411964416504,-6.708619366690982e-06,0.0,0.0002980837016366,0.0,0.0,50.57120513916016,0.0,0.0,0.0,0.4281812012195587,4.0,0.0,1.0
486480,293.1469116210937,297.1499938964844,293.1499938964844,0.0966003239154815,-2227.93994140625,304.150390625,0.7333530187606812,0.1559934765100479,0.1416441947221756,293.1828308105469,297.1499938964844,293.1499938964844,0.0039040425326675,-310.2792053222656,296.38043212890625,0.4898183047771454,0.050000000745058,0.0489520914852619,293.1983642578125,297.1499938964844,293.1499938964844,0.1822044104337692,-2880.31689453125,304.1562194824219,0.8653479814529419,0.2601742148399353,0.1830379217863083,293.2144470214844,297.1499938964844,293.1499938964844,0.2771163582801819,-5440.28125,304.15106201171875,0.9744638204574584,0.3642312288284302,0.3458532691001892,293.275390625,297.1499938964844,293.1499938964844,0.0058122174814343,-2108.724609375,298.6560974121094,0.4898183047771454,0.050000000745058,0.232207641005516,291.1356201171875,291.1499938964844,261.3798522949219,259.78302001953125,279.7616577148437,293.275390625,291.13702392578125,1.0,0.2544915378093719,0.7866674065589905,0.7866674065589905,1.0,1.0,-1.1421449184417725,0.4841823279857635,0.6579625606536865,0.2057419419288635,0.0,0.0,0.6133871674537659,73.2800521850586,43.0,19.98448371887207,-13112.9111328125,178.36813354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7318725585937,307.9821472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17970.265625,18000.0,0.0,0.0,0.2937152981758117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599345207214355,0.6599411964416504,-6.708619366690982e-06,0.0,0.0002980837016366,0.0,0.0,50.57120513916016,0.0,0.0,0.0,0.4281812012195587,4.0,0.0,1.0
486540,293.1459045410156,297.1499938964844,293.1499938964844,0.0964547470211982,-2225.02734375,304.1504821777344,0.757996141910553,0.156273066997528,0.1416020989418029,293.1809387207031,297.1499938964844,293.1499938964844,0.0038738781586289,-307.80499267578125,296.3822021484375,0.5075176358222961,0.050000000745058,0.0486640781164169,293.1972351074219,297.1499938964844,293.1499938964844,0.1808351725339889,-2862.85595703125,304.1564025878906,0.8951044678688049,0.2591733038425445,0.1821108609437942,293.2113952636719,297.1499938964844,293.1499938964844,0.2736799716949463,-5384.0009765625,304.15692138671875,0.9990000128746032,0.3632101416587829,0.3424236178398132,293.27520751953125,297.1499938964844,293.1499938964844,0.0057308594696223,-2082.300537109375,298.61871337890625,0.5075176358222961,0.050000000745058,0.2308414280414581,291.1488037109375,291.1499938964844,261.36346435546875,259.7709655761719,279.7596435546875,293.2752380371094,291.1503295898437,1.0,0.2433194071054458,0.7863742113113403,0.7863742113113403,1.0,1.0,-1.13492751121521,0.4809148609638214,0.6540126800537109,0.204068511724472,0.0,0.0,0.6126630902290344,65.89213562011719,31.0,19.632923126220703,-13058.3115234375,161.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7083740234375,307.9778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.2956860363483429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599750518798828,0.6599817872047424,-6.716461030009668e-06,0.0,0.0003000837168656,0.0,0.0,50.62251281738281,0.0,0.0,0.0,0.4282643795013428,4.0,0.0,1.0
486600,293.1459045410156,297.1499938964844,293.1499938964844,0.0964547470211982,-2225.02734375,304.1504821777344,0.757996141910553,0.156273066997528,0.1416020989418029,293.1809387207031,297.1499938964844,293.1499938964844,0.0038738781586289,-307.80499267578125,296.3822021484375,0.5075176358222961,0.050000000745058,0.0486640781164169,293.1972351074219,297.1499938964844,293.1499938964844,0.1808351725339889,-2862.85595703125,304.1564025878906,0.8951044678688049,0.2591733038425445,0.1821108609437942,293.2113952636719,297.1499938964844,293.1499938964844,0.2736799716949463,-5384.0009765625,304.15692138671875,0.9990000128746032,0.3632101416587829,0.3424236178398132,293.27520751953125,297.1499938964844,293.1499938964844,0.0057308594696223,-2082.300537109375,298.61871337890625,0.5075176358222961,0.050000000745058,0.2308414280414581,291.1488037109375,291.1499938964844,261.36346435546875,259.7709655761719,279.7596435546875,293.2752380371094,291.1503295898437,1.0,0.2433194071054458,0.7863742113113403,0.7863742113113403,1.0,1.0,-1.13492751121521,0.4809148609638214,0.6540126800537109,0.204068511724472,0.0,0.0,0.6126630902290344,65.89213562011719,31.0,19.632923126220703,-13058.3115234375,161.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7083740234375,307.9778137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.2956860363483429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599750518798828,0.6599817872047424,-6.716461030009668e-06,0.0,0.0003000837168656,0.0,0.0,50.62251281738281,0.0,0.0,0.0,0.4282643795013428,4.0,0.0,1.0
486660,293.1446228027344,297.1499938964844,293.1499938964844,0.0960568860173225,-2216.69873046875,304.1510314941406,0.7841057181358337,0.156637966632843,0.1417046636343002,293.1786499023437,297.1499938964844,293.1499938964844,0.0038466660771518,-305.0478515625,296.4105834960937,0.5266119241714478,0.050000000745058,0.0484398044645786,293.19580078125,297.1499938964844,293.1499938964844,0.1789139360189438,-2837.634033203125,304.15753173828125,0.9270923137664796,0.2582723796367645,0.1813071817159652,293.178466796875,297.1499938964844,293.1499938964844,0.2420399785041809,-4868.5810546875,304.207275390625,0.9990000128746032,0.36822509765625,0.309853583574295,293.274169921875,297.1499938964844,293.1499938964844,0.0056522325612604,-2053.270263671875,298.6016540527344,0.5266119241714478,0.050000000745058,0.2297775745391845,291.2035827636719,291.1499938964844,261.3474426269531,259.7594299316406,279.7718505859375,293.2742614746094,291.21343994140625,1.0,0.2293092459440231,0.7861080169677734,0.7861080169677734,1.0,1.0,-1.0934162139892578,0.4626550674438476,0.6307611465454102,0.1937666535377502,0.0,0.0,0.6028416752815247,59.65576171875,34.0,84.51509857177734,-12751.2431640625,138.65174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7796630859375,308.0901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18138.166015625,18000.0,0.0,0.0,0.2966429591178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497657299041748,0.6497724056243896,-6.665716227871599e-06,0.0,0.0003010549116879,0.0,0.0,49.22491455078125,0.0,0.0,0.0,0.4243935942649841,4.0,0.0,1.0
486720,293.1446228027344,297.1499938964844,293.1499938964844,0.0960568860173225,-2216.69873046875,304.1510314941406,0.7841057181358337,0.156637966632843,0.1417046636343002,293.1786499023437,297.1499938964844,293.1499938964844,0.0038466660771518,-305.0478515625,296.4105834960937,0.5266119241714478,0.050000000745058,0.0484398044645786,293.19580078125,297.1499938964844,293.1499938964844,0.1789139360189438,-2837.634033203125,304.15753173828125,0.9270923137664796,0.2582723796367645,0.1813071817159652,293.178466796875,297.1499938964844,293.1499938964844,0.2420399785041809,-4868.5810546875,304.207275390625,0.9990000128746032,0.36822509765625,0.309853583574295,293.274169921875,297.1499938964844,293.1499938964844,0.0056522325612604,-2053.270263671875,298.6016540527344,0.5266119241714478,0.050000000745058,0.2297775745391845,291.2035827636719,291.1499938964844,261.3474426269531,259.7594299316406,279.7718505859375,293.2742614746094,291.21343994140625,1.0,0.2293092459440231,0.7861080169677734,0.7861080169677734,1.0,1.0,-1.0934162139892578,0.4626550674438476,0.6307611465454102,0.1937666535377502,0.0,0.0,0.6028416752815247,59.65576171875,34.0,84.51509857177734,-12751.2431640625,138.65174865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7796630859375,308.0901184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18138.166015625,18000.0,0.0,0.0,0.2966429591178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497657299041748,0.6497724056243896,-6.665716227871599e-06,0.0,0.0003010549116879,0.0,0.0,49.22491455078125,0.0,0.0,0.0,0.4243935942649841,4.0,0.0,1.0
486780,293.1435546875,297.1499938964844,293.1499938964844,0.0955983847379684,-2207.0810546875,304.15142822265625,0.8078662157058716,0.1569913029670715,0.1418716609477996,293.17657470703125,297.1499938964844,293.1499938964844,0.0038167692255228,-301.95166015625,296.4505615234375,0.5447590351104736,0.050000000745058,0.0482799224555492,293.194580078125,297.1499938964844,293.1499938964844,0.1768460720777511,-2810.39599609375,304.1584167480469,0.9562342762947084,0.2573583126068115,0.1805546730756759,293.114990234375,297.1499938964844,293.1499938964844,0.2165538966655731,-4450.10009765625,304.2298278808594,0.9990000128746032,0.3803520798683166,0.2843146622180938,293.27203369140625,297.1499938964844,293.1499938964844,0.0055777011439204,-2024.603271484375,298.5965270996094,0.5447590351104736,0.050000000745058,0.2290191650390625,291.27734375,291.1499938964844,261.3317565917969,259.74835205078125,279.77783203125,293.272216796875,291.2823486328125,1.0,0.219060942530632,0.7858418822288513,0.7858418822288513,1.0,1.0,-1.0609482526779177,0.4484733939170837,0.6124748587608337,0.1856858134269714,0.0,0.0,0.5803948044776917,55.18286895751953,52.0,81.53040313720703,-12388.84375,122.25173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924011230469,308.15777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18356.232421875,18000.0,0.0,0.0,0.2956148684024811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117483973503113,0.611754834651947,-6.423799277399667e-06,0.0,0.0003000115102622,0.0,0.0,43.93750762939453,0.0,0.0,0.0,0.4104560017585754,4.0,0.0,1.0
486840,293.1435546875,297.1499938964844,293.1499938964844,0.0955983847379684,-2207.0810546875,304.15142822265625,0.8078662157058716,0.1569913029670715,0.1418716609477996,293.17657470703125,297.1499938964844,293.1499938964844,0.0038167692255228,-301.95166015625,296.4505615234375,0.5447590351104736,0.050000000745058,0.0482799224555492,293.194580078125,297.1499938964844,293.1499938964844,0.1768460720777511,-2810.39599609375,304.1584167480469,0.9562342762947084,0.2573583126068115,0.1805546730756759,293.114990234375,297.1499938964844,293.1499938964844,0.2165538966655731,-4450.10009765625,304.2298278808594,0.9990000128746032,0.3803520798683166,0.2843146622180938,293.27203369140625,297.1499938964844,293.1499938964844,0.0055777011439204,-2024.603271484375,298.5965270996094,0.5447590351104736,0.050000000745058,0.2290191650390625,291.27734375,291.1499938964844,261.3317565917969,259.74835205078125,279.77783203125,293.272216796875,291.2823486328125,1.0,0.219060942530632,0.7858418822288513,0.7858418822288513,1.0,1.0,-1.0609482526779177,0.4484733939170837,0.6124748587608337,0.1856858134269714,0.0,0.0,0.5803948044776917,55.18286895751953,52.0,81.53040313720703,-12388.84375,122.25173950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9924011230469,308.15777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18356.232421875,18000.0,0.0,0.0,0.2956148684024811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117483973503113,0.611754834651947,-6.423799277399667e-06,0.0,0.0003000115102622,0.0,0.0,43.93750762939453,0.0,0.0,0.0,0.4104560017585754,4.0,0.0,1.0
486900,293.14306640625,297.1499938964844,293.1499938964844,0.0955885201692581,-2206.73095703125,304.15118408203125,0.8127111196517944,0.1571662425994873,0.1420037150382995,293.175537109375,297.1499938964844,293.1499938964844,0.0038092089816927,-301.2202453613281,296.4579772949219,0.5485429167747498,0.050000000745058,0.0482510365545749,293.19403076171875,297.1499938964844,293.1499938964844,0.1761956661939621,-2802.041748046875,304.1580505371094,0.9614201784133912,0.2568995356559753,0.1802155673503875,293.0841064453125,297.1499938964844,293.1499938964844,0.2113840728998184,-4367.04150390625,304.2245178222656,0.9990000128746032,0.3868660032749176,0.2794380187988281,293.2704162597656,297.1499938964844,293.1499938964844,0.0055541708134114,-2016.260986328125,298.5865173339844,0.5485429167747498,0.050000000745058,0.2288821339607238,291.29278564453125,291.1499938964844,261.3240051269531,259.74298095703125,279.7763977050781,293.2706604003906,291.2939453125,1.0,0.2175114005804062,0.7857087850570679,0.7857087850570679,1.0,1.0,-1.0546389818191528,0.4457303881645202,0.6089085340499878,0.1840757429599762,0.0,0.0,0.5692425966262817,54.36914825439453,52.0,50.98236846923828,-12262.8564453125,119.26701354980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13934326171875,308.17559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18381.814453125,18000.0,0.0,0.0,0.2943160235881805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5895346999168396,0.589540958404541,-6.267539902182762e-06,0.0,0.0002986933395732,0.0,0.0,40.935543060302734,0.0,0.0,0.0,0.402324378490448,4.0,0.0,1.0
486960,293.14263916015625,297.1499938964844,293.1499938964844,0.0957750007510185,-2210.3798828125,304.1506042480469,0.8123821020126343,0.1573399305343628,0.1421635448932647,293.1744384765625,297.1499938964844,293.1499938964844,0.0038074981421232,-301.17291259765625,296.4535522460937,0.54802006483078,0.050000000745058,0.0482549704611301,293.19354248046875,297.1499938964844,293.1499938964844,0.1758965402841568,-2798.510498046875,304.1571350097656,0.9600397944450378,0.256441593170166,0.1798989027738571,293.0609436035156,297.1499938964844,293.1499938964844,0.2116195261478424,-4375.0869140625,304.21044921875,0.9990000128746032,0.3922559022903442,0.2801063656806946,293.2685852050781,297.1499938964844,293.1499938964844,0.0055407299660146,-2012.676025390625,298.5685119628906,0.54802006483078,0.050000000745058,0.2289007902145385,291.28778076171875,291.1499938964844,261.3163146972656,259.7377014160156,279.77197265625,293.26885986328125,291.28387451171875,1.0,0.2180118560791015,0.7857696413993835,0.7857696413993835,1.0,1.0,-1.055275559425354,0.4460123777389526,0.6092631816864014,0.184237465262413,0.0,0.0,0.5604410171508789,54.47655487060547,70.0,5.746946811676025,-12192.2314453125,119.61273956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944641113281,308.1854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18351.7421875,18000.0,0.0,0.0,0.2926308214664459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5694624781608582,0.56946861743927,-6.119475983723532e-06,0.0,0.0002969830820802,0.0,0.0,38.29623794555664,0.0,0.0,0.0,0.3949983119964599,4.0,0.0,1.0
487020,293.14190673828125,297.1499938964844,293.1499938964844,0.0966094732284545,-2227.013671875,304.1490173339844,0.7991904616355896,0.1576760113239288,0.1425549834966659,293.1718139648437,297.1499938964844,293.1499938964844,0.0038215431850403,-302.9546813964844,296.4161682128906,0.5369101166725159,0.050000000745058,0.0483443774282932,293.1925964355469,297.1499938964844,293.1499938964844,0.1761206090450287,-2802.64892578125,304.15435791015625,0.941043496131897,0.2555268108844757,0.1793281883001327,293.0447998046875,297.1499938964844,293.1499938964844,0.2253138720989227,-4612.43359375,304.16705322265625,0.9990000128746032,0.3978694081306457,0.2948665916919708,293.2650756835937,297.1499938964844,293.1499938964844,0.0055384715087711,-2016.8834228515625,298.5111389160156,0.5369101166725159,0.050000000745058,0.229324921965599,291.2275085449219,291.1499938964844,261.3011169433594,259.7274475097656,279.75701904296875,293.2652893066406,291.2182922363281,1.0,0.224487155675888,0.7858912944793701,0.7858912944793701,1.0,1.0,-1.0733850002288818,0.4538983404636383,0.6194866895675659,0.1887446045875549,0.0,0.0,0.5535905361175537,56.97410202026367,88.0,-74.6453857421875,-12249.0341796875,128.57479858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5702209472656,308.220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18166.53515625,18000.0,0.0,0.0,0.2887154519557953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467495918273926,0.5467555522918701,-5.923797743889736e-06,0.0,0.0002930094779003,0.0,0.0,35.29547500610352,0.0,0.0,0.0,0.3864456415176391,4.0,0.0,1.0
487080,293.14190673828125,297.1499938964844,293.1499938964844,0.0966094732284545,-2227.013671875,304.1490173339844,0.7991904616355896,0.1576760113239288,0.1425549834966659,293.1718139648437,297.1499938964844,293.1499938964844,0.0038215431850403,-302.9546813964844,296.4161682128906,0.5369101166725159,0.050000000745058,0.0483443774282932,293.1925964355469,297.1499938964844,293.1499938964844,0.1761206090450287,-2802.64892578125,304.15435791015625,0.941043496131897,0.2555268108844757,0.1793281883001327,293.0447998046875,297.1499938964844,293.1499938964844,0.2253138720989227,-4612.43359375,304.16705322265625,0.9990000128746032,0.3978694081306457,0.2948665916919708,293.2650756835937,297.1499938964844,293.1499938964844,0.0055384715087711,-2016.8834228515625,298.5111389160156,0.5369101166725159,0.050000000745058,0.229324921965599,291.2275085449219,291.1499938964844,261.3011169433594,259.7274475097656,279.75701904296875,293.2652893066406,291.2182922363281,1.0,0.224487155675888,0.7858912944793701,0.7858912944793701,1.0,1.0,-1.0733850002288818,0.4538983404636383,0.6194866895675659,0.1887446045875549,0.0,0.0,0.5535905361175537,56.97410202026367,88.0,-74.6453857421875,-12249.0341796875,128.57479858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5702209472656,308.220947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18166.53515625,18000.0,0.0,0.0,0.2887154519557953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5467495918273926,0.5467555522918701,-5.923797743889736e-06,0.0,0.0002930094779003,0.0,0.0,35.29547500610352,0.0,0.0,0.0,0.3864456415176391,4.0,0.0,1.0
487140,293.1415710449219,297.1499938964844,293.1499938964844,0.0977281108498573,-2249.295654296875,304.1474914550781,0.7743878960609436,0.1579469591379165,0.1430002003908157,293.1689147949219,297.1499938964844,293.1499938964844,0.0038514486514031,-306.26910400390625,296.3630676269531,0.5175871849060059,0.050000000745058,0.0485368035733699,293.1919860839844,297.1499938964844,293.1499938964844,0.1768532991409301,-2813.562255859375,304.1517028808594,0.9063566327095032,0.2545741200447082,0.1788158565759658,293.071533203125,297.1499938964844,293.1499938964844,0.2538134753704071,-5088.1201171875,304.1137390136719,0.9990000128746032,0.3952036499977112,0.3243526816368103,293.2631225585937,297.1499938964844,293.1499938964844,0.0055543039925396,-2028.9849853515625,298.4374389648437,0.5175871849060059,0.050000000745058,0.2302376925945282,291.1379699707031,291.1499938964844,261.2861022949219,259.7174987792969,279.7349548339844,293.26318359375,291.1276550292969,1.0,0.2371231466531753,0.7860129475593567,0.7860129475593567,1.0,1.0,-1.1100159883499146,0.4699061810970306,0.6401097774505615,0.197890043258667,0.0,0.0,0.561025083065033,62.33126449584961,106.0,-115.7313003540039,-12556.5390625,148.11781311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7089233398437,308.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.533203125,18000.0,0.0,0.0,0.2853102684020996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505058765411377,0.5505117774009705,-5.898570634599309e-06,0.0,0.000289553659968,0.0,0.0,35.49449920654297,0.0,0.0,0.0,0.3872140944004059,4.0,0.0,1.0
487200,293.1415710449219,297.1499938964844,293.1499938964844,0.0977281108498573,-2249.295654296875,304.1474914550781,0.7743878960609436,0.1579469591379165,0.1430002003908157,293.1689147949219,297.1499938964844,293.1499938964844,0.0038514486514031,-306.26910400390625,296.3630676269531,0.5175871849060059,0.050000000745058,0.0485368035733699,293.1919860839844,297.1499938964844,293.1499938964844,0.1768532991409301,-2813.562255859375,304.1517028808594,0.9063566327095032,0.2545741200447082,0.1788158565759658,293.071533203125,297.1499938964844,293.1499938964844,0.2538134753704071,-5088.1201171875,304.1137390136719,0.9990000128746032,0.3952036499977112,0.3243526816368103,293.2631225585937,297.1499938964844,293.1499938964844,0.0055543039925396,-2028.9849853515625,298.4374389648437,0.5175871849060059,0.050000000745058,0.2302376925945282,291.1379699707031,291.1499938964844,261.2861022949219,259.7174987792969,279.7349548339844,293.26318359375,291.1276550292969,1.0,0.2371231466531753,0.7860129475593567,0.7860129475593567,1.0,1.0,-1.1100159883499146,0.4699061810970306,0.6401097774505615,0.197890043258667,0.0,0.0,0.561025083065033,62.33126449584961,106.0,-115.7313003540039,-12556.5390625,148.11781311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7089233398437,308.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.533203125,18000.0,0.0,0.0,0.2853102684020996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505058765411377,0.5505117774009705,-5.898570634599309e-06,0.0,0.000289553659968,0.0,0.0,35.49449920654297,0.0,0.0,0.0,0.3872140944004059,4.0,0.0,1.0
487260,293.1419372558594,297.1499938964844,293.1499938964844,0.0988823547959327,-2272.1904296875,304.1464233398437,0.7458292841911316,0.158091589808464,0.1434408873319625,293.166015625,297.1499938964844,293.1499938964844,0.0038916647899895,-310.42645263671875,296.3085327148437,0.4966505467891693,0.050000000745058,0.0488306134939193,293.1918640136719,297.1499938964844,293.1499938964844,0.1776752769947052,-2825.501220703125,304.1497802734375,0.8698104619979858,0.2535331547260284,0.1783249229192733,293.1383361816406,297.1499938964844,293.1499938964844,0.2940960228443146,-5738.79736328125,304.0587463378906,0.9990000128746032,0.3837321400642395,0.3647713363170624,293.2638244628906,297.1499938964844,293.1499938964844,0.005577877163887,-2043.977783203125,298.35498046875,0.4966505467891693,0.050000000745058,0.2316314131021499,291.0445251464844,291.1499938964844,261.2712097167969,259.70782470703125,279.7081298828125,293.2637023925781,291.0351867675781,1.0,0.2545658946037292,0.7855044603347778,0.7855044603347778,1.0,1.0,-1.16045343875885,0.4920220375061035,0.6684314608573914,0.2104918211698532,0.0,0.0,0.5813643336296082,70.46463775634766,109.0,-124.80956268310548,-13058.9921875,178.4541473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370544433594,308.2471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17723.6484375,18000.0,0.0,0.0,0.2838630080223083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794886350631714,0.5794946551322937,-6.047380338713992e-06,0.0,0.0002880848478525,0.0,0.0,38.83429718017578,0.0,0.0,0.0,0.3972003757953644,4.0,0.0,1.0
487320,293.1419372558594,297.1499938964844,293.1499938964844,0.0988823547959327,-2272.1904296875,304.1464233398437,0.7458292841911316,0.158091589808464,0.1434408873319625,293.166015625,297.1499938964844,293.1499938964844,0.0038916647899895,-310.42645263671875,296.3085327148437,0.4966505467891693,0.050000000745058,0.0488306134939193,293.1918640136719,297.1499938964844,293.1499938964844,0.1776752769947052,-2825.501220703125,304.1497802734375,0.8698104619979858,0.2535331547260284,0.1783249229192733,293.1383361816406,297.1499938964844,293.1499938964844,0.2940960228443146,-5738.79736328125,304.0587463378906,0.9990000128746032,0.3837321400642395,0.3647713363170624,293.2638244628906,297.1499938964844,293.1499938964844,0.005577877163887,-2043.977783203125,298.35498046875,0.4966505467891693,0.050000000745058,0.2316314131021499,291.0445251464844,291.1499938964844,261.2712097167969,259.70782470703125,279.7081298828125,293.2637023925781,291.0351867675781,1.0,0.2545658946037292,0.7855044603347778,0.7855044603347778,1.0,1.0,-1.16045343875885,0.4920220375061035,0.6684314608573914,0.2104918211698532,0.0,0.0,0.5813643336296082,70.46463775634766,109.0,-124.80956268310548,-13058.9921875,178.4541473388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6370544433594,308.2471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17723.6484375,18000.0,0.0,0.0,0.2838630080223083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5794886350631714,0.5794946551322937,-6.047380338713992e-06,0.0,0.0002880848478525,0.0,0.0,38.83429718017578,0.0,0.0,0.0,0.3972003757953644,4.0,0.0,1.0
487380,293.1425170898437,297.1499938964844,293.1499938964844,0.0993559807538986,-2280.9091796875,304.1469116210937,0.7155478596687317,0.1581764221191406,0.1439529210329055,293.1630859375,297.1499938964844,293.1499938964844,0.0039386684074997,-314.0881042480469,296.3048400878906,0.4732895195484161,0.050000000745058,0.0492706261575222,293.19189453125,297.1499938964844,293.1499938964844,0.1772462129592895,-2819.90625,304.1507263183594,0.8317805528640747,0.2524704039096832,0.1779181510210037,293.1929626464844,297.1499938964844,293.1499938964844,0.2873625755310058,-5619.0390625,304.10064697265625,0.95281320810318,0.3728297352790832,0.3559118509292602,293.2660217285156,297.1499938964844,293.1499938964844,0.005599848460406,-2052.02783203125,298.3043212890625,0.4732895195484161,0.050000000745058,0.2337186485528946,291.03399658203125,291.1499938964844,261.25640869140625,259.6983642578125,279.70977783203125,293.265869140625,291.0413513183594,1.0,0.2678885459899902,0.7849960327148438,0.7849960327148438,1.0,1.0,-1.1529492139816284,0.4885539710521698,0.664395272731781,0.2088340818881988,0.0,0.0,0.5997565984725952,81.5090560913086,97.0,3.956923484802246,-13219.255859375,197.8360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40234375,308.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17666.08984375,18000.0,0.0,0.0,0.2847126722335815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215454339981079,0.6215518116950989,-6.341095286188647e-06,0.0,0.000288947194349,0.0,0.0,44.44802474975586,0.0,0.0,0.0,0.4125385880470276,4.0,0.0,1.0
487440,293.1425170898437,297.1499938964844,293.1499938964844,0.0993559807538986,-2280.9091796875,304.1469116210937,0.7155478596687317,0.1581764221191406,0.1439529210329055,293.1630859375,297.1499938964844,293.1499938964844,0.0039386684074997,-314.0881042480469,296.3048400878906,0.4732895195484161,0.050000000745058,0.0492706261575222,293.19189453125,297.1499938964844,293.1499938964844,0.1772462129592895,-2819.90625,304.1507263183594,0.8317805528640747,0.2524704039096832,0.1779181510210037,293.1929626464844,297.1499938964844,293.1499938964844,0.2873625755310058,-5619.0390625,304.10064697265625,0.95281320810318,0.3728297352790832,0.3559118509292602,293.2660217285156,297.1499938964844,293.1499938964844,0.005599848460406,-2052.02783203125,298.3043212890625,0.4732895195484161,0.050000000745058,0.2337186485528946,291.03399658203125,291.1499938964844,261.25640869140625,259.6983642578125,279.70977783203125,293.265869140625,291.0413513183594,1.0,0.2678885459899902,0.7849960327148438,0.7849960327148438,1.0,1.0,-1.1529492139816284,0.4885539710521698,0.664395272731781,0.2088340818881988,0.0,0.0,0.5997565984725952,81.5090560913086,97.0,3.956923484802246,-13219.255859375,197.8360290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40234375,308.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17666.08984375,18000.0,0.0,0.0,0.2847126722335815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6215454339981079,0.6215518116950989,-6.341095286188647e-06,0.0,0.000288947194349,0.0,0.0,44.44802474975586,0.0,0.0,0.0,0.4125385880470276,4.0,0.0,1.0
487500,293.14306640625,297.1499938964844,293.1499938964844,0.0992167443037033,-2277.788330078125,304.1477355957031,0.7077327370643616,0.1581650078296661,0.1440730541944503,293.1620483398437,297.1499938964844,293.1499938964844,0.0039435806684195,-314.1302490234375,296.32373046875,0.4662332236766815,0.050000000745058,0.04939791187644,293.1921081542969,297.1499938964844,293.1499938964844,0.176437497138977,-2809.04345703125,304.1520690917969,0.8227635622024536,0.2518994510173797,0.1776167154312133,293.2041320800781,297.1499938964844,293.1499938964844,0.2842160761356354,-5564.06298828125,304.1152648925781,0.9378594160079956,0.3700873553752899,0.3527967929840088,293.2673645019531,297.1499938964844,293.1499938964844,0.0055855750106275,-2045.62841796875,298.2941589355469,0.4662332236766815,0.050000000745058,0.2343224287033081,291.06463623046875,291.1499938964844,261.2489929199219,259.6936950683594,279.71002197265625,293.2671813964844,291.069580078125,1.0,0.271190345287323,0.7847418189048767,0.7847418189048767,1.0,1.0,-1.1499613523483276,0.487190842628479,0.6627705097198486,0.2081024795770645,0.0,0.0,0.6023170948028564,84.69126892089844,97.0,34.47320938110352,-13217.345703125,203.0848693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2783508300781,308.2717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17784.92578125,18000.0,0.0,0.0,0.2855734527111053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6313875913619995,0.6313940286636353,-6.4428527366544586e-06,0.0,0.000289820774924,0.0,0.0,46.0170783996582,0.0,0.0,0.0,0.4165740609169006,4.0,0.0,1.0
487560,293.1435241699219,297.1499938964844,293.1499938964844,0.0991298407316207,-2275.857421875,304.1482849121094,0.7036828994750977,0.1581638753414154,0.1441303789615631,293.1611633300781,297.1499938964844,293.1499938964844,0.0039454600773751,-314.0838928222656,296.3347473144531,0.4622281193733215,0.050000000745058,0.0494649000465869,293.19219970703125,297.1499938964844,293.1499938964844,0.1757698804140091,-2800.213623046875,304.15289306640625,0.8179751634597778,0.2513460516929626,0.1772755235433578,293.21026611328125,297.1499938964844,293.1499938964844,0.2821276187896728,-5527.88720703125,304.1253356933594,0.929646134376526,0.3681894242763519,0.3506895899772644,293.2685852050781,297.1499938964844,293.1499938964844,0.0055671697482466,-2038.7681884765625,298.2784118652344,0.4622281193733215,0.050000000745058,0.2346401959657669,291.08251953125,291.1499938964844,261.2416076660156,259.6890563964844,279.71002197265625,293.2684631347656,291.0852966308594,1.0,0.2728241086006164,0.7844751477241516,0.7844751477241516,1.0,1.0,-1.147552728652954,0.4860858619213104,0.6614668965339661,0.207504391670227,0.0,0.0,0.6049707531929016,86.3547134399414,85.0,37.730167388916016,-13200.109375,205.5469970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,308.2165222167969,278.1499938964844,0.0,18000.0,313.1499938964844,17852.234375,18000.0,0.0,0.0,0.2865654528141022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6378965377807617,0.6379030346870422,-6.50824404146988e-06,0.0,0.0002908275055233,0.0,0.0,47.0610237121582,0.0,0.0,0.0,0.4193215668201446,4.0,0.0,1.0
487620,293.1439819335937,297.1499938964844,293.1499938964844,0.0989912822842598,-2272.86865234375,304.1490783691406,0.7037305235862732,0.1582348942756652,0.1441709697246551,293.1595153808594,297.1499938964844,293.1499938964844,0.0039422423578798,-313.58795166015625,296.3486022949219,0.4622060656547546,0.050000000745058,0.0494652912020683,293.19219970703125,297.1499938964844,293.1499938964844,0.1745253801345825,-2783.934814453125,304.15399169921875,0.8168514966964722,0.250277578830719,0.1765221506357193,293.2148132324219,297.1499938964844,293.1499938964844,0.2794447839260101,-5481.5361328125,304.1378173828125,0.9268251657485962,0.3657315373420715,0.3479965329170227,293.2705078125,297.1499938964844,293.1499938964844,0.0055192648433148,-2022.1627197265625,298.2417297363281,0.4622060656547546,0.050000000745058,0.2346420437097549,291.1044921875,291.1499938964844,261.2268371582031,259.67987060546875,279.7093200683594,293.2704162597656,291.1065979003906,1.0,0.2720267474651336,0.7839416861534119,0.7839416861534119,1.0,1.0,-1.1434673070907593,0.4841973781585693,0.6592699289321899,0.206496924161911,0.0,0.0,0.6095163822174072,86.30967712402344,73.0,32.827392578125,-13170.0869140625,204.12022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768371582031,308.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.244140625,18000.0,0.0,0.0,0.2887806892395019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488551497459412,0.6488617658615112,-6.604729605896864e-06,0.0,0.0002930756891146,0.0,0.0,48.76935958862305,0.0,0.0,0.0,0.4237064719200134,4.0,0.0,1.0
487680,293.1439819335937,297.1499938964844,293.1499938964844,0.0989912822842598,-2272.86865234375,304.1490783691406,0.7037305235862732,0.1582348942756652,0.1441709697246551,293.1595153808594,297.1499938964844,293.1499938964844,0.0039422423578798,-313.58795166015625,296.3486022949219,0.4622060656547546,0.050000000745058,0.0494652912020683,293.19219970703125,297.1499938964844,293.1499938964844,0.1745253801345825,-2783.934814453125,304.15399169921875,0.8168514966964722,0.250277578830719,0.1765221506357193,293.2148132324219,297.1499938964844,293.1499938964844,0.2794447839260101,-5481.5361328125,304.1378173828125,0.9268251657485962,0.3657315373420715,0.3479965329170227,293.2705078125,297.1499938964844,293.1499938964844,0.0055192648433148,-2022.1627197265625,298.2417297363281,0.4622060656547546,0.050000000745058,0.2346420437097549,291.1044921875,291.1499938964844,261.2268371582031,259.67987060546875,279.7093200683594,293.2704162597656,291.1065979003906,1.0,0.2720267474651336,0.7839416861534119,0.7839416861534119,1.0,1.0,-1.1434673070907593,0.4841973781585693,0.6592699289321899,0.206496924161911,0.0,0.0,0.6095163822174072,86.30967712402344,73.0,32.827392578125,-13170.0869140625,204.12022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768371582031,308.1236572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17900.244140625,18000.0,0.0,0.0,0.2887806892395019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6488551497459412,0.6488617658615112,-6.604729605896864e-06,0.0,0.0002930756891146,0.0,0.0,48.76935958862305,0.0,0.0,0.0,0.4237064719200134,4.0,0.0,1.0
487740,293.1438293457031,297.1499938964844,293.1499938964844,0.0988598465919494,-2270.110595703125,304.14959716796875,0.7119895815849304,0.1584149152040481,0.1441824585199356,293.1578063964844,297.1499938964844,293.1499938964844,0.0039296494796872,-312.4163818359375,296.3606262207031,0.4698971807956695,0.050000000745058,0.0493333153426647,293.1918640136719,297.1499938964844,293.1499938964844,0.1732731163501739,-2767.649658203125,304.1547546386719,0.824277400970459,0.2492748647928238,0.1757135540246963,293.214599609375,297.1499938964844,293.1499938964844,0.2775239050388336,-5448.93505859375,304.1449890136719,0.937065601348877,0.3641270995140075,0.3462002873420715,293.2716369628906,297.1499938964844,293.1499938964844,0.0054581337608397,-2001.3778076171875,298.2047424316406,0.4698971807956695,0.050000000745058,0.2340160012245178,291.1221008300781,291.1499938964844,261.2120056152344,259.6707458496094,279.7081604003906,293.2716064453125,291.12371826171875,1.0,0.2670855820178985,0.7834082245826721,0.7834082245826721,1.0,1.0,-1.1394448280334473,0.4823372662067413,0.6571075320243835,0.2055069655179977,0.0,0.0,0.6120108962059021,82.91413116455078,61.0,26.078330993652344,-13134.6982421875,196.2255249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84295654296875,308.0542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.763671875,18000.0,0.0,0.0,0.2910974621772766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557225584983826,0.6557292342185974,-6.668070909654489e-06,0.0,0.0002954269002657,0.0,0.0,49.87542724609375,0.0,0.0,0.0,0.4264688789844513,4.0,0.0,1.0
487800,293.1438293457031,297.1499938964844,293.1499938964844,0.0988598465919494,-2270.110595703125,304.14959716796875,0.7119895815849304,0.1584149152040481,0.1441824585199356,293.1578063964844,297.1499938964844,293.1499938964844,0.0039296494796872,-312.4163818359375,296.3606262207031,0.4698971807956695,0.050000000745058,0.0493333153426647,293.1918640136719,297.1499938964844,293.1499938964844,0.1732731163501739,-2767.649658203125,304.1547546386719,0.824277400970459,0.2492748647928238,0.1757135540246963,293.214599609375,297.1499938964844,293.1499938964844,0.2775239050388336,-5448.93505859375,304.1449890136719,0.937065601348877,0.3641270995140075,0.3462002873420715,293.2716369628906,297.1499938964844,293.1499938964844,0.0054581337608397,-2001.3778076171875,298.2047424316406,0.4698971807956695,0.050000000745058,0.2340160012245178,291.1221008300781,291.1499938964844,261.2120056152344,259.6707458496094,279.7081604003906,293.2716064453125,291.12371826171875,1.0,0.2670855820178985,0.7834082245826721,0.7834082245826721,1.0,1.0,-1.1394448280334473,0.4823372662067413,0.6571075320243835,0.2055069655179977,0.0,0.0,0.6120108962059021,82.91413116455078,61.0,26.078330993652344,-13134.6982421875,196.2255249023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84295654296875,308.0542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.763671875,18000.0,0.0,0.0,0.2910974621772766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6557225584983826,0.6557292342185974,-6.668070909654489e-06,0.0,0.0002954269002657,0.0,0.0,49.87542724609375,0.0,0.0,0.0,0.4264688789844513,4.0,0.0,1.0
487860,293.1432189941406,297.1499938964844,293.1499938964844,0.0987609922885894,-2268.03857421875,304.14990234375,0.726201593875885,0.1586925983428955,0.1441996246576309,293.1558532714844,297.1499938964844,293.1499938964844,0.0039114155806601,-310.8504943847656,296.3716735839844,0.4815356433391571,0.050000000745058,0.0491114147007465,293.1911926269531,297.1499938964844,293.1499938964844,0.1720552146434784,-2751.876953125,304.1551818847656,0.8390973210334778,0.2483482509851455,0.1748905032873153,293.2124938964844,297.1499938964844,293.1499938964844,0.2759198844432831,-5422.3056640625,304.1492919921875,0.9573912620544434,0.3629105687141418,0.3447593748569488,293.2720947265625,297.1499938964844,293.1499938964844,0.005388977471739,-1978.056884765625,298.1676025390625,0.4815356433391571,0.050000000745058,0.2329633980989456,291.1359558105469,291.1499938964844,261.1970520019531,259.6616516113281,279.7058410644531,293.2720947265625,291.1373291015625,1.0,0.25909224152565,0.7831260561943054,0.7831260561943054,1.0,1.0,-1.1352182626724243,0.4804175496101379,0.6548007130622864,0.2044932097196579,0.0,0.0,0.6129313111305237,77.23906707763672,49.0,20.710176467895508,-13097.974609375,183.9171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646484375,308.013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.22265625,18000.0,0.0,0.0,0.2932824194431305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590357422828674,0.659042477607727,-6.701863640046213e-06,0.0,0.000297644350212,0.0,0.0,50.43359756469727,0.0,0.0,0.0,0.4278350472450256,4.0,0.0,1.0
487920,293.1432189941406,297.1499938964844,293.1499938964844,0.0987609922885894,-2268.03857421875,304.14990234375,0.726201593875885,0.1586925983428955,0.1441996246576309,293.1558532714844,297.1499938964844,293.1499938964844,0.0039114155806601,-310.8504943847656,296.3716735839844,0.4815356433391571,0.050000000745058,0.0491114147007465,293.1911926269531,297.1499938964844,293.1499938964844,0.1720552146434784,-2751.876953125,304.1551818847656,0.8390973210334778,0.2483482509851455,0.1748905032873153,293.2124938964844,297.1499938964844,293.1499938964844,0.2759198844432831,-5422.3056640625,304.1492919921875,0.9573912620544434,0.3629105687141418,0.3447593748569488,293.2720947265625,297.1499938964844,293.1499938964844,0.005388977471739,-1978.056884765625,298.1676025390625,0.4815356433391571,0.050000000745058,0.2329633980989456,291.1359558105469,291.1499938964844,261.1970520019531,259.6616516113281,279.7058410644531,293.2720947265625,291.1373291015625,1.0,0.25909224152565,0.7831260561943054,0.7831260561943054,1.0,1.0,-1.1352182626724243,0.4804175496101379,0.6548007130622864,0.2044932097196579,0.0,0.0,0.6129313111305237,77.23906707763672,49.0,20.710176467895508,-13097.974609375,183.9171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7646484375,308.013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.22265625,18000.0,0.0,0.0,0.2932824194431305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590357422828674,0.659042477607727,-6.701863640046213e-06,0.0,0.000297644350212,0.0,0.0,50.43359756469727,0.0,0.0,0.0,0.4278350472450256,4.0,0.0,1.0
487980,293.1423034667969,297.1499938964844,293.1499938964844,0.0986895486712455,-2266.513427734375,304.1500549316406,0.7471848130226135,0.1590514332056045,0.1442370861768722,293.1535949707031,297.1499938964844,293.1499938964844,0.0038898068014532,-309.0399169921875,296.3832702636719,0.4966826438903808,0.050000000745058,0.0488301999866962,293.19024658203125,297.1499938964844,293.1499938964844,0.1708700209856033,-2736.551025390625,304.1554260253906,0.8628987669944763,0.2475000619888305,0.1740774512290954,293.20965576171875,297.1499938964844,293.1499938964844,0.2744495868682861,-5398.3291015625,304.1519470214844,0.9846398234367372,0.3619056046009063,0.3434894680976867,293.27203369140625,297.1499938964844,293.1499938964844,0.005315133370459,-1953.131103515625,298.1312255859375,0.4966826438903808,0.050000000745058,0.2316294312477111,291.1483154296875,291.1499938964844,261.18194580078125,259.6524963378906,279.7031555175781,293.27203369140625,291.1495666503906,1.0,0.2487722188234329,0.7828438878059387,0.7828438878059387,1.0,1.0,-1.1308245658874512,0.4784276187419891,0.6523969173431396,0.2034361958503723,0.0,0.0,0.6123217344284058,70.05998229980469,37.0,17.850357055664062,-13061.1650390625,168.75393676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73809814453125,308.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46484375,18000.0,0.0,0.0,0.2951565980911255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591383814811707,0.6591451168060303,-6.709524313919246e-06,0.0,0.0002995464310515,0.0,0.0,50.49046325683594,0.0,0.0,0.0,0.4279376864433288,4.0,0.0,1.0
488040,293.1423034667969,297.1499938964844,293.1499938964844,0.0986895486712455,-2266.513427734375,304.1500549316406,0.7471848130226135,0.1590514332056045,0.1442370861768722,293.1535949707031,297.1499938964844,293.1499938964844,0.0038898068014532,-309.0399169921875,296.3832702636719,0.4966826438903808,0.050000000745058,0.0488301999866962,293.19024658203125,297.1499938964844,293.1499938964844,0.1708700209856033,-2736.551025390625,304.1554260253906,0.8628987669944763,0.2475000619888305,0.1740774512290954,293.20965576171875,297.1499938964844,293.1499938964844,0.2744495868682861,-5398.3291015625,304.1519470214844,0.9846398234367372,0.3619056046009063,0.3434894680976867,293.27203369140625,297.1499938964844,293.1499938964844,0.005315133370459,-1953.131103515625,298.1312255859375,0.4966826438903808,0.050000000745058,0.2316294312477111,291.1483154296875,291.1499938964844,261.18194580078125,259.6524963378906,279.7031555175781,293.27203369140625,291.1495666503906,1.0,0.2487722188234329,0.7828438878059387,0.7828438878059387,1.0,1.0,-1.1308245658874512,0.4784276187419891,0.6523969173431396,0.2034361958503723,0.0,0.0,0.6123217344284058,70.05998229980469,37.0,17.850357055664062,-13061.1650390625,168.75393676757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73809814453125,308.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46484375,18000.0,0.0,0.0,0.2951565980911255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6591383814811707,0.6591451168060303,-6.709524313919246e-06,0.0,0.0002995464310515,0.0,0.0,50.49046325683594,0.0,0.0,0.0,0.4279376864433288,4.0,0.0,1.0
