time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
488100,293.1417541503906,297.1499938964844,293.1499938964844,0.0986653342843055,-2265.97412109375,304.15008544921875,0.7615159749984741,0.1592573076486587,0.1442668437957763,293.1523742675781,297.1499938964844,293.1499938964844,0.0038783915806561,-308.0909118652344,296.38946533203125,0.5067072510719299,0.050000000745058,0.0486754328012466,293.18963623046875,297.1499938964844,293.1499938964844,0.1702970415353775,-2729.146240234375,304.1554870605469,0.8793389797210693,0.2471106648445129,0.1736832708120346,293.20806884765625,297.1499938964844,293.1499938964844,0.273455798625946,-5383.0380859375,304.1534423828125,0.9990020394325256,0.3614631295204162,0.342688649892807,293.2718200683594,297.1499938964844,293.1499938964844,0.0052773682400584,-1940.3536376953125,298.11334228515625,0.5067072510719299,0.050000000745058,0.2308952957391739,291.1541442871094,291.1499938964844,261.17431640625,259.6478881835937,279.7018737792969,293.2718505859375,291.1553649902344,1.0,0.2428820580244064,0.7827028036117554,0.7827028036117554,1.0,1.0,-1.128219485282898,0.4772472679615021,0.650972306728363,0.2028251737356186,0.0,0.0,0.6114600300788879,66.1069564819336,37.0,17.005176544189453,-13039.783203125,160.42025756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7423095703125,308.0058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.166015625,18000.0,0.0,0.0,0.2959356009960174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6580072641372681,0.6580139398574829,-6.703801773255691e-06,0.0,0.000300337007502,0.0,0.0,50.33406829833984,0.0,0.0,0.0,0.4275262057781219,4.0,0.0,1.0
488160,293.1410522460937,297.1499938964844,293.1499938964844,0.0986337438225746,-2265.18505859375,304.1501159667969,0.7739253044128418,0.1595007926225662,0.1443617939949035,293.1509094238281,297.1499938964844,293.1499938964844,0.0038716068957,-307.4149780273437,296.39971923828125,0.5154452323913574,0.050000000745058,0.0485619530081748,293.1888122558594,297.1499938964844,293.1499938964844,0.169683039188385,-2721.099853515625,304.1556091308594,0.8931960463523865,0.2467650771141052,0.1733442991971969,293.19976806640625,297.1499938964844,293.1499938964844,0.2597759366035461,-5158.9453125,304.17779541015625,0.9990000128746032,0.3623423278331756,0.3280199468135834,293.2713623046875,297.1499938964844,293.1499938964844,0.0052452720701694,-1928.91845703125,298.0987854003906,0.5154452323913574,0.050000000745058,0.2303570061922073,291.1654968261719,291.1499938964844,261.1666259765625,259.64324951171875,279.7079467773437,293.2714233398437,291.1708984375,1.0,0.2361938804388046,0.7825703024864197,0.7825703024864197,1.0,1.0,-1.1097700595855713,0.4690926074981689,0.6406774520874023,0.1983431726694107,0.0,0.0,0.6093807220458984,62.98713302612305,25.0,40.08683395385742,-12913.126953125,149.27426147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7651672363281,308.0577697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18039.06640625,18000.0,0.0,0.0,0.2965042889118194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6558067798614502,0.655813455581665,-6.691198905173224e-06,0.0,0.0003009141655638,0.0,0.0,50.021949768066406,0.0,0.0,0.0,0.4266792833805084,4.0,0.0,1.0
488220,293.1397399902344,297.1499938964844,293.1499938964844,0.0981092900037765,-2254.125,304.1509704589844,0.8059013485908508,0.1599930971860885,0.1445760130882263,293.14801025390625,297.1499938964844,293.1499938964844,0.0038470211438834,-304.5782470703125,296.45574951171875,0.5391173362731934,0.050000000745058,0.0483255647122859,293.18731689453125,297.1499938964844,293.1499938964844,0.1676575690507888,-2693.82958984375,304.1571350097656,0.9311676621437072,0.2460899353027343,0.1726954728364944,293.1469116210937,297.1499938964844,293.1499938964844,0.224335178732872,-4577.41064453125,304.2273864746094,0.9990000128746032,0.3717029690742492,0.2918316423892975,293.2697448730469,297.1499938964844,293.1499938964844,0.0051678926683962,-1897.6990966796875,298.0992126464844,0.5391173362731934,0.050000000745058,0.2292356789112091,291.2464599609375,291.1499938964844,261.15106201171875,259.63385009765625,279.7213134765625,293.2698974609375,291.2566223144531,1.0,0.2208525538444519,0.7823053002357483,0.7823053002357483,1.0,1.0,-1.0641064643859863,0.4490958154201507,0.615010678768158,0.187090665102005,0.0,0.0,0.5915618538856506,56.40168380737305,28.0,102.03112030029295,-12525.9423828125,125.22655487060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141540527344,308.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18261.90234375,18000.0,0.0,0.0,0.2963055968284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323896646499634,0.6323962211608887,-6.558411769219674e-06,0.0,0.0003007125051226,0.0,0.0,46.78162384033203,0.0,0.0,0.0,0.4179573059082031,4.0,0.0,1.0
488280,293.1397399902344,297.1499938964844,293.1499938964844,0.0981092900037765,-2254.125,304.1509704589844,0.8059013485908508,0.1599930971860885,0.1445760130882263,293.14801025390625,297.1499938964844,293.1499938964844,0.0038470211438834,-304.5782470703125,296.45574951171875,0.5391173362731934,0.050000000745058,0.0483255647122859,293.18731689453125,297.1499938964844,293.1499938964844,0.1676575690507888,-2693.82958984375,304.1571350097656,0.9311676621437072,0.2460899353027343,0.1726954728364944,293.1469116210937,297.1499938964844,293.1499938964844,0.224335178732872,-4577.41064453125,304.2273864746094,0.9990000128746032,0.3717029690742492,0.2918316423892975,293.2697448730469,297.1499938964844,293.1499938964844,0.0051678926683962,-1897.6990966796875,298.0992126464844,0.5391173362731934,0.050000000745058,0.2292356789112091,291.2464599609375,291.1499938964844,261.15106201171875,259.63385009765625,279.7213134765625,293.2698974609375,291.2566223144531,1.0,0.2208525538444519,0.7823053002357483,0.7823053002357483,1.0,1.0,-1.0641064643859863,0.4490958154201507,0.615010678768158,0.187090665102005,0.0,0.0,0.5915618538856506,56.40168380737305,28.0,102.03112030029295,-12525.9423828125,125.22655487060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141540527344,308.1828918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18261.90234375,18000.0,0.0,0.0,0.2963055968284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6323896646499634,0.6323962211608887,-6.558411769219674e-06,0.0,0.0003007125051226,0.0,0.0,46.78162384033203,0.0,0.0,0.0,0.4179573059082031,4.0,0.0,1.0
488340,293.13848876953125,297.1499938964844,293.1499938964844,0.0977705717086792,-2246.816650390625,304.15118408203125,0.8333866596221924,0.1605077534914016,0.1448723673820495,293.1451110839844,297.1499938964844,293.1499938964844,0.0038266726769506,-302.2484741210937,296.5065002441406,0.5619471073150635,0.050000000745058,0.0481578148901462,293.18585205078125,297.1499938964844,293.1499938964844,0.1659249067306518,-2670.640869140625,304.1575927734375,0.9660577774047852,0.2454410195350647,0.1721141636371612,293.067626953125,297.1499938964844,293.1499938964844,0.1957473307847976,-4101.275390625,304.2485046386719,0.9990000128746032,0.3878332376480102,0.2624484002590179,293.26641845703125,297.1499938964844,293.1499938964844,0.005103507079184,-1871.8441162109373,298.100341796875,0.5619471073150635,0.050000000745058,0.2284399420022964,291.3171081542969,291.1499938964844,261.1352233886719,259.624267578125,279.7275390625,293.2667236328125,291.3218688964844,1.0,0.2093885838985443,0.7820402979850769,0.7820402979850769,1.0,1.0,-1.0273340940475464,0.4331189095973968,0.5942151546478271,0.1780171990394592,0.0,0.0,0.5639893412590027,51.68624877929688,46.0,82.84265899658203,-12090.2783203125,108.17588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133178710937,308.266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18441.1796875,18000.0,0.0,0.0,0.2937029600143432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5832782983779907,0.5832844972610474,-6.236407898541074e-06,0.0,0.0002980711578857,0.0,0.0,40.18103790283203,0.0,0.0,0.0,0.4001151323318481,4.0,0.0,1.0
488400,293.13848876953125,297.1499938964844,293.1499938964844,0.0977705717086792,-2246.816650390625,304.15118408203125,0.8333866596221924,0.1605077534914016,0.1448723673820495,293.1451110839844,297.1499938964844,293.1499938964844,0.0038266726769506,-302.2484741210937,296.5065002441406,0.5619471073150635,0.050000000745058,0.0481578148901462,293.18585205078125,297.1499938964844,293.1499938964844,0.1659249067306518,-2670.640869140625,304.1575927734375,0.9660577774047852,0.2454410195350647,0.1721141636371612,293.067626953125,297.1499938964844,293.1499938964844,0.1957473307847976,-4101.275390625,304.2485046386719,0.9990000128746032,0.3878332376480102,0.2624484002590179,293.26641845703125,297.1499938964844,293.1499938964844,0.005103507079184,-1871.8441162109373,298.100341796875,0.5619471073150635,0.050000000745058,0.2284399420022964,291.3171081542969,291.1499938964844,261.1352233886719,259.624267578125,279.7275390625,293.2667236328125,291.3218688964844,1.0,0.2093885838985443,0.7820402979850769,0.7820402979850769,1.0,1.0,-1.0273340940475464,0.4331189095973968,0.5942151546478271,0.1780171990394592,0.0,0.0,0.5639893412590027,51.68624877929688,46.0,82.84265899658203,-12090.2783203125,108.17588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133178710937,308.266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18441.1796875,18000.0,0.0,0.0,0.2937029600143432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5832782983779907,0.5832844972610474,-6.236407898541074e-06,0.0,0.0002980711578857,0.0,0.0,40.18103790283203,0.0,0.0,0.0,0.4001151323318481,4.0,0.0,1.0
488460,293.13726806640625,297.1499938964844,293.1499938964844,0.098109558224678,-2253.207763671875,304.1501770019531,0.8410309553146362,0.16104556620121,0.1453168839216232,293.1418151855469,297.1499938964844,293.1499938964844,0.0038277257699519,-302.3052062988281,296.5208435058594,0.5678220987319946,0.050000000745058,0.0481208004057407,293.1844177246094,297.1499938964844,293.1499938964844,0.1652945131063461,-2662.777587890625,304.1560363769531,0.9734421968460084,0.244824931025505,0.1716530472040176,292.9999389648437,297.1499938964844,293.1499938964844,0.1879235059022903,-3975.906982421875,304.2276306152344,0.9986494183540344,0.403710126876831,0.2549020648002624,293.2613525390625,297.1499938964844,293.1499938964844,0.0050736763514578,-1861.99609375,298.0772399902344,0.5678220987319946,0.050000000745058,0.2282643467187881,291.3233642578125,291.1499938964844,261.1190185546875,259.6144104003906,279.7203063964844,293.26177978515625,291.3183288574219,1.0,0.2072749435901641,0.7822645306587219,0.7822645306587219,1.0,1.0,-1.017987847328186,0.4291256070137024,0.5888622403144836,0.1756899058818817,0.0,0.0,0.5395132899284363,50.63041305541992,66.0,-1.6480629444122314,-11830.9755859375,104.26061248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992736816406,308.3063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18406.671875,18000.0,0.0,0.0,0.2888266444206238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331427454948425,0.5331486463546753,-5.889167368877679e-06,0.0,0.000293122313451,0.0,0.0,33.96513748168945,0.0,0.0,0.0,0.3822056949138641,4.0,0.0,1.0
488520,293.13726806640625,297.1499938964844,293.1499938964844,0.098109558224678,-2253.207763671875,304.1501770019531,0.8410309553146362,0.16104556620121,0.1453168839216232,293.1418151855469,297.1499938964844,293.1499938964844,0.0038277257699519,-302.3052062988281,296.5208435058594,0.5678220987319946,0.050000000745058,0.0481208004057407,293.1844177246094,297.1499938964844,293.1499938964844,0.1652945131063461,-2662.777587890625,304.1560363769531,0.9734421968460084,0.244824931025505,0.1716530472040176,292.9999389648437,297.1499938964844,293.1499938964844,0.1879235059022903,-3975.906982421875,304.2276306152344,0.9986494183540344,0.403710126876831,0.2549020648002624,293.2613525390625,297.1499938964844,293.1499938964844,0.0050736763514578,-1861.99609375,298.0772399902344,0.5678220987319946,0.050000000745058,0.2282643467187881,291.3233642578125,291.1499938964844,261.1190185546875,259.6144104003906,279.7203063964844,293.26177978515625,291.3183288574219,1.0,0.2072749435901641,0.7822645306587219,0.7822645306587219,1.0,1.0,-1.017987847328186,0.4291256070137024,0.5888622403144836,0.1756899058818817,0.0,0.0,0.5395132899284363,50.63041305541992,66.0,-1.6480629444122314,-11830.9755859375,104.26061248779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5992736816406,308.3063659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18406.671875,18000.0,0.0,0.0,0.2888266444206238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5331427454948425,0.5331486463546753,-5.889167368877679e-06,0.0,0.000293122313451,0.0,0.0,33.96513748168945,0.0,0.0,0.0,0.3822056949138641,4.0,0.0,1.0
488580,293.1361999511719,297.1499938964844,293.1499938964844,0.0992292612791061,-2275.345458984375,304.14825439453125,0.8279399871826172,0.1615862995386123,0.1458795666694641,293.1378479003906,297.1499938964844,293.1499938964844,0.0038545774295926,-305.23260498046875,296.4900817871094,0.5556661486625671,0.050000000745058,0.0481999181210994,293.1830139160156,297.1499938964844,293.1499938964844,0.1659519076347351,-2672.757080078125,304.1529235839844,0.9551175236701964,0.2442348003387451,0.1712969690561294,292.9753112792969,297.1499938964844,293.1499938964844,0.2020512074232101,-4226.85791015625,304.1777038574219,0.9990000128746032,0.4126085937023163,0.270412802696228,293.2560729980469,297.1499938964844,293.1499938964844,0.005077832378447,-1868.885986328125,298.0180358886719,0.5556661486625671,0.050000000745058,0.2286396622657776,291.2486877441406,291.1499938964844,261.1024475097656,259.6042785644531,279.7030334472656,293.25640869140625,291.2366638183594,1.0,0.2138105928897857,0.7824888229370117,0.7824888229370117,1.0,1.0,-1.0373891592025757,0.4375519156455993,0.5998371839523315,0.1804362833499908,0.0,0.0,0.5306376218795776,52.87513732910156,86.0,-96.2652587890625,-11871.416015625,112.55706787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9432983398437,308.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18192.365234375,18000.0,0.0,0.0,0.2828633785247803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5060635805130005,0.5060692429542542,-5.671080998581601e-06,0.0,0.0002870703756343,0.0,0.0,30.72224998474121,0.0,0.0,0.0,0.3723396360874176,4.0,0.0,1.0
488640,293.1361999511719,297.1499938964844,293.1499938964844,0.0992292612791061,-2275.345458984375,304.14825439453125,0.8279399871826172,0.1615862995386123,0.1458795666694641,293.1378479003906,297.1499938964844,293.1499938964844,0.0038545774295926,-305.23260498046875,296.4900817871094,0.5556661486625671,0.050000000745058,0.0481999181210994,293.1830139160156,297.1499938964844,293.1499938964844,0.1659519076347351,-2672.757080078125,304.1529235839844,0.9551175236701964,0.2442348003387451,0.1712969690561294,292.9753112792969,297.1499938964844,293.1499938964844,0.2020512074232101,-4226.85791015625,304.1777038574219,0.9990000128746032,0.4126085937023163,0.270412802696228,293.2560729980469,297.1499938964844,293.1499938964844,0.005077832378447,-1868.885986328125,298.0180358886719,0.5556661486625671,0.050000000745058,0.2286396622657776,291.2486877441406,291.1499938964844,261.1024475097656,259.6042785644531,279.7030334472656,293.25640869140625,291.2366638183594,1.0,0.2138105928897857,0.7824888229370117,0.7824888229370117,1.0,1.0,-1.0373891592025757,0.4375519156455993,0.5998371839523315,0.1804362833499908,0.0,0.0,0.5306376218795776,52.87513732910156,86.0,-96.2652587890625,-11871.416015625,112.55706787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9432983398437,308.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18192.365234375,18000.0,0.0,0.0,0.2828633785247803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5060635805130005,0.5060692429542542,-5.671080998581601e-06,0.0,0.0002870703756343,0.0,0.0,30.72224998474121,0.0,0.0,0.0,0.3723396360874176,4.0,0.0,1.0
488700,293.13580322265625,297.1499938964844,293.1499938964844,0.0999504476785659,-2289.605712890625,304.1472473144531,0.815436840057373,0.1618387550115585,0.1461918205022812,293.1356506347656,297.1499938964844,293.1499938964844,0.003875883296132,-307.4745178222656,296.4661560058594,0.5444608926773071,0.050000000745058,0.0482823476195335,293.1824035644531,297.1499938964844,293.1499938964844,0.1665461808443069,-2681.354248046875,304.1513061523437,0.9368674159049988,0.2439360618591308,0.1711516231298446,292.9818115234375,297.1499938964844,293.1499938964844,0.2155263721942901,-4458.70849609375,304.14813232421875,0.9990000128746032,0.4135573804378509,0.2847040295600891,293.2540283203125,297.1499938964844,293.1499938964844,0.0050880224443972,-1876.0938720703125,297.9796142578125,0.5444608926773071,0.050000000745058,0.2290306687355041,291.1950378417969,291.1499938964844,261.093994140625,259.5990905761719,279.6914367675781,293.2543029785156,291.18218994140625,1.0,0.2198416292667389,0.7826009392738342,0.7826009392738342,1.0,1.0,-1.055308222770691,0.4453407227993011,0.6099674701690674,0.1848453134298324,0.0,0.0,0.532983124256134,55.18971252441406,86.0,-125.17887115478516,-12008.470703125,120.90228271484376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056640625,308.3707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.19140625,18000.0,0.0,0.0,0.2800216376781463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.504432201385498,0.5044378638267517,-5.6324206525459886e-06,0.0,0.000284186360659,0.0,0.0,30.41623306274414,0.0,0.0,0.0,0.3714283406734466,4.0,0.0,1.0
488760,293.13555908203125,297.1499938964844,293.1499938964844,0.1006994619965553,-2304.3701171875,304.1463928222656,0.7995942234992981,0.1620641499757766,0.1465120613574981,293.1333923339844,297.1499938964844,293.1499938964844,0.0039007153827697,-310.0124206542969,296.4414978027344,0.5314677357673645,0.050000000745058,0.0483931452035903,293.1819152832031,297.1499938964844,293.1499938964844,0.1671896874904632,-2690.565185546875,304.14990234375,0.91472727060318,0.2436227053403854,0.1710203438997268,293.0002136230469,297.1499938964844,293.1499938964844,0.2326685935258865,-4748.236328125,304.1173095703125,0.9990000128746032,0.4120843410491943,0.3026055991649627,293.2527160644531,297.1499938964844,293.1499938964844,0.0051006958819925,-1884.292236328125,297.9384155273437,0.5314677357673645,0.050000000745058,0.2295562475919723,291.1390686035156,291.1499938964844,261.0854187011719,259.5937805175781,279.6786499023437,293.2528686523437,291.12652587890625,1.0,0.2274595201015472,0.78244549036026,0.78244549036026,1.0,1.0,-1.0777806043624878,0.4551092088222503,0.6226713061332703,0.1903636306524276,0.0,0.0,0.5393118858337402,58.285621643066406,104.0,-140.45440673828125,-12212.6845703125,132.0854949951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11279296875,308.3929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.130859375,18000.0,0.0,0.0,0.277581512928009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102637410163879,0.5102694034576416,-5.64014681003755e-06,0.0,0.0002817099448293,0.0,0.0,30.91328239440918,0.0,0.0,0.0,0.3730752170085907,4.0,0.0,1.0
488820,293.1357116699219,297.1499938964844,293.1499938964844,0.1021453961730003,-2332.723876953125,304.14520263671875,0.7652956247329712,0.1624040901660919,0.1471314579248428,293.1290283203125,297.1499938964844,293.1499938964844,0.0039569833315908,-315.5451354980469,296.3963317871094,0.5058697462081909,0.050000000745058,0.0486873462796211,293.1813659667969,297.1499938964844,293.1499938964844,0.1684226095676422,-2708.059326171875,304.1479187011719,0.8729156851768494,0.24292753636837,0.1707697808742523,293.06884765625,297.1499938964844,293.1499938964844,0.2750372886657715,-5443.35986328125,304.0577087402344,0.9990000128746032,0.4020467102527618,0.34566730260849,293.2526550292969,297.1499938964844,293.1499938964844,0.0051275729201734,-1900.9320068359373,297.851806640625,0.5058697462081909,0.050000000745058,0.2309518009424209,291.032470703125,291.1499938964844,261.0679016113281,259.5828857421875,279.6484375,293.2525634765625,291.02197265625,1.0,0.2458784282207489,0.7821345925331116,0.7821345925331116,1.0,1.0,-1.131932497024536,0.4787860810756683,0.6531463861465454,0.2037616223096847,0.0,0.0,0.5622333288192749,66.45947265625,107.0,-142.06686401367188,-12766.728515625,162.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233764648437,308.3885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17711.0390625,18000.0,0.0,0.0,0.2747141718864441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5420125722885132,0.5420183539390564,-5.789548595203087e-06,0.0,0.0002787999401334,0.0,0.0,34.22854995727539,0.0,0.0,0.0,0.3835652470588684,4.0,0.0,1.0
488880,293.1357116699219,297.1499938964844,293.1499938964844,0.1021453961730003,-2332.723876953125,304.14520263671875,0.7652956247329712,0.1624040901660919,0.1471314579248428,293.1290283203125,297.1499938964844,293.1499938964844,0.0039569833315908,-315.5451354980469,296.3963317871094,0.5058697462081909,0.050000000745058,0.0486873462796211,293.1813659667969,297.1499938964844,293.1499938964844,0.1684226095676422,-2708.059326171875,304.1479187011719,0.8729156851768494,0.24292753636837,0.1707697808742523,293.06884765625,297.1499938964844,293.1499938964844,0.2750372886657715,-5443.35986328125,304.0577087402344,0.9990000128746032,0.4020467102527618,0.34566730260849,293.2526550292969,297.1499938964844,293.1499938964844,0.0051275729201734,-1900.9320068359373,297.851806640625,0.5058697462081909,0.050000000745058,0.2309518009424209,291.032470703125,291.1499938964844,261.0679016113281,259.5828857421875,279.6484375,293.2525634765625,291.02197265625,1.0,0.2458784282207489,0.7821345925331116,0.7821345925331116,1.0,1.0,-1.131932497024536,0.4787860810756683,0.6531463861465454,0.2037616223096847,0.0,0.0,0.5622333288192749,66.45947265625,107.0,-142.06686401367188,-12766.728515625,162.1497802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233764648437,308.3885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17711.0390625,18000.0,0.0,0.0,0.2747141718864441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5420125722885132,0.5420183539390564,-5.789548595203087e-06,0.0,0.0002787999401334,0.0,0.0,34.22854995727539,0.0,0.0,0.0,0.3835652470588684,4.0,0.0,1.0
488940,293.1363220214844,297.1499938964844,293.1499938964844,0.1032507792115211,-2354.117431640625,304.1449890136719,0.7374991774559021,0.1626409739255905,0.1476754248142242,293.1249389648437,297.1499938964844,293.1499938964844,0.0040159476920962,-320.907958984375,296.3706970214844,0.4859505891799927,0.050000000745058,0.0490252710878849,293.1811218261719,297.1499938964844,293.1499938964844,0.1691582202911377,-2718.465576171875,304.1474304199219,0.8392975926399231,0.2421828508377075,0.1704994738101959,293.16033935546875,297.1499938964844,293.1499938964844,0.3020754158496856,-5858.060546875,304.0467529296875,0.9868995547294616,0.3855437934398651,0.369620531797409,293.2554626464844,297.1499938964844,293.1499938964844,0.0051481248810887,-1913.2352294921875,297.771728515625,0.4859505891799927,0.050000000745058,0.2325547784566879,290.9572448730469,291.1499938964844,261.04986572265625,259.571533203125,279.6278991699219,293.2552490234375,290.9550476074219,1.0,0.2613895237445831,0.7818237543106079,0.7818237543106079,1.0,1.0,-1.164513111114502,0.4929501712322235,0.671562910079956,0.2123282104730606,0.0,0.0,0.5936996340751648,75.48123931884766,95.0,-82.68729400634766,-13248.1494140625,189.4460601806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6737365722656,308.349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17512.751953125,18000.0,0.0,0.0,0.2753458321094513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5961682200431824,0.5961743593215942,-6.118764304119395e-06,0.0,0.0002794410102069,0.0,0.0,40.76251983642578,0.0,0.0,0.0,0.4028298854827881,4.0,0.0,1.0
489000,293.1363220214844,297.1499938964844,293.1499938964844,0.1032507792115211,-2354.117431640625,304.1449890136719,0.7374991774559021,0.1626409739255905,0.1476754248142242,293.1249389648437,297.1499938964844,293.1499938964844,0.0040159476920962,-320.907958984375,296.3706970214844,0.4859505891799927,0.050000000745058,0.0490252710878849,293.1811218261719,297.1499938964844,293.1499938964844,0.1691582202911377,-2718.465576171875,304.1474304199219,0.8392975926399231,0.2421828508377075,0.1704994738101959,293.16033935546875,297.1499938964844,293.1499938964844,0.3020754158496856,-5858.060546875,304.0467529296875,0.9868995547294616,0.3855437934398651,0.369620531797409,293.2554626464844,297.1499938964844,293.1499938964844,0.0051481248810887,-1913.2352294921875,297.771728515625,0.4859505891799927,0.050000000745058,0.2325547784566879,290.9572448730469,291.1499938964844,261.04986572265625,259.571533203125,279.6278991699219,293.2552490234375,290.9550476074219,1.0,0.2613895237445831,0.7818237543106079,0.7818237543106079,1.0,1.0,-1.164513111114502,0.4929501712322235,0.671562910079956,0.2123282104730606,0.0,0.0,0.5936996340751648,75.48123931884766,95.0,-82.68729400634766,-13248.1494140625,189.4460601806641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6737365722656,308.349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17512.751953125,18000.0,0.0,0.0,0.2753458321094513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5961682200431824,0.5961743593215942,-6.118764304119395e-06,0.0,0.0002794410102069,0.0,0.0,40.76251983642578,0.0,0.0,0.0,0.4028298854827881,4.0,0.0,1.0
489060,293.13720703125,297.1499938964844,293.1499938964844,0.1031000465154647,-2350.15234375,304.1469421386719,0.7214974164962769,0.1628072261810302,0.1480896174907684,293.1215209960937,297.1499938964844,293.1499938964844,0.0040461709722876,-322.5068664550781,296.42236328125,0.4728286266326904,0.050000000745058,0.0492792651057243,293.1807556152344,297.1499938964844,293.1499938964844,0.1679335385560989,-2701.47998046875,304.1503601074219,0.8197541236877441,0.2414658963680267,0.1701834201812744,293.2042541503906,297.1499938964844,293.1499938964844,0.2909707129001617,-5675.10791015625,304.0984802246094,0.9549013376235962,0.3762841820716858,0.3589107692241668,293.25897216796875,297.1499938964844,293.1499938964844,0.0051266970112919,-1902.3280029296875,297.7522277832031,0.4728286266326904,0.050000000745058,0.2337596118450164,291.013671875,291.1499938964844,261.03125,259.5596618652344,279.63134765625,293.2587585449219,291.0208435058594,1.0,0.2675568461418152,0.7809906005859375,0.7809906005859375,1.0,1.0,-1.1523820161819458,0.487564206123352,0.664817750453949,0.2089997380971908,0.0,0.0,0.6091431379318237,81.7378921508789,83.0,48.518497467041016,-13308.134765625,198.0863494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245361328125,308.2731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17655.0703125,18000.0,0.0,0.0,0.2783995568752289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404091715812683,0.6404156684875488,-6.483159722847631e-06,0.0,0.0002825401315931,0.0,0.0,47.17550659179688,0.0,0.0,0.0,0.4197343289852142,4.0,0.0,1.0
489120,293.13720703125,297.1499938964844,293.1499938964844,0.1031000465154647,-2350.15234375,304.1469421386719,0.7214974164962769,0.1628072261810302,0.1480896174907684,293.1215209960937,297.1499938964844,293.1499938964844,0.0040461709722876,-322.5068664550781,296.42236328125,0.4728286266326904,0.050000000745058,0.0492792651057243,293.1807556152344,297.1499938964844,293.1499938964844,0.1679335385560989,-2701.47998046875,304.1503601074219,0.8197541236877441,0.2414658963680267,0.1701834201812744,293.2042541503906,297.1499938964844,293.1499938964844,0.2909707129001617,-5675.10791015625,304.0984802246094,0.9549013376235962,0.3762841820716858,0.3589107692241668,293.25897216796875,297.1499938964844,293.1499938964844,0.0051266970112919,-1902.3280029296875,297.7522277832031,0.4728286266326904,0.050000000745058,0.2337596118450164,291.013671875,291.1499938964844,261.03125,259.5596618652344,279.63134765625,293.2587585449219,291.0208435058594,1.0,0.2675568461418152,0.7809906005859375,0.7809906005859375,1.0,1.0,-1.1523820161819458,0.487564206123352,0.664817750453949,0.2089997380971908,0.0,0.0,0.6091431379318237,81.7378921508789,83.0,48.518497467041016,-13308.134765625,198.0863494873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245361328125,308.2731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17655.0703125,18000.0,0.0,0.0,0.2783995568752289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6404091715812683,0.6404156684875488,-6.483159722847631e-06,0.0,0.0002825401315931,0.0,0.0,47.17550659179688,0.0,0.0,0.0,0.4197343289852142,4.0,0.0,1.0
489180,293.137939453125,297.1499938964844,293.1499938964844,0.1029056310653686,-2345.793212890625,304.14825439453125,0.7196974754333496,0.1629829406738281,0.1482642590999603,293.11895751953125,297.1499938964844,293.1499938964844,0.0040537202730774,-322.5936889648437,296.4648742675781,0.4709884524345398,0.050000000745058,0.0493133887648582,293.18035888671875,297.1499938964844,293.1499938964844,0.166793406009674,-2686.03759765625,304.152099609375,0.8166986703872681,0.2407649904489517,0.1697193831205368,293.2177734375,297.1499938964844,293.1499938964844,0.2862576842308044,-5592.8759765625,304.123046875,0.9470826983451844,0.3721339702606201,0.3541672825813293,293.2619323730469,297.1499938964844,293.1499938964844,0.0050795907154679,-1884.040771484375,297.7268981933594,0.4709884524345398,0.050000000745058,0.2339214831590652,291.05670166015625,291.1499938964844,261.0119934082031,259.5472412109375,279.6307373046875,293.26177978515625,291.0597839355469,1.0,0.2676082849502563,0.7801574468612671,0.7801574468612671,1.0,1.0,-1.146575093269348,0.4849050641059875,0.6616700887680054,0.2074480205774307,0.0,0.0,0.6182569265365601,82.52092742919922,71.0,49.539207458496094,-13265.3896484375,197.747299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8839111328125,308.0921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17790.037109375,18000.0,0.0,0.0,0.2823870480060577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6621834635734558,0.6621901988983154,-6.685917014692677e-06,0.0,0.0002865869319066,0.0,0.0,50.678810119628906,0.0,0.0,0.0,0.4286757707595825,4.0,0.0,1.0
489240,293.137939453125,297.1499938964844,293.1499938964844,0.1029056310653686,-2345.793212890625,304.14825439453125,0.7196974754333496,0.1629829406738281,0.1482642590999603,293.11895751953125,297.1499938964844,293.1499938964844,0.0040537202730774,-322.5936889648437,296.4648742675781,0.4709884524345398,0.050000000745058,0.0493133887648582,293.18035888671875,297.1499938964844,293.1499938964844,0.166793406009674,-2686.03759765625,304.152099609375,0.8166986703872681,0.2407649904489517,0.1697193831205368,293.2177734375,297.1499938964844,293.1499938964844,0.2862576842308044,-5592.8759765625,304.123046875,0.9470826983451844,0.3721339702606201,0.3541672825813293,293.2619323730469,297.1499938964844,293.1499938964844,0.0050795907154679,-1884.040771484375,297.7268981933594,0.4709884524345398,0.050000000745058,0.2339214831590652,291.05670166015625,291.1499938964844,261.0119934082031,259.5472412109375,279.6307373046875,293.26177978515625,291.0597839355469,1.0,0.2676082849502563,0.7801574468612671,0.7801574468612671,1.0,1.0,-1.146575093269348,0.4849050641059875,0.6616700887680054,0.2074480205774307,0.0,0.0,0.6182569265365601,82.52092742919922,71.0,49.539207458496094,-13265.3896484375,197.747299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8839111328125,308.0921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17790.037109375,18000.0,0.0,0.0,0.2823870480060577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6621834635734558,0.6621901988983154,-6.685917014692677e-06,0.0,0.0002865869319066,0.0,0.0,50.678810119628906,0.0,0.0,0.0,0.4286757707595825,4.0,0.0,1.0
489300,293.1380615234375,297.1499938964844,293.1499938964844,0.1028458401560783,-2344.433349609375,304.148681640625,0.7222325205802917,0.1631114929914474,0.1483281701803207,293.1177062988281,297.1499938964844,293.1499938964844,0.0040548704564571,-322.5140075683594,296.4818115234375,0.4731534719467163,0.050000000745058,0.0492732338607311,293.1801147460937,297.1499938964844,293.1499938964844,0.1662747710943222,-2679.107177734375,304.1526794433594,0.8190671801567078,0.240429401397705,0.1694508343935012,293.2198791503906,297.1499938964844,293.1499938964844,0.284797340631485,-5567.3974609375,304.13055419921875,0.9494315981864928,0.3708560168743133,0.3527214527130127,293.2630310058594,297.1499938964844,293.1499938964844,0.0050529604777693,-1874.263427734375,297.7112731933594,0.4731534719467163,0.050000000745058,0.2337310165166854,291.07049560546875,291.1499938964844,261.0021057128906,259.540771484375,279.6297607421875,293.2629089355469,291.07330322265625,1.0,0.2658954262733459,0.7797408699989319,0.7797408699989319,1.0,1.0,-1.1443170309066772,0.4838601648807525,0.6604568958282471,0.206834614276886,0.0,0.0,0.6221708059310913,81.47286224365234,71.0,44.77978897094727,-13249.3076171875,194.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7371826171875,308.0183410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17815.84375,18000.0,0.0,0.0,0.2845372259616852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6715257167816162,0.6715324521064758,-6.767415470676497e-06,0.0,0.0002887691080104,0.0,0.0,52.1938362121582,0.0,0.0,0.0,0.432418018579483,4.0,0.0,1.0
489360,293.1380310058594,297.1499938964844,293.1499938964844,0.1027944833040237,-2343.26025390625,304.1490173339844,0.7266367673873901,0.1632694602012634,0.1483904868364334,293.11639404296875,297.1499938964844,293.1499938964844,0.0040540448389947,-322.29705810546875,296.4983215332031,0.4767950475215912,0.050000000745058,0.0492038130760192,293.1797790527344,297.1499938964844,293.1499938964844,0.165760725736618,-2672.266357421875,304.1531066894531,0.823565661907196,0.2401134371757507,0.1691722422838211,293.220458984375,297.1499938964844,293.1499938964844,0.283595323562622,-5546.58447265625,304.1362609863281,0.9549639821052552,0.3698572814464569,0.3515838980674743,293.26385498046875,297.1499938964844,293.1499938964844,0.0050237844698131,-1863.6793212890625,297.6955261230469,0.4767950475215912,0.050000000745058,0.2334017008543014,291.0830078125,291.1499938964844,260.9920654296875,259.5341796875,279.6276550292969,293.2637634277344,291.0854797363281,1.0,0.2632492780685425,0.7796202301979065,0.7796202301979065,1.0,1.0,-1.1422134637832642,0.4829171895980835,0.6592962145805359,0.2062927335500717,0.0,0.0,0.6253784894943237,79.68588256835938,59.0,39.88448715209961,-13234.189453125,190.8384552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6132507324219,307.95556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17841.68359375,18000.0,0.0,0.0,0.2867301702499389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6794905662536621,0.6794973611831665,-6.8386025304789655e-06,0.0,0.0002909946779254,0.0,0.0,53.516971588134766,0.0,0.0,0.0,0.4356259703636169,4.0,0.0,1.0
489420,293.1375427246094,297.1499938964844,293.1499938964844,0.1027326211333274,-2341.75439453125,304.1494445800781,0.740844190120697,0.1636672765016555,0.148527055978775,293.1135559082031,297.1499938964844,293.1499938964844,0.0040483605116605,-321.5980224609375,296.5302429199219,0.4874032139778137,0.050000000745058,0.0489975959062576,293.1788330078125,297.1499938964844,293.1499938964844,0.1647808402776718,-2659.29345703125,304.1536865234375,0.8386774063110352,0.2395532727241516,0.1686121076345443,293.2190856933594,297.1499938964844,293.1499938964844,0.2816308438777923,-5513.107421875,304.1440124511719,0.973450481891632,0.368346631526947,0.349814236164093,293.2648010253906,297.1499938964844,293.1499938964844,0.0049607274122536,-1841.07861328125,297.66363525390625,0.4874032139778137,0.050000000745058,0.2324234992265701,291.1040344238281,291.1499938964844,260.9714050292969,259.5204772949219,279.622314453125,293.2647705078125,291.1061096191406,1.0,0.2556571364402771,0.7793790102005005,0.7793790102005005,1.0,1.0,-1.1381592750549316,0.4811052680015564,0.6570540070533752,0.2052493244409561,0.0,0.0,0.6300621032714844,74.40836334228516,47.0,31.65035629272461,-13207.3623046875,179.3441925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43316650390625,307.8669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17889.693359375,18000.0,0.0,0.0,0.2910654246807098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6915508508682251,0.6915578246116638,-6.9498701122938655e-06,0.0,0.0002953944203909,0.0,0.0,55.57973861694336,0.0,0.0,0.0,0.4405338764190674,4.0,0.0,1.0
489480,293.1375427246094,297.1499938964844,293.1499938964844,0.1027326211333274,-2341.75439453125,304.1494445800781,0.740844190120697,0.1636672765016555,0.148527055978775,293.1135559082031,297.1499938964844,293.1499938964844,0.0040483605116605,-321.5980224609375,296.5302429199219,0.4874032139778137,0.050000000745058,0.0489975959062576,293.1788330078125,297.1499938964844,293.1499938964844,0.1647808402776718,-2659.29345703125,304.1536865234375,0.8386774063110352,0.2395532727241516,0.1686121076345443,293.2190856933594,297.1499938964844,293.1499938964844,0.2816308438777923,-5513.107421875,304.1440124511719,0.973450481891632,0.368346631526947,0.349814236164093,293.2648010253906,297.1499938964844,293.1499938964844,0.0049607274122536,-1841.07861328125,297.66363525390625,0.4874032139778137,0.050000000745058,0.2324234992265701,291.1040344238281,291.1499938964844,260.9714050292969,259.5204772949219,279.622314453125,293.2647705078125,291.1061096191406,1.0,0.2556571364402771,0.7793790102005005,0.7793790102005005,1.0,1.0,-1.1381592750549316,0.4811052680015564,0.6570540070533752,0.2052493244409561,0.0,0.0,0.6300621032714844,74.40836334228516,47.0,31.65035629272461,-13207.3623046875,179.3441925048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.43316650390625,307.8669128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17889.693359375,18000.0,0.0,0.0,0.2910654246807098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6915508508682251,0.6915578246116638,-6.9498701122938655e-06,0.0,0.0002953944203909,0.0,0.0,55.57973861694336,0.0,0.0,0.0,0.4405338764190674,4.0,0.0,1.0
489540,293.1366882324219,297.1499938964844,293.1499938964844,0.1027078256011009,-2340.9833984375,304.149658203125,0.7639660835266113,0.1641594320535659,0.1486918926239013,293.1102600097656,297.1499938964844,293.1499938964844,0.0040394361130893,-320.6702880859375,296.5631408691406,0.5031118988990784,0.050000000745058,0.0487276837229728,293.17742919921875,297.1499938964844,293.1499938964844,0.1638582199811935,-2647.114013671875,304.15399169921875,0.8637169003486633,0.2391076833009719,0.1680804342031479,293.2160339355469,297.1499938964844,293.1499938964844,0.2798335552215576,-5483.951171875,304.14898681640625,0.9981322884559632,0.367210179567337,0.348393440246582,293.2650451660156,297.1499938964844,293.1499938964844,0.0048932759091258,-1816.98486328125,297.632568359375,0.5031118988990784,0.050000000745058,0.2311431467533111,291.123046875,291.1499938964844,260.95001220703125,259.50604248046875,279.6162109375,293.2650451660156,291.12506103515625,1.0,0.2455987483263015,0.7791377902030945,0.7791377902030945,1.0,1.0,-1.1340341567993164,0.4792632460594177,0.6547709107398987,0.2041891515254974,0.0,0.0,0.6323795318603516,67.51722717285156,35.0,27.879085540771484,-13185.1982421875,164.8121795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3385009765625,307.8274230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17936.896484375,18000.0,0.0,0.0,0.2950941622257232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987255215644836,0.6987325549125671,-7.02111628925195e-06,0.0,0.0002994830720126,0.0,0.0,56.86079406738281,0.0,0.0,0.0,0.4434981048107147,4.0,0.0,1.0
489600,293.1366882324219,297.1499938964844,293.1499938964844,0.1027078256011009,-2340.9833984375,304.149658203125,0.7639660835266113,0.1641594320535659,0.1486918926239013,293.1102600097656,297.1499938964844,293.1499938964844,0.0040394361130893,-320.6702880859375,296.5631408691406,0.5031118988990784,0.050000000745058,0.0487276837229728,293.17742919921875,297.1499938964844,293.1499938964844,0.1638582199811935,-2647.114013671875,304.15399169921875,0.8637169003486633,0.2391076833009719,0.1680804342031479,293.2160339355469,297.1499938964844,293.1499938964844,0.2798335552215576,-5483.951171875,304.14898681640625,0.9981322884559632,0.367210179567337,0.348393440246582,293.2650451660156,297.1499938964844,293.1499938964844,0.0048932759091258,-1816.98486328125,297.632568359375,0.5031118988990784,0.050000000745058,0.2311431467533111,291.123046875,291.1499938964844,260.95001220703125,259.50604248046875,279.6162109375,293.2650451660156,291.12506103515625,1.0,0.2455987483263015,0.7791377902030945,0.7791377902030945,1.0,1.0,-1.1340341567993164,0.4792632460594177,0.6547709107398987,0.2041891515254974,0.0,0.0,0.6323795318603516,67.51722717285156,35.0,27.879085540771484,-13185.1982421875,164.8121795654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3385009765625,307.8274230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17936.896484375,18000.0,0.0,0.0,0.2950941622257232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6987255215644836,0.6987325549125671,-7.02111628925195e-06,0.0,0.0002994830720126,0.0,0.0,56.86079406738281,0.0,0.0,0.0,0.4434981048107147,4.0,0.0,1.0
489660,293.1353759765625,297.1499938964844,293.1499938964844,0.1025159880518913,-2336.61474609375,304.1501159667969,0.7888263463973999,0.1647583991289138,0.1490010172128677,293.1062316894531,297.1499938964844,293.1499938964844,0.0040351403877139,-319.7095031738281,296.6161804199219,0.5201113820075989,0.050000000745058,0.0485081896185874,293.1755676269531,297.1499938964844,293.1499938964844,0.1626271158456802,-2630.43212890625,304.15478515625,0.89045649766922,0.2387875020503997,0.1676770746707916,293.1901550292969,297.1499938964844,293.1499938964844,0.2523379325866699,-5037.26318359375,304.1956481933594,0.9990000128746032,0.3706857562065124,0.3201485872268677,293.2643737792969,297.1499938964844,293.1499938964844,0.0048304786905646,-1792.2596435546875,297.6187744140625,0.5201113820075989,0.050000000745058,0.2301019728183746,291.1712951660156,291.1499938964844,260.9239501953125,259.4876403808594,279.62286376953125,293.2644348144531,291.1810302734375,1.0,0.2326759546995163,0.7788619995117188,0.7788619995117188,1.0,1.0,-1.098447322845459,0.4635906517505646,0.634856641292572,0.1954270303249359,0.0,0.0,0.627234697341919,61.48152923583984,25.0,81.48167419433594,-12940.2998046875,143.41500854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3537902832031,307.9148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.43359375,18000.0,0.0,0.0,0.2982081472873688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968318223953247,0.6968388557434082,-7.031875611573923e-06,0.0,0.0003026433696504,0.0,0.0,56.70774841308594,0.0,0.0,0.0,0.4428075551986694,4.0,0.0,1.0
489720,293.1353759765625,297.1499938964844,293.1499938964844,0.1025159880518913,-2336.61474609375,304.1501159667969,0.7888263463973999,0.1647583991289138,0.1490010172128677,293.1062316894531,297.1499938964844,293.1499938964844,0.0040351403877139,-319.7095031738281,296.6161804199219,0.5201113820075989,0.050000000745058,0.0485081896185874,293.1755676269531,297.1499938964844,293.1499938964844,0.1626271158456802,-2630.43212890625,304.15478515625,0.89045649766922,0.2387875020503997,0.1676770746707916,293.1901550292969,297.1499938964844,293.1499938964844,0.2523379325866699,-5037.26318359375,304.1956481933594,0.9990000128746032,0.3706857562065124,0.3201485872268677,293.2643737792969,297.1499938964844,293.1499938964844,0.0048304786905646,-1792.2596435546875,297.6187744140625,0.5201113820075989,0.050000000745058,0.2301019728183746,291.1712951660156,291.1499938964844,260.9239501953125,259.4876403808594,279.62286376953125,293.2644348144531,291.1810302734375,1.0,0.2326759546995163,0.7788619995117188,0.7788619995117188,1.0,1.0,-1.098447322845459,0.4635906517505646,0.634856641292572,0.1954270303249359,0.0,0.0,0.627234697341919,61.48152923583984,25.0,81.48167419433594,-12940.2998046875,143.41500854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3537902832031,307.9148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18055.43359375,18000.0,0.0,0.0,0.2982081472873688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6968318223953247,0.6968388557434082,-7.031875611573923e-06,0.0,0.0003026433696504,0.0,0.0,56.70774841308594,0.0,0.0,0.0,0.4428075551986694,4.0,0.0,1.0
489780,293.13409423828125,297.1499938964844,293.1499938964844,0.1020021140575409,-2325.701171875,304.15093994140625,0.8208478093147278,0.1653922349214553,0.149345263838768,293.1018371582031,297.1499938964844,293.1499938964844,0.0040215635672211,-317.5865478515625,296.6960754394531,0.5443791747093201,0.050000000745058,0.0482829101383686,293.1732788085937,297.1499938964844,293.1499938964844,0.1609302163124084,-2607.1376953125,304.1559753417969,0.9286046624183656,0.2386025935411453,0.1673521250486374,293.1240234375,297.1499938964844,293.1499938964844,0.2176518738269806,-4465.58251953125,304.2380065917969,0.9990000128746032,0.3830005824565887,0.2848108112812042,293.2624816894531,297.1499938964844,293.1499938964844,0.0047595491632819,-1762.2015380859375,297.63043212890625,0.5443791747093201,0.050000000745058,0.2290333360433578,291.2622375488281,291.1499938964844,260.8897399902344,259.4622802734375,279.6268005371094,293.2626647949219,291.2721252441406,1.0,0.2179363369941711,0.778586208820343,0.778586208820343,1.0,1.0,-1.054694890975952,0.4444988667964935,0.6101959943771362,0.1845923215150833,0.0,0.0,0.606159508228302,55.205543518066406,28.0,114.04200744628906,-12541.2705078125,120.77995300292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53814697265625,308.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18334.251953125,18000.0,0.0,0.0,0.2992400527000427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649070382118225,0.6649138927459717,-6.830939582869178e-06,0.0,0.0003036906127817,0.0,0.0,51.848609924316406,0.0,0.0,0.0,0.4307003617286682,4.0,0.0,1.0
