time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489840,293.13409423828125,297.1499938964844,293.1499938964844,0.1020021140575409,-2325.701171875,304.15093994140625,0.8208478093147278,0.1653922349214553,0.149345263838768,293.1018371582031,297.1499938964844,293.1499938964844,0.0040215635672211,-317.5865478515625,296.6960754394531,0.5443791747093201,0.050000000745058,0.0482829101383686,293.1732788085937,297.1499938964844,293.1499938964844,0.1609302163124084,-2607.1376953125,304.1559753417969,0.9286046624183656,0.2386025935411453,0.1673521250486374,293.1240234375,297.1499938964844,293.1499938964844,0.2176518738269806,-4465.58251953125,304.2380065917969,0.9990000128746032,0.3830005824565887,0.2848108112812042,293.2624816894531,297.1499938964844,293.1499938964844,0.0047595491632819,-1762.2015380859375,297.63043212890625,0.5443791747093201,0.050000000745058,0.2290333360433578,291.2622375488281,291.1499938964844,260.8897399902344,259.4622802734375,279.6268005371094,293.2626647949219,291.2721252441406,1.0,0.2179363369941711,0.778586208820343,0.778586208820343,1.0,1.0,-1.054694890975952,0.4444988667964935,0.6101959943771362,0.1845923215150833,0.0,0.0,0.606159508228302,55.205543518066406,28.0,114.04200744628906,-12541.2705078125,120.77995300292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53814697265625,308.033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18334.251953125,18000.0,0.0,0.0,0.2992400527000427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649070382118225,0.6649138927459717,-6.830939582869178e-06,0.0,0.0003036906127817,0.0,0.0,51.848609924316406,0.0,0.0,0.0,0.4307003617286682,4.0,0.0,1.0
489900,293.1333923339844,297.1499938964844,293.1499938964844,0.1018249839544296,-2321.827880859375,304.1510925292969,0.8352342247962952,0.1657295227050781,0.1495593637228012,293.0994873046875,297.1499938964844,293.1499938964844,0.0040178918279707,-316.8297424316406,296.7341003417969,0.5563973188400269,0.050000000745058,0.0481948219239711,293.1719665527344,297.1499938964844,293.1499938964844,0.1602268666028976,-2597.49267578125,304.1561584472656,0.9479348063468932,0.2385652810335159,0.1672499477863311,293.0820007324219,297.1499938964844,293.1499938964844,0.2026459574699401,-4215.75927734375,304.2491455078125,0.9990000128746032,0.391580194234848,0.2694887518882751,293.2607727050781,297.1499938964844,293.1499938964844,0.0047293426468968,-1749.343994140625,297.63623046875,0.5563973188400269,0.050000000745058,0.2286154925823211,291.30291748046875,291.1499938964844,260.8697204589844,259.4471435546875,279.6248779296875,293.26104736328125,291.3111572265625,1.0,0.2120385617017746,0.7784483432769775,0.7784483432769775,1.0,1.0,-1.0358275175094604,0.4363220930099487,0.5995053648948669,0.1798979043960571,0.0,0.0,0.5918604731559753,52.73410034179688,28.0,108.33300018310548,-12332.298828125,111.94669342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6958312988281,308.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18440.048828125,18000.0,0.0,0.0,0.2987354695796966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6394608020782471,0.6394674777984619,-6.653311629634118e-06,0.0,0.000303178501781,0.0,0.0,48.0637092590332,0.0,0.0,0.0,0.4211098849773407,4.0,0.0,1.0
489960,293.1326599121094,297.1499938964844,293.1499938964844,0.1017815843224525,-2320.638427734375,304.1509704589844,0.8483335375785828,0.1660858392715454,0.1498039364814758,293.0969543457031,297.1499938964844,293.1499938964844,0.0040179593488574,-316.50457763671875,296.76611328125,0.5670905709266663,0.050000000745058,0.0481252670288085,293.1705627441406,297.1499938964844,293.1499938964844,0.1597414910793304,-2590.896240234375,304.1559143066406,0.9640272855758668,0.2385653406381607,0.1671851724386215,293.0392761230469,297.1499938964844,293.1499938964844,0.1895423382520675,-3995.6123046875,304.2548828125,0.9987595081329346,0.4008300006389618,0.2558483481407165,293.2585144042969,297.1499938964844,293.1499938964844,0.0047049117274582,-1739.2738037109375,297.637939453125,0.5670905709266663,0.050000000745058,0.228285551071167,291.3317565917969,291.1499938964844,260.847900390625,259.4304504394531,279.6199645996094,293.2588806152344,291.3367614746094,1.0,0.206918254494667,0.7785500288009644,0.7785500288009644,1.0,1.0,-1.019191026687622,0.4291489124298095,0.5900420546531677,0.1758173406124115,0.0,0.0,0.5767818093299866,50.76427459716797,48.0,86.48421478271484,-12125.6875,104.7565689086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88824462890625,308.149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18501.578125,18000.0,0.0,0.0,0.2975312769412994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6105261445045471,0.6105325818061829,-6.447596661018906e-06,0.0,0.0003019564028363,0.0,0.0,43.948280334472656,0.0,0.0,0.0,0.4103562831878662,4.0,0.0,1.0
490020,293.1311950683594,297.1499938964844,293.1499938964844,0.1022978648543357,-2330.312255859375,304.1497497558594,0.8540527820587158,0.1668185293674469,0.1504343897104263,293.09130859375,297.1499938964844,293.1499938964844,0.004038197454065,-318.0272216796875,296.8020935058594,0.5708391666412354,0.050000000745058,0.0481025390326976,293.1676330566406,297.1499938964844,293.1499938964844,0.1597153395414352,-2590.900390625,304.1539306640625,0.9694114327430724,0.2386381477117538,0.1672022640705108,292.970703125,297.1499938964844,293.1499938964844,0.1840966939926147,-3911.068359375,304.22784423828125,0.998136341571808,0.4176148772239685,0.2509769201278686,293.252685546875,297.1499938964844,293.1499938964844,0.0046817702241241,-1731.5089111328125,297.6188659667969,0.5708391666412354,0.050000000745058,0.2281777411699295,291.3360290527344,291.1499938964844,260.7989807128906,259.3924865722656,279.5962219238281,293.2531433105469,291.3298645019531,1.0,0.2060375362634658,0.7787534594535828,0.7787534594535828,1.0,1.0,-1.0139490365982056,0.4269661605358124,0.5869829058647156,0.1744055300951004,0.0,0.0,0.5506272315979004,50.11974334716797,68.0,-7.700057029724121,-11906.5146484375,102.49449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327392578125,308.2114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18458.841796875,18000.0,0.0,0.0,0.2933157980442047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5550122857093811,0.5550183653831482,-6.045088866812876e-06,0.0,0.0002976782270707,0.0,0.0,36.62261962890625,0.0,0.0,0.0,0.3901036977767944,4.0,0.0,1.0
490080,293.1311950683594,297.1499938964844,293.1499938964844,0.1022978648543357,-2330.312255859375,304.1497497558594,0.8540527820587158,0.1668185293674469,0.1504343897104263,293.09130859375,297.1499938964844,293.1499938964844,0.004038197454065,-318.0272216796875,296.8020935058594,0.5708391666412354,0.050000000745058,0.0481025390326976,293.1676330566406,297.1499938964844,293.1499938964844,0.1597153395414352,-2590.900390625,304.1539306640625,0.9694114327430724,0.2386381477117538,0.1672022640705108,292.970703125,297.1499938964844,293.1499938964844,0.1840966939926147,-3911.068359375,304.22784423828125,0.998136341571808,0.4176148772239685,0.2509769201278686,293.252685546875,297.1499938964844,293.1499938964844,0.0046817702241241,-1731.5089111328125,297.6188659667969,0.5708391666412354,0.050000000745058,0.2281777411699295,291.3360290527344,291.1499938964844,260.7989807128906,259.3924865722656,279.5962219238281,293.2531433105469,291.3298645019531,1.0,0.2060375362634658,0.7787534594535828,0.7787534594535828,1.0,1.0,-1.0139490365982056,0.4269661605358124,0.5869829058647156,0.1744055300951004,0.0,0.0,0.5506272315979004,50.11974334716797,68.0,-7.700057029724121,-11906.5146484375,102.49449157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327392578125,308.2114562988281,278.1499938964844,0.0,18000.0,313.1499938964844,18458.841796875,18000.0,0.0,0.0,0.2933157980442047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5550122857093811,0.5550183653831482,-6.045088866812876e-06,0.0,0.0002976782270707,0.0,0.0,36.62261962890625,0.0,0.0,0.0,0.3901036977767944,4.0,0.0,1.0
490140,293.1298522949219,297.1499938964844,293.1499938964844,0.103721983730793,-2358.10791015625,304.1474304199219,0.8383468985557556,0.1675673276185989,0.1511916369199752,293.08465576171875,297.1499938964844,293.1499938964844,0.0040890192613005,-322.9167785644531,296.7907409667969,0.5566259622573853,0.050000000745058,0.0481933131814003,293.16461181640625,297.1499938964844,293.1499938964844,0.1611296534538269,-2610.9736328125,304.1502380371094,0.9485437870025636,0.2388000041246414,0.1673680990934372,292.9497375488281,297.1499938964844,293.1499938964844,0.2007732689380645,-4206.658203125,304.1736755371094,0.9990000128746032,0.4265160262584686,0.2691997289657593,293.24676513671875,297.1499938964844,293.1499938964844,0.004691316280514,-1740.658935546875,297.5555725097656,0.5566259622573853,0.050000000745058,0.2286083251237869,291.2492980957031,291.1499938964844,260.74346923828125,259.348876953125,279.5599060058594,293.24713134765625,291.2359313964844,1.0,0.2136240452528,0.7789568305015564,0.7789568305015564,1.0,1.0,-1.037545919418335,0.4372247755527496,0.6003211736679077,0.180087924003601,0.0,0.0,0.5424628257751465,52.70979690551758,88.0,-110.3358154296875,-12002.513671875,112.30188751220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71533203125,308.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18201.55078125,18000.0,0.0,0.0,0.2879089713096618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5266879796981812,0.5266937613487244,-5.801447969133733e-06,0.0,0.0002921909908764,0.0,0.0,33.00424575805664,0.0,0.0,0.0,0.3795224130153656,4.0,0.0,1.0
490200,293.1298522949219,297.1499938964844,293.1499938964844,0.103721983730793,-2358.10791015625,304.1474304199219,0.8383468985557556,0.1675673276185989,0.1511916369199752,293.08465576171875,297.1499938964844,293.1499938964844,0.0040890192613005,-322.9167785644531,296.7907409667969,0.5566259622573853,0.050000000745058,0.0481933131814003,293.16461181640625,297.1499938964844,293.1499938964844,0.1611296534538269,-2610.9736328125,304.1502380371094,0.9485437870025636,0.2388000041246414,0.1673680990934372,292.9497375488281,297.1499938964844,293.1499938964844,0.2007732689380645,-4206.658203125,304.1736755371094,0.9990000128746032,0.4265160262584686,0.2691997289657593,293.24676513671875,297.1499938964844,293.1499938964844,0.004691316280514,-1740.658935546875,297.5555725097656,0.5566259622573853,0.050000000745058,0.2286083251237869,291.2492980957031,291.1499938964844,260.74346923828125,259.348876953125,279.5599060058594,293.24713134765625,291.2359313964844,1.0,0.2136240452528,0.7789568305015564,0.7789568305015564,1.0,1.0,-1.037545919418335,0.4372247755527496,0.6003211736679077,0.180087924003601,0.0,0.0,0.5424628257751465,52.70979690551758,88.0,-110.3358154296875,-12002.513671875,112.30188751220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71533203125,308.2757568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18201.55078125,18000.0,0.0,0.0,0.2879089713096618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5266879796981812,0.5266937613487244,-5.801447969133733e-06,0.0,0.0002921909908764,0.0,0.0,33.00424575805664,0.0,0.0,0.0,0.3795224130153656,4.0,0.0,1.0
490260,293.12896728515625,297.1499938964844,293.1499938964844,0.1054949462413787,-2392.608154296875,304.1453552246094,0.809036135673523,0.1682602018117904,0.1520265042781829,293.0774230957031,297.1499938964844,293.1499938964844,0.0041611441411077,-329.77691650390625,296.765625,0.5309619307518005,0.050000000745058,0.0483978539705276,293.16192626953125,297.1499938964844,293.1499938964844,0.1631171852350235,-2638.7294921875,304.1468811035156,0.9071584343910216,0.2389795780181884,0.1676456481218338,292.9789733886719,297.1499938964844,293.1499938964844,0.2333411872386932,-4761.0478515625,304.1114196777344,0.9990000128746032,0.425759494304657,0.3033445477485657,293.24298095703125,297.1499938964844,293.1499938964844,0.0047171371988952,-1757.333740234375,297.47174072265625,0.5309619307518005,0.050000000745058,0.2295785844326019,291.1304931640625,291.1499938964844,260.6819152832031,259.3000183105469,279.5144958496094,293.2431335449219,291.1171569824219,1.0,0.2281640172004699,0.7787752747535706,0.7787752747535706,1.0,1.0,-1.0812667608261108,0.4562363624572754,0.6250303983688354,0.1907213926315307,0.0,0.0,0.5529382824897766,58.448509216308594,106.0,-152.5450439453125,-12406.8974609375,133.27468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91387939453125,308.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17917.556640625,18000.0,0.0,0.0,0.2831867933273315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333932042121887,0.5333989858627319,-5.780168976343703e-06,0.0,0.0002873985795304,0.0,0.0,33.45927047729492,0.0,0.0,0.0,0.381092220544815,4.0,0.0,1.0
490320,293.12896728515625,297.1499938964844,293.1499938964844,0.1054949462413787,-2392.608154296875,304.1453552246094,0.809036135673523,0.1682602018117904,0.1520265042781829,293.0774230957031,297.1499938964844,293.1499938964844,0.0041611441411077,-329.77691650390625,296.765625,0.5309619307518005,0.050000000745058,0.0483978539705276,293.16192626953125,297.1499938964844,293.1499938964844,0.1631171852350235,-2638.7294921875,304.1468811035156,0.9071584343910216,0.2389795780181884,0.1676456481218338,292.9789733886719,297.1499938964844,293.1499938964844,0.2333411872386932,-4761.0478515625,304.1114196777344,0.9990000128746032,0.425759494304657,0.3033445477485657,293.24298095703125,297.1499938964844,293.1499938964844,0.0047171371988952,-1757.333740234375,297.47174072265625,0.5309619307518005,0.050000000745058,0.2295785844326019,291.1304931640625,291.1499938964844,260.6819152832031,259.3000183105469,279.5144958496094,293.2431335449219,291.1171569824219,1.0,0.2281640172004699,0.7787752747535706,0.7787752747535706,1.0,1.0,-1.0812667608261108,0.4562363624572754,0.6250303983688354,0.1907213926315307,0.0,0.0,0.5529382824897766,58.448509216308594,106.0,-152.5450439453125,-12406.8974609375,133.27468872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91387939453125,308.3548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17917.556640625,18000.0,0.0,0.0,0.2831867933273315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333932042121887,0.5333989858627319,-5.780168976343703e-06,0.0,0.0002873985795304,0.0,0.0,33.45927047729492,0.0,0.0,0.0,0.381092220544815,4.0,0.0,1.0
490380,293.1288452148437,297.1499938964844,293.1499938964844,0.1072326675057411,-2426.161865234375,304.14404296875,0.7734978795051575,0.1688204258680343,0.1528529226779937,293.07037353515625,297.1499938964844,293.1499938964844,0.0042445873841643,-337.4405517578125,296.74639892578125,0.504747211933136,0.050000000745058,0.0487035103142261,293.15985107421875,297.1499938964844,293.1499938964844,0.1651050448417663,-2666.158447265625,304.1446228027344,0.866223931312561,0.2390946000814438,0.1679655313491821,293.0513610839844,297.1499938964844,293.1499938964844,0.2773526906967163,-5482.13232421875,304.0510559082031,0.9990000128746032,0.4154993593692779,0.3478813767433166,293.2426452636719,297.1499938964844,293.1499938964844,0.0047456072643399,-1774.6690673828125,297.3819885253906,0.504747211933136,0.050000000745058,0.2310284972190857,291.01708984375,291.1499938964844,260.6148376464844,259.2463073730469,279.46002197265625,293.2425537109375,291.0059814453125,1.0,0.2473186552524566,0.7785937190055847,0.7785937190055847,1.0,1.0,-1.1382018327713013,0.4811776876449585,0.657024085521698,0.2047323733568191,0.0,0.0,0.5783738493919373,66.95098114013672,124.0,-151.8366241455078,-13024.619140625,164.9194793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.837646484375,308.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17658.205078125,18000.0,0.0,0.0,0.2809517383575439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5700221061706543,0.5700280666351318,-5.966503977106186e-06,0.0,0.0002851303142961,0.0,0.0,37.55668258666992,0.0,0.0,0.0,0.3935808539390564,4.0,0.0,1.0
490440,293.1288452148437,297.1499938964844,293.1499938964844,0.1072326675057411,-2426.161865234375,304.14404296875,0.7734978795051575,0.1688204258680343,0.1528529226779937,293.07037353515625,297.1499938964844,293.1499938964844,0.0042445873841643,-337.4405517578125,296.74639892578125,0.504747211933136,0.050000000745058,0.0487035103142261,293.15985107421875,297.1499938964844,293.1499938964844,0.1651050448417663,-2666.158447265625,304.1446228027344,0.866223931312561,0.2390946000814438,0.1679655313491821,293.0513610839844,297.1499938964844,293.1499938964844,0.2773526906967163,-5482.13232421875,304.0510559082031,0.9990000128746032,0.4154993593692779,0.3478813767433166,293.2426452636719,297.1499938964844,293.1499938964844,0.0047456072643399,-1774.6690673828125,297.3819885253906,0.504747211933136,0.050000000745058,0.2310284972190857,291.01708984375,291.1499938964844,260.6148376464844,259.2463073730469,279.46002197265625,293.2425537109375,291.0059814453125,1.0,0.2473186552524566,0.7785937190055847,0.7785937190055847,1.0,1.0,-1.1382018327713013,0.4811776876449585,0.657024085521698,0.2047323733568191,0.0,0.0,0.5783738493919373,66.95098114013672,124.0,-151.8366241455078,-13024.619140625,164.9194793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.837646484375,308.37127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17658.205078125,18000.0,0.0,0.0,0.2809517383575439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5700221061706543,0.5700280666351318,-5.966503977106186e-06,0.0,0.0002851303142961,0.0,0.0,37.55668258666992,0.0,0.0,0.0,0.3935808539390564,4.0,0.0,1.0
490500,293.12908935546875,297.1499938964844,293.1499938964844,0.1080442741513252,-2441.73779296875,304.1436462402344,0.7564790844917297,0.1690374612808227,0.1532478034496307,293.067138671875,297.1499938964844,293.1499938964844,0.0042892382480204,-341.4336242675781,296.7404479980469,0.4930122792720794,0.050000000745058,0.0488937236368656,293.1591491699219,297.1499938964844,293.1499938964844,0.1660340726375579,-2678.875244140625,304.1439208984375,0.8470343947410583,0.239111065864563,0.1681274473667144,293.10107421875,297.1499938964844,293.1499938964844,0.3027792274951935,-5886.87890625,304.0228576660156,0.9990000128746032,0.4069954752922058,0.372919887304306,293.2437744140625,297.1499938964844,293.1499938964844,0.0047595356591045,-1782.9329833984375,297.3363037109375,0.4930122792720794,0.050000000745058,0.2319307774305343,290.966064453125,291.1499938964844,260.5793762207031,259.2178039550781,279.42950439453125,293.2435913085937,290.9559631347656,1.0,0.2582244575023651,0.7785029411315918,0.7785029411315918,1.0,1.0,-1.170233130455017,0.4953037202358246,0.6749293804168701,0.2126736044883728,0.0,0.0,0.595763087272644,72.21361541748047,124.0,-144.81309509277344,-13385.8662109375,184.94981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.688720703125,308.3356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17529.82421875,18000.0,0.0,0.0,0.281204342842102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984469056129456,0.5984530448913574,-6.139155630080495e-06,0.0,0.0002853866608347,0.0,0.0,41.08811950683594,0.0,0.0,0.0,0.4038228988647461,4.0,0.0,1.0
490560,293.1293640136719,297.1499938964844,293.1499938964844,0.1088508293032646,-2457.086181640625,304.1433410644531,0.7361322045326233,0.1692489683628082,0.1537039279937744,293.0639343261719,297.1499938964844,293.1499938964844,0.0043438905850052,-346.1037902832031,296.73828125,0.4780503213405609,0.050000000745058,0.0491792075335979,293.1584167480469,297.1499938964844,293.1499938964844,0.1669406145811081,-2691.17138671875,304.14337158203125,0.8240805864334106,0.2391354888677597,0.1683465391397476,293.154052734375,297.1499938964844,293.1499938964844,0.3132559955120086,-6044.4287109375,304.0283508300781,0.9828192591667176,0.3972020745277405,0.3813909292221069,293.2453918457031,297.1499938964844,293.1499938964844,0.0047824825160205,-1793.945068359375,297.2918701171875,0.4780503213405609,0.050000000745058,0.23328498005867,290.920654296875,291.1499938964844,260.5427551269531,259.188232421875,279.4099426269531,293.24517822265625,290.91455078125,1.0,0.2693371474742889,0.7780477404594421,0.7780477404594421,1.0,1.0,-1.1831680536270142,0.5008678436279297,0.6823002099990845,0.2161648571491241,0.0,0.0,0.61567223072052,79.63538360595703,112.0,-116.08296966552734,-13635.078125,203.98147583007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47381591796875,308.3149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17397.2421875,18000.0,0.0,0.0,0.2824833691120147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333720088005066,0.6333783864974976,-6.370419669110561e-06,0.0,0.0002866847207769,0.0,0.0,45.80360794067383,0.0,0.0,0.0,0.4168453514575958,4.0,0.0,1.0
490620,293.1302795410156,297.1499938964844,293.1499938964844,0.1089939698576927,-2458.5166015625,304.1453857421875,0.7136218547821045,0.1695855110883712,0.1544222831726074,293.0582275390625,297.1499938964844,293.1499938964844,0.0044154431670904,-350.7618713378906,296.81219482421875,0.4553525745868683,0.050000000745058,0.0495836809277534,293.15679931640625,297.1499938964844,293.1499938964844,0.1666579246520996,-2686.346435546875,304.1461486816406,0.7970722317695618,0.2392539829015731,0.1687228828668594,293.2071838378906,297.1499938964844,293.1499938964844,0.3018414676189422,-5846.728515625,304.08697509765625,0.937658965587616,0.3862099349498749,0.3688531517982483,293.2489318847656,297.1499938964844,293.1499938964844,0.0047831991687417,-1790.9617919921875,297.2739562988281,0.4553525745868683,0.050000000745058,0.2352036386728286,290.96990966796875,291.1499938964844,260.4661865234375,259.1261291503906,279.38824462890625,293.24871826171875,290.97784423828125,1.0,0.2798441350460052,0.7771373987197876,0.7771373987197876,1.0,1.0,-1.1722623109817505,0.4959688186645508,0.6762935519218445,0.2132023721933365,0.0,0.0,0.6380043029785156,89.7187728881836,100.0,43.05560302734375,-13776.3046875,220.4971160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00665283203125,308.2600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17497.537109375,18000.0,0.0,0.0,0.2867991924285888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6945933699607849,0.6946002840995789,-6.886793471494457e-06,0.0,0.0002910647308453,0.0,0.0,55.53354263305664,0.0,0.0,0.0,0.4408137798309326,4.0,0.0,1.0
490680,293.1302795410156,297.1499938964844,293.1499938964844,0.1089939698576927,-2458.5166015625,304.1453857421875,0.7136218547821045,0.1695855110883712,0.1544222831726074,293.0582275390625,297.1499938964844,293.1499938964844,0.0044154431670904,-350.7618713378906,296.81219482421875,0.4553525745868683,0.050000000745058,0.0495836809277534,293.15679931640625,297.1499938964844,293.1499938964844,0.1666579246520996,-2686.346435546875,304.1461486816406,0.7970722317695618,0.2392539829015731,0.1687228828668594,293.2071838378906,297.1499938964844,293.1499938964844,0.3018414676189422,-5846.728515625,304.08697509765625,0.937658965587616,0.3862099349498749,0.3688531517982483,293.2489318847656,297.1499938964844,293.1499938964844,0.0047831991687417,-1790.9617919921875,297.2739562988281,0.4553525745868683,0.050000000745058,0.2352036386728286,290.96990966796875,291.1499938964844,260.4661865234375,259.1261291503906,279.38824462890625,293.24871826171875,290.97784423828125,1.0,0.2798441350460052,0.7771373987197876,0.7771373987197876,1.0,1.0,-1.1722623109817505,0.4959688186645508,0.6762935519218445,0.2132023721933365,0.0,0.0,0.6380043029785156,89.7187728881836,100.0,43.05560302734375,-13776.3046875,220.4971160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00665283203125,308.2600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17497.537109375,18000.0,0.0,0.0,0.2867991924285888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6945933699607849,0.6946002840995789,-6.886793471494457e-06,0.0,0.0002910647308453,0.0,0.0,55.53354263305664,0.0,0.0,0.0,0.4408137798309326,4.0,0.0,1.0
490740,293.13104248046875,297.1499938964844,293.1499938964844,0.1089531779289245,-2456.849853515625,304.1469421386719,0.7068851590156555,0.1699334532022476,0.1548449099063873,293.05352783203125,297.1499938964844,293.1499938964844,0.0044542388059198,-353.0471496582031,296.8846130371094,0.4482645094394684,0.050000000745058,0.0497191995382308,293.1557006835937,297.1499938964844,293.1499938964844,0.1662017256021499,-2679.564453125,304.14813232421875,0.7890147566795349,0.2393025457859039,0.1688664108514785,293.2235107421875,297.1499938964844,293.1499938964844,0.2964674532413482,-5752.75732421875,304.1163635253906,0.9212933778762816,0.3814065754413605,0.3634077906608581,293.2518615722656,297.1499938964844,293.1499938964844,0.0047496128827333,-1776.634765625,297.2564392089844,0.4482645094394684,0.050000000745058,0.2358464747667312,291.0184936523437,291.1499938964844,260.3856506347656,259.0604858398437,279.3613586425781,293.251708984375,291.02178955078125,1.0,0.2829937636852264,0.7762269973754883,0.7762269973754883,1.0,1.0,-1.167338728904724,0.4936994314193725,0.6736393570899963,0.2117964625358581,0.0,0.0,0.6517764925956726,93.07878112792967,88.0,52.120094299316406,-13782.8798828125,225.4816131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6056213378906,308.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17666.01953125,18000.0,0.0,0.0,0.2922181189060211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282781600952148,0.7282854318618774,-7.21594506103429e-06,0.0,0.0002965642197523,0.0,0.0,61.66761016845703,0.0,0.0,0.0,0.4550018310546875,4.0,0.0,1.0
490800,293.13104248046875,297.1499938964844,293.1499938964844,0.1089531779289245,-2456.849853515625,304.1469421386719,0.7068851590156555,0.1699334532022476,0.1548449099063873,293.05352783203125,297.1499938964844,293.1499938964844,0.0044542388059198,-353.0471496582031,296.8846130371094,0.4482645094394684,0.050000000745058,0.0497191995382308,293.1557006835937,297.1499938964844,293.1499938964844,0.1662017256021499,-2679.564453125,304.14813232421875,0.7890147566795349,0.2393025457859039,0.1688664108514785,293.2235107421875,297.1499938964844,293.1499938964844,0.2964674532413482,-5752.75732421875,304.1163635253906,0.9212933778762816,0.3814065754413605,0.3634077906608581,293.2518615722656,297.1499938964844,293.1499938964844,0.0047496128827333,-1776.634765625,297.2564392089844,0.4482645094394684,0.050000000745058,0.2358464747667312,291.0184936523437,291.1499938964844,260.3856506347656,259.0604858398437,279.3613586425781,293.251708984375,291.02178955078125,1.0,0.2829937636852264,0.7762269973754883,0.7762269973754883,1.0,1.0,-1.167338728904724,0.4936994314193725,0.6736393570899963,0.2117964625358581,0.0,0.0,0.6517764925956726,93.07878112792967,88.0,52.120094299316406,-13782.8798828125,225.4816131591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6056213378906,308.0781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17666.01953125,18000.0,0.0,0.0,0.2922181189060211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282781600952148,0.7282854318618774,-7.21594506103429e-06,0.0,0.0002965642197523,0.0,0.0,61.66761016845703,0.0,0.0,0.0,0.4550018310546875,4.0,0.0,1.0
490860,293.1310119628906,297.1499938964844,293.1499938964844,0.1090156286954879,-2457.42724609375,304.1478576660156,0.7099196314811707,0.170415386557579,0.1552017629146576,293.0488586425781,297.1499938964844,293.1499938964844,0.0044827763922512,-354.7724914550781,296.9470520019531,0.4505507349967956,0.050000000745058,0.0496739298105239,293.1543884277344,297.1499938964844,293.1499938964844,0.1658572852611541,-2674.584228515625,304.1493225097656,0.7917701601982117,0.2394248098134994,0.1688976436853408,293.22662353515625,297.1499938964844,293.1499938964844,0.2936178147792816,-5702.80810546875,304.132080078125,0.9220823645591736,0.3788981735706329,0.3605954945087433,293.253662109375,297.1499938964844,293.1499938964844,0.0047054169699549,-1759.6849365234375,297.2306823730469,0.4505507349967956,0.050000000745058,0.2356317490339279,291.0468139648437,291.1499938964844,260.3016967773437,258.99169921875,279.3296813964844,293.25360107421875,291.0494384765625,1.0,0.2809441387653351,0.7758655548095703,0.7758655548095703,1.0,1.0,-1.1641165018081665,0.4922472238540649,0.6718693375587463,0.2108901441097259,0.0,0.0,0.6635742783546448,91.88582611083984,76.0,42.69943618774414,-13800.1728515625,222.0000762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30206298828125,307.94024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17724.291015625,18000.0,0.0,0.0,0.2980716228485107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567024230957031,0.7567099332809448,-7.485439709853381e-06,0.0,0.0003025048063136,0.0,0.0,67.08325958251953,0.0,0.0,0.0,0.4668648242950439,4.0,0.0,1.0
490920,293.1310119628906,297.1499938964844,293.1499938964844,0.1090156286954879,-2457.42724609375,304.1478576660156,0.7099196314811707,0.170415386557579,0.1552017629146576,293.0488586425781,297.1499938964844,293.1499938964844,0.0044827763922512,-354.7724914550781,296.9470520019531,0.4505507349967956,0.050000000745058,0.0496739298105239,293.1543884277344,297.1499938964844,293.1499938964844,0.1658572852611541,-2674.584228515625,304.1493225097656,0.7917701601982117,0.2394248098134994,0.1688976436853408,293.22662353515625,297.1499938964844,293.1499938964844,0.2936178147792816,-5702.80810546875,304.132080078125,0.9220823645591736,0.3788981735706329,0.3605954945087433,293.253662109375,297.1499938964844,293.1499938964844,0.0047054169699549,-1759.6849365234375,297.2306823730469,0.4505507349967956,0.050000000745058,0.2356317490339279,291.0468139648437,291.1499938964844,260.3016967773437,258.99169921875,279.3296813964844,293.25360107421875,291.0494384765625,1.0,0.2809441387653351,0.7758655548095703,0.7758655548095703,1.0,1.0,-1.1641165018081665,0.4922472238540649,0.6718693375587463,0.2108901441097259,0.0,0.0,0.6635742783546448,91.88582611083984,76.0,42.69943618774414,-13800.1728515625,222.0000762939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30206298828125,307.94024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17724.291015625,18000.0,0.0,0.0,0.2980716228485107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7567024230957031,0.7567099332809448,-7.485439709853381e-06,0.0,0.0003025048063136,0.0,0.0,67.08325958251953,0.0,0.0,0.0,0.4668648242950439,4.0,0.0,1.0
490980,293.1303405761719,297.1499938964844,293.1499938964844,0.1091242954134941,-2458.971923828125,304.1483764648437,0.719582736492157,0.1710321605205536,0.1555657386779785,293.0438842773437,297.1499938964844,293.1499938964844,0.0045028431341052,-355.9125366210937,297.0090026855469,0.459785521030426,0.050000000745058,0.0495058111846447,293.1524963378906,297.1499938964844,293.1499938964844,0.1655797362327575,-2670.609619140625,304.1499938964844,0.8024608492851257,0.2396937757730484,0.168934017419815,293.2247314453125,297.1499938964844,293.1499938964844,0.2916018068790436,-5668.123046875,304.14129638671875,0.9343027472496032,0.3773361146450043,0.3587817549705505,293.2544860839844,297.1499938964844,293.1499938964844,0.0046521485783159,-1739.8033447265625,297.2044982910156,0.459785521030426,0.050000000745058,0.2348342537879943,291.0699157714844,291.1499938964844,260.21484375,258.92022705078125,279.2958679199219,293.25445556640625,291.0722045898437,1.0,0.2751941382884979,0.7755041122436523,0.7755041122436523,1.0,1.0,-1.1612610816955566,0.4909593760967254,0.6703016757965088,0.2100791782140731,0.0,0.0,0.6726710796356201,87.5875473022461,64.0,34.83818817138672,-13823.4658203125,212.5253143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0962829589844,307.8551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17778.88671875,18000.0,0.0,0.0,0.3039626777172088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7793816328048706,0.7793893218040466,-7.709334568062332e-06,0.0,0.0003084834606852,0.0,0.0,71.66191864013672,0.0,0.0,0.0,0.4764484167098999,4.0,0.0,1.0
491040,293.1303405761719,297.1499938964844,293.1499938964844,0.1091242954134941,-2458.971923828125,304.1483764648437,0.719582736492157,0.1710321605205536,0.1555657386779785,293.0438842773437,297.1499938964844,293.1499938964844,0.0045028431341052,-355.9125366210937,297.0090026855469,0.459785521030426,0.050000000745058,0.0495058111846447,293.1524963378906,297.1499938964844,293.1499938964844,0.1655797362327575,-2670.609619140625,304.1499938964844,0.8024608492851257,0.2396937757730484,0.168934017419815,293.2247314453125,297.1499938964844,293.1499938964844,0.2916018068790436,-5668.123046875,304.14129638671875,0.9343027472496032,0.3773361146450043,0.3587817549705505,293.2544860839844,297.1499938964844,293.1499938964844,0.0046521485783159,-1739.8033447265625,297.2044982910156,0.459785521030426,0.050000000745058,0.2348342537879943,291.0699157714844,291.1499938964844,260.21484375,258.92022705078125,279.2958679199219,293.25445556640625,291.0722045898437,1.0,0.2751941382884979,0.7755041122436523,0.7755041122436523,1.0,1.0,-1.1612610816955566,0.4909593760967254,0.6703016757965088,0.2100791782140731,0.0,0.0,0.6726710796356201,87.5875473022461,64.0,34.83818817138672,-13823.4658203125,212.5253143310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0962829589844,307.8551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17778.88671875,18000.0,0.0,0.0,0.3039626777172088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7793816328048706,0.7793893218040466,-7.709334568062332e-06,0.0,0.0003084834606852,0.0,0.0,71.66191864013672,0.0,0.0,0.0,0.4764484167098999,4.0,0.0,1.0
491100,293.1298217773437,297.1499938964844,293.1499938964844,0.1091924607753753,-2460.018798828125,304.1485595703125,0.7263793349266052,0.1713845282793045,0.1557580977678299,293.04119873046875,297.1499938964844,293.1499938964844,0.004510800819844,-356.3319702148437,297.04058837890625,0.4667420387268066,0.050000000745058,0.0493890605866909,293.1513671875,297.1499938964844,293.1499938964844,0.165465697646141,-2668.97119140625,304.15020751953125,0.8103780150413513,0.2398825734853744,0.1689666956663131,293.2229309082031,297.1499938964844,293.1499938964844,0.2907267212867737,-5653.35888671875,304.1444702148437,0.9439718127250672,0.3767434954643249,0.3580560386180877,293.25457763671875,297.1499938964844,293.1499938964844,0.0046232156455516,-1729.073486328125,297.1917724609375,0.4667420387268066,0.050000000745058,0.2342804372310638,291.0806884765625,291.1499938964844,260.17047119140625,258.88360595703125,279.2783508300781,293.25457763671875,291.0829467773437,1.0,0.2712545692920685,0.7753233909606934,0.7753233909606934,1.0,1.0,-1.1598551273345947,0.4903253316879272,0.6695297956466675,0.2096791863441467,0.0,0.0,0.6762128472328186,84.61103057861328,64.0,32.65757369995117,-13837.8671875,206.17930603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0285949707031,307.83306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17806.626953125,18000.0,0.0,0.0,0.3068175911903381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886113524436951,0.7886191606521606,-7.803490916558076e-06,0.0,0.0003113808343186,0.0,0.0,73.59822845458984,0.0,0.0,0.0,0.4803814589977264,4.0,0.0,1.0
491160,293.1291809082031,297.1499938964844,293.1499938964844,0.1092673242092132,-2461.193115234375,304.148681640625,0.7345851063728333,0.1717624962329864,0.1559591889381408,293.0384521484375,297.1499938964844,293.1499938964844,0.0045177009887993,-356.67010498046875,297.0728759765625,0.4740687608718872,0.050000000745058,0.0492558926343917,293.150146484375,297.1499938964844,293.1499938964844,0.1653646826744079,-2667.51025390625,304.1503601074219,0.8196071982383728,0.240104541182518,0.1690113097429275,293.2207946777344,297.1499938964844,293.1499938964844,0.289896011352539,-5639.51513671875,304.14697265625,0.955633819103241,0.3762345612049103,0.3574052155017853,293.2545166015625,297.1499938964844,293.1499938964844,0.0045932144857943,-1717.950439453125,297.17950439453125,0.4740687608718872,0.050000000745058,0.2336487472057342,291.0914306640625,291.1499938964844,260.1255798339844,258.84649658203125,279.2604675292969,293.2545471191406,291.0937194824219,1.0,0.2667278051376343,0.7751646041870117,0.7751646041870117,1.0,1.0,-1.158450722694397,0.4896947145462036,0.6687560081481934,0.209282174706459,0.0,0.0,0.6790400147438049,81.2188491821289,52.0,31.473308563232425,-13853.748046875,199.02957153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.98297119140625,307.8238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17835.84765625,18000.0,0.0,0.0,0.3095655143260956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7963531017303467,0.796360969543457,-7.884610567998607e-06,0.0,0.0003141696506645,0.0,0.0,75.26127624511719,0.0,0.0,0.0,0.4836990535259247,4.0,0.0,1.0
491220,293.12774658203125,297.1499938964844,293.1499938964844,0.1094367057085037,-2463.90771484375,304.1488342285156,0.7566031813621521,0.1725844889879226,0.1563893258571624,293.0325622558594,297.1499938964844,293.1499938964844,0.00452944310382,-357.18316650390625,297.1397705078125,0.4897653460502624,0.050000000745058,0.0489529781043529,293.14752197265625,297.1499938964844,293.1499938964844,0.1652009636163711,-2665.1015625,304.1505126953125,0.8433196544647217,0.2406365722417831,0.1691378653049469,293.216064453125,297.1499938964844,293.1499938964844,0.2883219420909881,-5613.677734375,304.15057373046875,0.9831011295318604,0.3754028975963592,0.3562629520893097,293.2539367675781,297.1499938964844,293.1499938964844,0.0045310272835195,-1694.8699951171875,297.1563415527344,0.4897653460502624,0.050000000745058,0.2322118580341339,291.1131286621094,291.1499938964844,260.0344543457031,258.7709350585937,279.22381591796875,293.2539978027344,291.1154479980469,1.0,0.2561928331851959,0.7748469114303589,0.7748469114303589,1.0,1.0,-1.155659556388855,0.4884421527385711,0.6672174334526062,0.2084929496049881,0.0,0.0,0.6825069189071655,73.50865173339844,40.0,30.62666893005371,-13887.8291015625,182.96609497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95196533203125,307.83905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.486328125,18000.0,0.0,0.0,0.3146288990974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807152509689331,0.807160496711731,-8.003932634892408e-06,0.0,0.0003193083393853,0.0,0.0,77.66268157958984,0.0,0.0,0.0,0.4883726835250854,4.0,0.0,1.0
491280,293.12774658203125,297.1499938964844,293.1499938964844,0.1094367057085037,-2463.90771484375,304.1488342285156,0.7566031813621521,0.1725844889879226,0.1563893258571624,293.0325622558594,297.1499938964844,293.1499938964844,0.00452944310382,-357.18316650390625,297.1397705078125,0.4897653460502624,0.050000000745058,0.0489529781043529,293.14752197265625,297.1499938964844,293.1499938964844,0.1652009636163711,-2665.1015625,304.1505126953125,0.8433196544647217,0.2406365722417831,0.1691378653049469,293.216064453125,297.1499938964844,293.1499938964844,0.2883219420909881,-5613.677734375,304.15057373046875,0.9831011295318604,0.3754028975963592,0.3562629520893097,293.2539367675781,297.1499938964844,293.1499938964844,0.0045310272835195,-1694.8699951171875,297.1563415527344,0.4897653460502624,0.050000000745058,0.2322118580341339,291.1131286621094,291.1499938964844,260.0344543457031,258.7709350585937,279.22381591796875,293.2539978027344,291.1154479980469,1.0,0.2561928331851959,0.7748469114303589,0.7748469114303589,1.0,1.0,-1.155659556388855,0.4884421527385711,0.6672174334526062,0.2084929496049881,0.0,0.0,0.6825069189071655,73.50865173339844,40.0,30.62666893005371,-13887.8291015625,182.96609497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95196533203125,307.83905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17898.486328125,18000.0,0.0,0.0,0.3146288990974426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.807152509689331,0.807160496711731,-8.003932634892408e-06,0.0,0.0003193083393853,0.0,0.0,77.66268157958984,0.0,0.0,0.0,0.4883726835250854,4.0,0.0,1.0
491340,293.1259765625,297.1499938964844,293.1499938964844,0.109630286693573,-2466.98291015625,304.1488952636719,0.7846271991729736,0.1735031604766845,0.1569128036499023,293.0262145996094,297.1499938964844,293.1499938964844,0.0045450283214449,-357.8988342285156,297.2121276855469,0.5075343251228333,0.050000000745058,0.0486637949943542,293.1446228027344,297.1499938964844,293.1499938964844,0.1650601029396057,-2662.923095703125,304.15057373046875,0.8732244372367859,0.2412832528352737,0.1693537384271621,293.2053527832031,297.1499938964844,293.1499938964844,0.274797111749649,-5395.16650390625,304.1749572753906,0.9990000128746032,0.3758505880832672,0.3424418270587921,293.2527770996094,297.1499938964844,293.1499938964844,0.0044726906344294,-1672.7408447265625,297.137451171875,0.5075343251228333,0.050000000745058,0.2308401018381118,291.1390991210937,291.1499938964844,259.9419860839844,258.6939697265625,279.1942749023437,293.2528686523437,291.1446533203125,1.0,0.2436422407627105,0.7745292782783508,0.7745292782783508,1.0,1.0,-1.1379785537719729,0.4805927872657776,0.6573857665061951,0.2041314840316772,0.0,0.0,0.6824328899383545,65.94378662109375,28.0,49.590576171875,-13812.646484375,162.89903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.998779296875,307.9283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17969.908203125,18000.0,0.0,0.0,0.3188901543617248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8113197684288025,0.8113278746604919,-8.061041626206134e-06,0.0,0.0003236329648643,0.0,0.0,78.68242645263672,0.0,0.0,0.0,0.4902175664901733,4.0,0.0,1.0
491400,293.1259765625,297.1499938964844,293.1499938964844,0.109630286693573,-2466.98291015625,304.1488952636719,0.7846271991729736,0.1735031604766845,0.1569128036499023,293.0262145996094,297.1499938964844,293.1499938964844,0.0045450283214449,-357.8988342285156,297.2121276855469,0.5075343251228333,0.050000000745058,0.0486637949943542,293.1446228027344,297.1499938964844,293.1499938964844,0.1650601029396057,-2662.923095703125,304.15057373046875,0.8732244372367859,0.2412832528352737,0.1693537384271621,293.2053527832031,297.1499938964844,293.1499938964844,0.274797111749649,-5395.16650390625,304.1749572753906,0.9990000128746032,0.3758505880832672,0.3424418270587921,293.2527770996094,297.1499938964844,293.1499938964844,0.0044726906344294,-1672.7408447265625,297.137451171875,0.5075343251228333,0.050000000745058,0.2308401018381118,291.1390991210937,291.1499938964844,259.9419860839844,258.6939697265625,279.1942749023437,293.2528686523437,291.1446533203125,1.0,0.2436422407627105,0.7745292782783508,0.7745292782783508,1.0,1.0,-1.1379785537719729,0.4805927872657776,0.6573857665061951,0.2041314840316772,0.0,0.0,0.6824328899383545,65.94378662109375,28.0,49.590576171875,-13812.646484375,162.89903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.998779296875,307.9283752441406,278.1499938964844,0.0,18000.0,313.1499938964844,17969.908203125,18000.0,0.0,0.0,0.3188901543617248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8113197684288025,0.8113278746604919,-8.061041626206134e-06,0.0,0.0003236329648643,0.0,0.0,78.68242645263672,0.0,0.0,0.0,0.4902175664901733,4.0,0.0,1.0
491460,293.1242370605469,297.1499938964844,293.1499938964844,0.1092847064137458,-2459.143798828125,304.1498718261719,0.8158809542655945,0.1744681894779205,0.1575423628091812,293.0194702148437,297.1499938964844,293.1499938964844,0.0045546977780759,-357.30242919921875,297.32183837890625,0.5289735198020935,0.050000000745058,0.0484165921807289,293.14190673828125,297.1499938964844,293.1499938964844,0.1640502512454986,-2648.455078125,304.152099609375,0.9078774452209472,0.2419703900814056,0.1696410626173019,293.1513671875,297.1499938964844,293.1499938964844,0.2387628555297851,-4809.728515625,304.2265014648437,0.9990000128746032,0.3852986693382263,0.3062847256660461,293.25079345703125,297.1499938964844,293.1499938964844,0.0044100731611251,-1645.0499267578125,297.1565246582031,0.5289735198020935,0.050000000745058,0.2296674698591232,291.2300720214844,291.1499938964844,259.8487243652344,258.6160583496094,279.1756591796875,293.2509765625,291.2420654296875,1.0,0.2284538894891739,0.7742869257926941,0.7742869257926941,1.0,1.0,-1.0939782857894895,0.4612930715084076,0.6326853036880493,0.1931887567043304,0.0,0.0,0.6663040518760681,59.08994674682617,31.0,120.0438461303711,-13495.28125,137.7474822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1895751953125,308.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18254.171875,18000.0,0.0,0.0,0.3212610483169555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928850054740906,0.7928929924964905,-7.94574498286238e-06,0.0,0.0003260391240473,0.0,0.0,75.21414947509766,0.0,0.0,0.0,0.4825794994831085,4.0,0.0,1.0
491520,293.1242370605469,297.1499938964844,293.1499938964844,0.1092847064137458,-2459.143798828125,304.1498718261719,0.8158809542655945,0.1744681894779205,0.1575423628091812,293.0194702148437,297.1499938964844,293.1499938964844,0.0045546977780759,-357.30242919921875,297.32183837890625,0.5289735198020935,0.050000000745058,0.0484165921807289,293.14190673828125,297.1499938964844,293.1499938964844,0.1640502512454986,-2648.455078125,304.152099609375,0.9078774452209472,0.2419703900814056,0.1696410626173019,293.1513671875,297.1499938964844,293.1499938964844,0.2387628555297851,-4809.728515625,304.2265014648437,0.9990000128746032,0.3852986693382263,0.3062847256660461,293.25079345703125,297.1499938964844,293.1499938964844,0.0044100731611251,-1645.0499267578125,297.1565246582031,0.5289735198020935,0.050000000745058,0.2296674698591232,291.2300720214844,291.1499938964844,259.8487243652344,258.6160583496094,279.1756591796875,293.2509765625,291.2420654296875,1.0,0.2284538894891739,0.7742869257926941,0.7742869257926941,1.0,1.0,-1.0939782857894895,0.4612930715084076,0.6326853036880493,0.1931887567043304,0.0,0.0,0.6663040518760681,59.08994674682617,31.0,120.0438461303711,-13495.28125,137.7474822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1895751953125,308.123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18254.171875,18000.0,0.0,0.0,0.3212610483169555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7928850054740906,0.7928929924964905,-7.94574498286238e-06,0.0,0.0003260391240473,0.0,0.0,75.21414947509766,0.0,0.0,0.0,0.4825794994831085,4.0,0.0,1.0
