time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491580,293.1226501464844,297.1499938964844,293.1499938964844,0.1090090945363044,-2452.69091796875,304.1503295898437,0.8425635099411011,0.1754418164491653,0.1582452207803726,293.0126342773437,297.1499938964844,293.1499938964844,0.0045688268728554,-357.0687561035156,297.43463134765625,0.5500243306159973,0.050000000745058,0.0482399873435497,293.1387634277344,297.1499938964844,293.1499938964844,0.1632192134857177,-2636.470947265625,304.1527099609375,0.9436991214752196,0.2428142130374908,0.1700709015130996,293.0700988769531,297.1499938964844,293.1499938964844,0.2098796665668487,-4334.80810546875,304.248291015625,0.9990000128746032,0.4017175734043121,0.2775509357452392,293.247314453125,297.1499938964844,293.1499938964844,0.00435441872105,-1620.053955078125,297.1820983886719,0.5500243306159973,0.050000000745058,0.2288297265768051,291.32354736328125,291.1499938964844,259.755126953125,258.5376281738281,279.1496276855469,293.24761962890625,291.3309326171875,1.0,0.2172426879405975,0.7740446329116821,0.7740446329116821,1.0,1.0,-1.0596246719360352,0.4463403522968292,0.6132843494415283,0.1846149712800979,0.0,0.0,0.6364181041717529,54.16741180419922,34.0,112.33033752441406,-13140.466796875,120.10082244873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5413818359375,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18565.306640625,18000.0,0.0,0.0,0.3209270536899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383071184158325,0.7383146286010742,-7.508635007980047e-06,0.0,0.000325700151734,0.0,0.0,64.8700942993164,0.0,0.0,0.0,0.46052086353302,4.0,0.0,1.0
491640,293.1226501464844,297.1499938964844,293.1499938964844,0.1090090945363044,-2452.69091796875,304.1503295898437,0.8425635099411011,0.1754418164491653,0.1582452207803726,293.0126342773437,297.1499938964844,293.1499938964844,0.0045688268728554,-357.0687561035156,297.43463134765625,0.5500243306159973,0.050000000745058,0.0482399873435497,293.1387634277344,297.1499938964844,293.1499938964844,0.1632192134857177,-2636.470947265625,304.1527099609375,0.9436991214752196,0.2428142130374908,0.1700709015130996,293.0700988769531,297.1499938964844,293.1499938964844,0.2098796665668487,-4334.80810546875,304.248291015625,0.9990000128746032,0.4017175734043121,0.2775509357452392,293.247314453125,297.1499938964844,293.1499938964844,0.00435441872105,-1620.053955078125,297.1820983886719,0.5500243306159973,0.050000000745058,0.2288297265768051,291.32354736328125,291.1499938964844,259.755126953125,258.5376281738281,279.1496276855469,293.24761962890625,291.3309326171875,1.0,0.2172426879405975,0.7740446329116821,0.7740446329116821,1.0,1.0,-1.0596246719360352,0.4463403522968292,0.6132843494415283,0.1846149712800979,0.0,0.0,0.6364181041717529,54.16741180419922,34.0,112.33033752441406,-13140.466796875,120.10082244873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5413818359375,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18565.306640625,18000.0,0.0,0.0,0.3209270536899566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7383071184158325,0.7383146286010742,-7.508635007980047e-06,0.0,0.000325700151734,0.0,0.0,64.8700942993164,0.0,0.0,0.0,0.46052086353302,4.0,0.0,1.0
491700,293.121826171875,297.1499938964844,293.1499938964844,0.1090954914689064,-2453.914306640625,304.1501159667969,0.8545130491256714,0.1759496331214904,0.1586316525936126,293.00897216796875,297.1499938964844,293.1499938964844,0.0045832199975848,-357.7603759765625,297.4813842773437,0.5592560172080994,0.050000000745058,0.0481754280626773,293.1369934082031,297.1499938964844,293.1499938964844,0.163170501589775,-2635.59814453125,304.1523132324219,0.9586840867996216,0.2433023154735565,0.1703473329544067,293.0292358398437,297.1499938964844,293.1499938964844,0.1984675526618957,-4145.29931640625,304.2511291503906,0.9990000128746032,0.4107534289360046,0.2658694982528686,293.24481201171875,297.1499938964844,293.1499938964844,0.0043348595499992,-1611.7364501953125,297.1862487792969,0.5592560172080994,0.050000000745058,0.2285234928131103,291.3495483398437,291.1499938964844,259.7084045410156,258.49835205078125,279.13427734375,293.24517822265625,291.3538513183594,1.0,0.2128114551305771,0.7739234566688538,0.7739234566688538,1.0,1.0,-1.0459532737731934,0.4404056668281555,0.6055475473403931,0.1812275201082229,0.0,0.0,0.620440661907196,52.35753631591797,34.0,85.2890853881836,-12966.7998046875,113.62261962890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7627258300781,308.37237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18625.970703125,18000.0,0.0,0.0,0.3197121918201446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047766447067261,0.7047838568687439,-7.228522463265108e-06,0.0,0.0003244672261644,0.0,0.0,58.89566040039063,0.0,0.0,0.0,0.4471658766269684,4.0,0.0,1.0
491760,293.1209411621094,297.1499938964844,293.1499938964844,0.1093228384852409,-2457.91064453125,304.1496887207031,0.8654817938804626,0.1764771342277526,0.1590465605258941,293.00506591796875,297.1499938964844,293.1499938964844,0.0046026641502976,-358.97900390625,297.52264404296875,0.5673866271972656,0.050000000745058,0.0481233671307563,293.1351318359375,297.1499938964844,293.1499938964844,0.1633464992046356,-2637.838134765625,304.1515808105469,0.9710504412651062,0.2438345551490783,0.1706642061471939,292.9901428222656,297.1499938964844,293.1499938964844,0.1885271817445755,-3979.169677734375,304.2507629394531,0.99871563911438,0.4199618101119995,0.2554652094841003,293.2417907714844,297.1499938964844,293.1499938964844,0.0043204319663345,-1605.961181640625,297.1853332519531,0.5673866271972656,0.050000000745058,0.2282765358686447,291.3629150390625,291.1499938964844,259.66180419921875,258.4591369628906,279.1171569824219,293.24224853515625,291.364501953125,1.0,0.2090619057416916,0.774012565612793,0.774012565612793,1.0,1.0,-1.0339834690093994,0.4352422654628753,0.5987412333488464,0.1782898008823394,0.0,0.0,0.6048474311828613,50.8875846862793,54.0,54.75465774536133,-12802.3525390625,108.27631378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050048828125,308.4532165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18632.45703125,18000.0,0.0,0.0,0.3178234398365021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6710345149040222,0.6710414886474609,-6.948087502678391e-06,0.0,0.0003225503896828,0.0,0.0,53.23853302001953,0.0,0.0,0.0,0.433894544839859,4.0,0.0,1.0
491820,293.1193542480469,297.1499938964844,293.1499938964844,0.1103835776448249,-2477.78759765625,304.1479797363281,0.865917444229126,0.1775350272655487,0.1600019633769989,292.9967956542969,297.1499938964844,293.1499938964844,0.0046641607768833,-363.74700927734375,297.5826416015625,0.5663759708404541,0.050000000745058,0.0481296479701995,293.1313781738281,297.1499938964844,293.1499938964844,0.1646254360675811,-2655.1484375,304.1488647460937,0.9710745215415956,0.2449685633182525,0.1714434325695037,292.9330444335937,297.1499938964844,293.1499938964844,0.1889931559562683,-3996.81982421875,304.21539306640625,0.9988617300987244,0.4356741607189178,0.256770372390747,293.2349548339844,297.1499938964844,293.1499938964844,0.004312349949032,-1604.8460693359375,297.15985107421875,0.5663759708404541,0.050000000745058,0.2283063232898712,291.339599609375,291.1499938964844,259.5692138671875,258.3810729980469,279.07110595703125,293.2354431152344,291.3304138183594,1.0,0.2106318175792694,0.7741907238960266,0.7741907238960266,1.0,1.0,-1.0376603603363037,0.4369135499000549,0.6007468104362488,0.1790407001972198,0.0,0.0,0.5800584554672241,51.08837890625,74.0,-44.27336883544922,-12684.599609375,109.46575927734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,308.5522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18508.162109375,18000.0,0.0,0.0,0.3124715089797973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117082834243774,0.611714780330658,-6.457859853981063e-06,0.0,0.00031711885822,0.0,0.0,44.12239456176758,0.0,0.0,0.0,0.4110606908798218,4.0,0.0,1.0
491880,293.1193542480469,297.1499938964844,293.1499938964844,0.1103835776448249,-2477.78759765625,304.1479797363281,0.865917444229126,0.1775350272655487,0.1600019633769989,292.9967956542969,297.1499938964844,293.1499938964844,0.0046641607768833,-363.74700927734375,297.5826416015625,0.5663759708404541,0.050000000745058,0.0481296479701995,293.1313781738281,297.1499938964844,293.1499938964844,0.1646254360675811,-2655.1484375,304.1488647460937,0.9710745215415956,0.2449685633182525,0.1714434325695037,292.9330444335937,297.1499938964844,293.1499938964844,0.1889931559562683,-3996.81982421875,304.21539306640625,0.9988617300987244,0.4356741607189178,0.256770372390747,293.2349548339844,297.1499938964844,293.1499938964844,0.004312349949032,-1604.8460693359375,297.15985107421875,0.5663759708404541,0.050000000745058,0.2283063232898712,291.339599609375,291.1499938964844,259.5692138671875,258.3810729980469,279.07110595703125,293.2354431152344,291.3304138183594,1.0,0.2106318175792694,0.7741907238960266,0.7741907238960266,1.0,1.0,-1.0376603603363037,0.4369135499000549,0.6007468104362488,0.1790407001972198,0.0,0.0,0.5800584554672241,51.08837890625,74.0,-44.27336883544922,-12684.599609375,109.46575927734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981994628906,308.5522766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18508.162109375,18000.0,0.0,0.0,0.3124715089797973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117082834243774,0.611714780330658,-6.457859853981063e-06,0.0,0.00031711885822,0.0,0.0,44.12239456176758,0.0,0.0,0.0,0.4110606908798218,4.0,0.0,1.0
491940,293.1180725097656,297.1499938964844,293.1499938964844,0.1123591884970665,-2515.549072265625,304.1453552246094,0.8455524444580078,0.1785732209682464,0.1610561460256576,292.98785400390625,297.1499938964844,293.1499938964844,0.0047618369571864,-372.2548828125,297.6036071777344,0.5485986471176147,0.050000000745058,0.0482505820691585,293.1278076171875,297.1499938964844,293.1499938964844,0.1673202365636825,-2691.942626953125,304.1447448730469,0.9461520314216614,0.2461648434400558,0.1723580509424209,292.9245300292969,297.1499938964844,293.1499938964844,0.210173025727272,-4367.1689453125,304.1579895019531,0.9990000128746032,0.443003237247467,0.2793664634227752,293.22869873046875,297.1499938964844,293.1499938964844,0.0043323133140802,-1618.6500244140625,297.0877685546875,0.5485986471176147,0.050000000745058,0.2288799881935119,291.2296447753906,291.1499938964844,259.4778747558594,258.3038024902344,279.0151672363281,293.2290954589844,291.2147521972656,1.0,0.2202576845884323,0.774368941783905,0.774368941783905,1.0,1.0,-1.0679699182510376,0.4501271545886993,0.6178427338600159,0.1863503754138946,0.0,0.0,0.5761674046516418,54.53404998779297,94.0,-139.55813598632812,-12889.1328125,122.79156494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8804016113281,308.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18170.58984375,18000.0,0.0,0.0,0.3064316511154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872063040733337,0.5872125029563904,-6.20313312538201e-06,0.0,0.0003109891549684,0.0,0.0,40.372596740722656,0.0,0.0,0.0,0.4012489318847656,4.0,0.0,1.0
492000,293.1180725097656,297.1499938964844,293.1499938964844,0.1123591884970665,-2515.549072265625,304.1453552246094,0.8455524444580078,0.1785732209682464,0.1610561460256576,292.98785400390625,297.1499938964844,293.1499938964844,0.0047618369571864,-372.2548828125,297.6036071777344,0.5485986471176147,0.050000000745058,0.0482505820691585,293.1278076171875,297.1499938964844,293.1499938964844,0.1673202365636825,-2691.942626953125,304.1447448730469,0.9461520314216614,0.2461648434400558,0.1723580509424209,292.9245300292969,297.1499938964844,293.1499938964844,0.210173025727272,-4367.1689453125,304.1579895019531,0.9990000128746032,0.443003237247467,0.2793664634227752,293.22869873046875,297.1499938964844,293.1499938964844,0.0043323133140802,-1618.6500244140625,297.0877685546875,0.5485986471176147,0.050000000745058,0.2288799881935119,291.2296447753906,291.1499938964844,259.4778747558594,258.3038024902344,279.0151672363281,293.2290954589844,291.2147521972656,1.0,0.2202576845884323,0.774368941783905,0.774368941783905,1.0,1.0,-1.0679699182510376,0.4501271545886993,0.6178427338600159,0.1863503754138946,0.0,0.0,0.5761674046516418,54.53404998779297,94.0,-139.55813598632812,-12889.1328125,122.79156494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8804016113281,308.6393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18170.58984375,18000.0,0.0,0.0,0.3064316511154175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5872063040733337,0.5872125029563904,-6.20313312538201e-06,0.0,0.0003109891549684,0.0,0.0,40.372596740722656,0.0,0.0,0.0,0.4012489318847656,4.0,0.0,1.0
492060,293.117431640625,297.1499938964844,293.1499938964844,0.1145881414413452,-2557.9462890625,304.1432189941406,0.8145720362663269,0.1795146614313125,0.1621521264314651,292.9788818359375,297.1499938964844,293.1499938964844,0.0048823514953255,-382.66156005859375,297.61834716796875,0.5221518874168396,0.050000000745058,0.0484859347343444,293.12481689453125,297.1499938964844,293.1499938964844,0.1704488545656204,-2734.291259765625,304.1413269042969,0.9039350748062134,0.2473343014717102,0.173356294631958,292.9643249511719,297.1499938964844,293.1499938964844,0.246526837348938,-4978.931640625,304.0946655273437,0.9990000128746032,0.4407477676868438,0.3168371617794037,293.2250671386719,297.1499938964844,293.1499938964844,0.0043643065728247,-1637.9083251953125,296.99871826171875,0.5221518874168396,0.050000000745058,0.2299963980913162,291.0982666015625,291.1499938964844,259.38836669921875,258.2278747558594,278.9529113769531,293.2252197265625,291.0843200683594,1.0,0.2364154905080795,0.7740656733512878,0.7740656733512878,1.0,1.0,-1.1170740127563477,0.4715703725814819,0.6455036401748657,0.1982836127281189,0.0,0.0,0.5918505191802979,61.1389274597168,112.0,-170.8699188232422,-13398.2841796875,147.79168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0220947265625,308.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.431640625,18000.0,0.0,0.0,0.3017135262489319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030910611152649,0.6030972599983215,-6.239666163310176e-06,0.0,0.0003062008472625,0.0,0.0,42.07868957519531,0.0,0.0,0.0,0.4063162505626678,4.0,0.0,1.0
492120,293.117431640625,297.1499938964844,293.1499938964844,0.1145881414413452,-2557.9462890625,304.1432189941406,0.8145720362663269,0.1795146614313125,0.1621521264314651,292.9788818359375,297.1499938964844,293.1499938964844,0.0048823514953255,-382.66156005859375,297.61834716796875,0.5221518874168396,0.050000000745058,0.0484859347343444,293.12481689453125,297.1499938964844,293.1499938964844,0.1704488545656204,-2734.291259765625,304.1413269042969,0.9039350748062134,0.2473343014717102,0.173356294631958,292.9643249511719,297.1499938964844,293.1499938964844,0.246526837348938,-4978.931640625,304.0946655273437,0.9990000128746032,0.4407477676868438,0.3168371617794037,293.2250671386719,297.1499938964844,293.1499938964844,0.0043643065728247,-1637.9083251953125,296.99871826171875,0.5221518874168396,0.050000000745058,0.2299963980913162,291.0982666015625,291.1499938964844,259.38836669921875,258.2278747558594,278.9529113769531,293.2252197265625,291.0843200683594,1.0,0.2364154905080795,0.7740656733512878,0.7740656733512878,1.0,1.0,-1.1170740127563477,0.4715703725814819,0.6455036401748657,0.1982836127281189,0.0,0.0,0.5918505191802979,61.1389274597168,112.0,-170.8699188232422,-13398.2841796875,147.79168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0220947265625,308.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17824.431640625,18000.0,0.0,0.0,0.3017135262489319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6030910611152649,0.6030972599983215,-6.239666163310176e-06,0.0,0.0003062008472625,0.0,0.0,42.07868957519531,0.0,0.0,0.0,0.4063162505626678,4.0,0.0,1.0
492180,293.11767578125,297.1499938964844,293.1499938964844,0.1167304813861846,-2598.37060546875,304.1419372558594,0.7790209054946899,0.1802926957607269,0.1632089912891388,292.970703125,297.1499938964844,293.1499938964844,0.0050155990757048,-393.8494873046875,297.6400451660156,0.4971358180046081,0.050000000745058,0.0488223582506179,293.1227722167969,297.1499938964844,293.1499938964844,0.1735163182020187,-2775.375,304.1391296386719,0.8641508221626282,0.248393103480339,0.1743641793727874,293.0455017089844,297.1499938964844,293.1499938964844,0.2937427461147308,-5743.25390625,304.0345764160156,0.9990000128746032,0.4290747344493866,0.3637429177761078,293.2250366210937,297.1499938964844,293.1499938964844,0.0043973051942884,-1657.1143798828125,296.90533447265625,0.4971358180046081,0.050000000745058,0.2315922528505325,290.9756774902344,291.1499938964844,259.3011779785156,258.1536865234375,278.88458251953125,293.2249450683594,290.96405029296875,1.0,0.256765067577362,0.7737624645233154,0.7737624645233154,1.0,1.0,-1.1781680583953855,0.4984604716300964,0.6797075867652893,0.2133157551288604,0.0,0.0,0.6234389543533325,70.5017318725586,130.0,-165.44671630859375,-14104.2724609375,184.0188446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85333251953125,308.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17501.986328125,18000.0,0.0,0.0,0.3001467585563659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532256007194519,0.6532320976257324,-6.549220415763557e-06,0.0,0.0003046107885893,0.0,0.0,48.90421295166016,0.0,0.0,0.0,0.4248526096343994,4.0,0.0,1.0
492240,293.11767578125,297.1499938964844,293.1499938964844,0.1167304813861846,-2598.37060546875,304.1419372558594,0.7790209054946899,0.1802926957607269,0.1632089912891388,292.970703125,297.1499938964844,293.1499938964844,0.0050155990757048,-393.8494873046875,297.6400451660156,0.4971358180046081,0.050000000745058,0.0488223582506179,293.1227722167969,297.1499938964844,293.1499938964844,0.1735163182020187,-2775.375,304.1391296386719,0.8641508221626282,0.248393103480339,0.1743641793727874,293.0455017089844,297.1499938964844,293.1499938964844,0.2937427461147308,-5743.25390625,304.0345764160156,0.9990000128746032,0.4290747344493866,0.3637429177761078,293.2250366210937,297.1499938964844,293.1499938964844,0.0043973051942884,-1657.1143798828125,296.90533447265625,0.4971358180046081,0.050000000745058,0.2315922528505325,290.9756774902344,291.1499938964844,259.3011779785156,258.1536865234375,278.88458251953125,293.2249450683594,290.96405029296875,1.0,0.256765067577362,0.7737624645233154,0.7737624645233154,1.0,1.0,-1.1781680583953855,0.4984604716300964,0.6797075867652893,0.2133157551288604,0.0,0.0,0.6234389543533325,70.5017318725586,130.0,-165.44671630859375,-14104.2724609375,184.0188446044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85333251953125,308.6869812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17501.986328125,18000.0,0.0,0.0,0.3001467585563659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6532256007194519,0.6532320976257324,-6.549220415763557e-06,0.0,0.0003046107885893,0.0,0.0,48.90421295166016,0.0,0.0,0.0,0.4248526096343994,4.0,0.0,1.0
492300,293.1181335449219,297.1499938964844,293.1499938964844,0.1177359074354171,-2617.229248046875,304.1415710449219,0.7620394229888916,0.180610716342926,0.1637107282876968,292.96710205078125,297.1499938964844,293.1499938964844,0.0050859693437814,-399.6281433105469,297.65399169921875,0.4858173429965973,0.050000000745058,0.0490275993943214,293.1221008300781,297.1499938964844,293.1499938964844,0.1749767512083053,-2794.787353515625,304.1384582519531,0.8458218574523926,0.2488658726215362,0.1748585104942321,293.09893798828125,297.1499938964844,293.1499938964844,0.3205303847789764,-6164.47802734375,304.00689697265625,0.9990000128746032,0.419912040233612,0.389593094587326,293.2262878417969,297.1499938964844,293.1499938964844,0.0044133439660072,-1666.279296875,296.8580627441406,0.4858173429965973,0.050000000745058,0.2325658202171325,290.9200439453125,291.1499938964844,259.25860595703125,258.11737060546875,278.8484191894531,293.2261047363281,290.9093017578125,1.0,0.2681136727333069,0.7736108899116516,0.7736108899116516,1.0,1.0,-1.21180522441864,0.5133669972419739,0.698438286781311,0.2216565161943435,0.0,0.0,0.6443512439727783,76.18299102783203,130.0,-158.23214721679688,-14501.1025390625,206.51608276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6511535644531,308.62115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17340.173828125,18000.0,0.0,0.0,0.3009533286094665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900171041488647,0.6900239586830139,-6.812728770455578e-06,0.0,0.0003054293629247,0.0,0.0,54.54558944702149,0.0,0.0,0.0,0.4391582310199737,4.0,0.0,1.0
492360,293.1185607910156,297.1499938964844,293.1499938964844,0.1187220737338066,-2635.541259765625,304.1413269042969,0.7408493757247925,0.1809293031692505,0.1642955392599105,292.96356201171875,297.1499938964844,293.1499938964844,0.005171172786504,-406.3185729980469,297.6724853515625,0.4690352380275726,0.050000000745058,0.0493482686579227,293.121337890625,297.1499938964844,293.1499938964844,0.1763886511325836,-2813.37939453125,304.13800048828125,0.8228212594985962,0.2493688315153122,0.1754255890846252,293.1526794433594,297.1499938964844,293.1499938964844,0.3272352516651153,-6258.2705078125,304.0220642089844,0.9785646200180054,0.4099907577037811,0.3935631513595581,293.2278747558594,297.1499938964844,293.1499938964844,0.004440454300493,-1678.84130859375,296.81378173828125,0.4690352380275726,0.050000000745058,0.2340869456529617,290.8721923828125,291.1499938964844,259.2168273925781,258.0816955566406,278.8286437988281,293.2276916503906,290.8675537109375,1.0,0.2794086337089538,0.7731072902679443,0.7731072902679443,1.0,1.0,-1.220334768295288,0.5170071721076965,0.7033275961875916,0.2239939123392105,0.0,0.0,0.6677901744842529,84.43633270263672,118.0,-118.6435089111328,-14728.37109375,226.51275634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3861999511719,308.5803527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17176.388671875,18000.0,0.0,0.0,0.3028604686260223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342449426651001,0.7342520952224731,-7.1582066993869375e-06,0.0,0.0003073648840654,0.0,0.0,62.021331787109375,0.0,0.0,0.0,0.4569141268730163,4.0,0.0,1.0
492420,293.1199645996094,297.1499938964844,293.1499938964844,0.1190098598599433,-2639.3955078125,304.1437683105469,0.7194684147834778,0.1814441382884979,0.1651992201805114,292.9576110839844,297.1499938964844,293.1499938964844,0.0052848015911877,-413.4452209472656,297.7796630859375,0.4456211924552917,0.050000000745058,0.0497733540832996,293.1199645996094,297.1499938964844,293.1499938964844,0.1769237369298935,-2818.88427734375,304.14117431640625,0.7978106141090393,0.2503788471221924,0.1764682829380035,293.2049255371094,297.1499938964844,293.1499938964844,0.3159189522266388,-6063.091796875,304.08251953125,0.934342086315155,0.3992142379283905,0.3812322318553924,293.231201171875,297.1499938964844,293.1499938964844,0.0044463933445513,-1677.8255615234375,296.8046875,0.4456211924552917,0.050000000745058,0.2361033707857132,290.9223937988281,291.1499938964844,259.1358337402344,258.01239013671875,278.8053283691406,293.23101806640625,290.9291687011719,1.0,0.2902180552482605,0.7721001505851746,0.7721001505851746,1.0,1.0,-1.2106610536575315,0.5125898718833923,0.6980711817741394,0.2213808447122573,0.0,0.0,0.6960235238075256,95.05625915527344,106.0,35.979698181152344,-14865.4638671875,245.0033569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845458984375,308.4635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17295.076171875,18000.0,0.0,0.0,0.3084185123443603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119234442710876,0.8119313716888428,-7.914379239082336e-06,0.0,0.0003130055847577,0.0,0.0,77.69049072265625,0.0,0.0,0.0,0.4894182384014129,4.0,0.0,1.0
492480,293.1199645996094,297.1499938964844,293.1499938964844,0.1190098598599433,-2639.3955078125,304.1437683105469,0.7194684147834778,0.1814441382884979,0.1651992201805114,292.9576110839844,297.1499938964844,293.1499938964844,0.0052848015911877,-413.4452209472656,297.7796630859375,0.4456211924552917,0.050000000745058,0.0497733540832996,293.1199645996094,297.1499938964844,293.1499938964844,0.1769237369298935,-2818.88427734375,304.14117431640625,0.7978106141090393,0.2503788471221924,0.1764682829380035,293.2049255371094,297.1499938964844,293.1499938964844,0.3159189522266388,-6063.091796875,304.08251953125,0.934342086315155,0.3992142379283905,0.3812322318553924,293.231201171875,297.1499938964844,293.1499938964844,0.0044463933445513,-1677.8255615234375,296.8046875,0.4456211924552917,0.050000000745058,0.2361033707857132,290.9223937988281,291.1499938964844,259.1358337402344,258.01239013671875,278.8053283691406,293.23101806640625,290.9291687011719,1.0,0.2902180552482605,0.7721001505851746,0.7721001505851746,1.0,1.0,-1.2106610536575315,0.5125898718833923,0.6980711817741394,0.2213808447122573,0.0,0.0,0.6960235238075256,95.05625915527344,106.0,35.979698181152344,-14865.4638671875,245.0033569335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.845458984375,308.4635314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17295.076171875,18000.0,0.0,0.0,0.3084185123443603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8119234442710876,0.8119313716888428,-7.914379239082336e-06,0.0,0.0003130055847577,0.0,0.0,77.69049072265625,0.0,0.0,0.0,0.4894182384014129,4.0,0.0,1.0
492540,293.1211242675781,297.1499938964844,293.1499938964844,0.1191053614020347,-2640.10107421875,304.1456604003906,0.7134129405021667,0.1819671541452407,0.1657884418964386,292.9527282714844,297.1499938964844,293.1499938964844,0.0053612189367413,-418.0068664550781,297.8836364746094,0.4391609728336334,0.050000000745058,0.049917135387659,293.1197509765625,297.1499938964844,293.1499938964844,0.1771460175514221,-2820.684814453125,304.1437072753906,0.7907662391662598,0.2511843740940094,0.1771547198295593,293.2211608886719,297.1499938964844,293.1499938964844,0.3106914758682251,-5971.251953125,304.1131591796875,0.9185601472854614,0.3944863975048065,0.3758878707885742,293.2338562011719,297.1499938964844,293.1499938964844,0.0044207759201526,-1666.159423828125,296.7947692871094,0.4391609728336334,0.050000000745058,0.2367854118347168,290.96923828125,291.1499938964844,259.0587463378906,257.9462280273437,278.7799377441406,293.23370361328125,290.9727783203125,1.0,0.2935807406902313,0.7710930109024048,0.7710930109024048,1.0,1.0,-1.206767201423645,0.5107415914535522,0.6960256695747375,0.2202216386795044,0.0,0.0,0.7166427373886108,98.63866424560548,94.0,51.92694854736328,-14895.8134765625,250.9266967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38873291015625,308.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17470.2890625,18000.0,0.0,0.0,0.3151538074016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630943298339844,0.8631027936935425,-8.47448973217979e-06,0.0,0.0003198410558979,0.0,0.0,89.6563491821289,0.0,0.0,0.0,0.5119825601577759,4.0,0.0,1.0
492600,293.1211242675781,297.1499938964844,293.1499938964844,0.1191053614020347,-2640.10107421875,304.1456604003906,0.7134129405021667,0.1819671541452407,0.1657884418964386,292.9527282714844,297.1499938964844,293.1499938964844,0.0053612189367413,-418.0068664550781,297.8836364746094,0.4391609728336334,0.050000000745058,0.049917135387659,293.1197509765625,297.1499938964844,293.1499938964844,0.1771460175514221,-2820.684814453125,304.1437072753906,0.7907662391662598,0.2511843740940094,0.1771547198295593,293.2211608886719,297.1499938964844,293.1499938964844,0.3106914758682251,-5971.251953125,304.1131591796875,0.9185601472854614,0.3944863975048065,0.3758878707885742,293.2338562011719,297.1499938964844,293.1499938964844,0.0044207759201526,-1666.159423828125,296.7947692871094,0.4391609728336334,0.050000000745058,0.2367854118347168,290.96923828125,291.1499938964844,259.0587463378906,257.9462280273437,278.7799377441406,293.23370361328125,290.9727783203125,1.0,0.2935807406902313,0.7710930109024048,0.7710930109024048,1.0,1.0,-1.206767201423645,0.5107415914535522,0.6960256695747375,0.2202216386795044,0.0,0.0,0.7166427373886108,98.63866424560548,94.0,51.92694854736328,-14895.8134765625,250.9266967773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.38873291015625,308.259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17470.2890625,18000.0,0.0,0.0,0.3151538074016571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630943298339844,0.8631027936935425,-8.47448973217979e-06,0.0,0.0003198410558979,0.0,0.0,89.6563491821289,0.0,0.0,0.0,0.5119825601577759,4.0,0.0,1.0
492660,293.12158203125,297.1499938964844,293.1499938964844,0.1192488968372345,-2641.974609375,304.1468505859375,0.716211199760437,0.1826064735651016,0.1662921905517578,292.9480285644531,297.1499938964844,293.1499938964844,0.0054222396574914,-421.6143798828125,297.98126220703125,0.4410671889781952,0.050000000745058,0.0498730354011058,293.1191711425781,297.1499938964844,293.1499938964844,0.1773913949728012,-2823.098876953125,304.1453857421875,0.7940515279769897,0.25206258893013,0.1777125746011734,293.224365234375,297.1499938964844,293.1499938964844,0.3078082799911499,-5920.525390625,304.1300048828125,0.9191108345985411,0.3920183479785919,0.3731238842010498,293.2354431152344,297.1499938964844,293.1499938964844,0.0043831472285091,-1650.9613037109375,296.7787780761719,0.4410671889781952,0.050000000745058,0.2365762144327163,291.0012512207031,291.1499938964844,258.986083984375,257.8836669921875,278.7608337402344,293.2353820800781,291.0043029785156,1.0,0.2917233407497406,0.7662863731384277,0.7662863731384277,1.0,1.0,-1.204419493675232,0.5091854929924011,0.6952340602874756,0.219071015715599,0.0,0.0,0.7342853546142578,97.48675537109376,82.0,47.56703567504883,-14923.1201171875,247.69143676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0453186035156,308.10650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17554.13671875,18000.0,0.0,0.0,0.3223581314086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062488675117492,0.9062578678131104,-8.957117643149104e-06,0.0,0.0003271525201853,0.0,0.0,100.61756134033205,0.0,0.0,0.0,0.5311048626899719,4.0,0.0,1.0
492720,293.12158203125,297.1499938964844,293.1499938964844,0.1192488968372345,-2641.974609375,304.1468505859375,0.716211199760437,0.1826064735651016,0.1662921905517578,292.9480285644531,297.1499938964844,293.1499938964844,0.0054222396574914,-421.6143798828125,297.98126220703125,0.4410671889781952,0.050000000745058,0.0498730354011058,293.1191711425781,297.1499938964844,293.1499938964844,0.1773913949728012,-2823.098876953125,304.1453857421875,0.7940515279769897,0.25206258893013,0.1777125746011734,293.224365234375,297.1499938964844,293.1499938964844,0.3078082799911499,-5920.525390625,304.1300048828125,0.9191108345985411,0.3920183479785919,0.3731238842010498,293.2354431152344,297.1499938964844,293.1499938964844,0.0043831472285091,-1650.9613037109375,296.7787780761719,0.4410671889781952,0.050000000745058,0.2365762144327163,291.0012512207031,291.1499938964844,258.986083984375,257.8836669921875,278.7608337402344,293.2353820800781,291.0043029785156,1.0,0.2917233407497406,0.7662863731384277,0.7662863731384277,1.0,1.0,-1.204419493675232,0.5091854929924011,0.6952340602874756,0.219071015715599,0.0,0.0,0.7342853546142578,97.48675537109376,82.0,47.56703567504883,-14923.1201171875,247.69143676757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0453186035156,308.10650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17554.13671875,18000.0,0.0,0.0,0.3223581314086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9062488675117492,0.9062578678131104,-8.957117643149104e-06,0.0,0.0003271525201853,0.0,0.0,100.61756134033205,0.0,0.0,0.0,0.5311048626899719,4.0,0.0,1.0
492780,293.1214294433594,297.1499938964844,293.1499938964844,0.1191522181034088,-2639.233642578125,304.1480712890625,0.7250977754592896,0.1833534240722656,0.1667772829532623,292.9432067871094,297.1499938964844,293.1499938964844,0.0054660169407725,-423.6456604003906,298.0894775390625,0.4491046071052551,0.050000000745058,0.0497021377086639,293.1180419921875,297.1499938964844,293.1499938964844,0.1772942692041397,-2820.881591796875,304.1470947265625,0.8048314452171326,0.2530759274959564,0.1782692223787307,293.2226867675781,297.1499938964844,293.1499938964844,0.3050301074981689,-5873.224609375,304.1412048339844,0.9303931593894958,0.3904699385166168,0.3713286817073822,293.2362365722656,297.1499938964844,293.1499938964844,0.0043338118121027,-1630.2608642578125,296.775634765625,0.4491046071052551,0.050000000745058,0.2357655465602874,291.0527038574219,291.1499938964844,258.9183349609375,257.8251647949219,278.84918212890625,293.2362060546875,291.0593566894531,1.0,0.2861896753311157,0.7406884431838989,0.7406884431838989,1.0,1.0,-1.2023369073867798,0.5042330026626587,0.6981039047241211,0.2144869416952133,0.0,0.0,0.7442752718925476,93.12785339355467,70.0,75.13126373291016,-14901.8525390625,238.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8289489746094,308.0298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17698.744140625,18000.0,0.0,0.0,0.3294183611869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937889277935028,0.9378986358642578,-9.34414674702566e-06,0.0,0.0003343177668284,0.0,0.0,109.40884399414062,0.0,0.0,0.0,0.5452392101287842,4.0,0.0,1.0
492840,293.1214294433594,297.1499938964844,293.1499938964844,0.1191522181034088,-2639.233642578125,304.1480712890625,0.7250977754592896,0.1833534240722656,0.1667772829532623,292.9432067871094,297.1499938964844,293.1499938964844,0.0054660169407725,-423.6456604003906,298.0894775390625,0.4491046071052551,0.050000000745058,0.0497021377086639,293.1180419921875,297.1499938964844,293.1499938964844,0.1772942692041397,-2820.881591796875,304.1470947265625,0.8048314452171326,0.2530759274959564,0.1782692223787307,293.2226867675781,297.1499938964844,293.1499938964844,0.3050301074981689,-5873.224609375,304.1412048339844,0.9303931593894958,0.3904699385166168,0.3713286817073822,293.2362365722656,297.1499938964844,293.1499938964844,0.0043338118121027,-1630.2608642578125,296.775634765625,0.4491046071052551,0.050000000745058,0.2357655465602874,291.0527038574219,291.1499938964844,258.9183349609375,257.8251647949219,278.84918212890625,293.2362060546875,291.0593566894531,1.0,0.2861896753311157,0.7406884431838989,0.7406884431838989,1.0,1.0,-1.2023369073867798,0.5042330026626587,0.6981039047241211,0.2144869416952133,0.0,0.0,0.7442752718925476,93.12785339355467,70.0,75.13126373291016,-14901.8525390625,238.0076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8289489746094,308.0298156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17698.744140625,18000.0,0.0,0.0,0.3294183611869812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937889277935028,0.9378986358642578,-9.34414674702566e-06,0.0,0.0003343177668284,0.0,0.0,109.40884399414062,0.0,0.0,0.0,0.5452392101287842,4.0,0.0,1.0
492900,293.1212158203125,297.1499938964844,293.1499938964844,0.1190432459115982,-2636.712890625,304.14862060546875,0.7314486503601074,0.1837576776742935,0.1670182198286056,292.9407653808594,297.1499938964844,293.1499938964844,0.0054822377860546,-424.1744079589844,298.1470031738281,0.4553642570972442,0.050000000745058,0.0495832860469818,293.1173095703125,297.1499938964844,293.1499938964844,0.1771618127822876,-2818.6591796875,304.1478576660156,0.8124792575836182,0.2536233365535736,0.1785537153482437,293.2210388183594,297.1499938964844,293.1499938964844,0.3035891652107239,-5849.240234375,304.1454162597656,0.9393791556358336,0.3898703455924988,0.3705980777740478,293.2364196777344,297.1499938964844,293.1499938964844,0.004304610658437,-1617.973388671875,296.7781677246094,0.4553642570972442,0.050000000745058,0.2352017611265182,291.0847473144531,291.1499938964844,258.886474609375,257.7975769042969,278.8892822265625,293.23638916015625,291.0911560058594,1.0,0.2823779284954071,0.7306761145591736,0.7306761145591736,1.0,1.0,-1.2012712955474854,0.5019314885139465,0.6993398070335388,0.2123760432004928,0.0,0.0,0.7454136610031128,90.10238647460938,70.0,81.49224090576172,-14881.5341796875,231.43997192382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.771240234375,308.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17807.43359375,18000.0,0.0,0.0,0.3326998949050903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9457839131355286,0.945793390274048,-9.459029570280109e-06,0.0,0.0003376481181476,0.0,0.0,111.82563018798828,0.0,0.0,0.0,0.5488653779029846,4.0,0.0,1.0
492960,293.1209411621094,297.1499938964844,293.1499938964844,0.1189477741718292,-2634.47607421875,304.1490478515625,0.739157497882843,0.1841787546873092,0.1672596484422683,292.9382629394531,297.1499938964844,293.1499938964844,0.0054968809708952,-424.6103820800781,298.2041320800781,0.4632476568222046,0.050000000745058,0.0494477972388267,293.11651611328125,297.1499938964844,293.1499938964844,0.1770529001951217,-2816.786865234375,304.1484375,0.8213028907775879,0.2541928887367248,0.1788425743579864,293.2191162109375,297.1499938964844,293.1499938964844,0.3022189140319824,-5826.6826171875,304.14874267578125,0.9502738118171692,0.389348030090332,0.3699352145195007,293.2364807128906,297.1499938964844,293.1499938964844,0.0042745438404381,-1605.4708251953125,296.7802124023437,0.4632476568222046,0.050000000745058,0.2345590591430664,291.1152648925781,291.1499938964844,258.8560791015625,257.77117919921875,278.9256896972656,293.2364807128906,291.1213073730469,1.0,0.2779965102672577,0.722209632396698,0.722209632396698,1.0,1.0,-1.2001780271530151,0.4997742474079132,0.7004038095474243,0.210415631532669,0.0,0.0,0.744665265083313,86.65526580810547,58.0,82.603759765625,-14858.4775390625,224.0128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7461853027344,308.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17909.3203125,18000.0,0.0,0.0,0.3357374370098114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9489507079124452,0.9489601850509644,-9.518506885797253e-06,0.0,0.0003407308249734,0.0,0.0,112.91851043701172,0.0,0.0,0.0,0.5503820180892944,4.0,0.0,1.0
493020,293.1202087402344,297.1499938964844,293.1499938964844,0.1188149601221084,-2631.17822265625,304.1495666503906,0.7596767544746399,0.1850622296333313,0.167747214436531,292.9331359863281,297.1499938964844,293.1499938964844,0.0055238222703337,-425.3903198242188,298.3167419433594,0.4800784587860107,0.050000000745058,0.049139529466629,293.11480712890625,297.1499938964844,293.1499938964844,0.1769293248653412,-2814.39453125,304.1491394042969,0.84368497133255,0.2553863823413849,0.1794337332248687,293.2147827148437,297.1499938964844,293.1499938964844,0.2996968626976013,-5785.72900390625,304.1532897949219,0.976302683353424,0.3884756565093994,0.3687540590763092,293.2362976074219,297.1499938964844,293.1499938964844,0.0042131715454161,-1580.375732421875,296.7819519042969,0.4800784587860107,0.050000000745058,0.2330967634916305,291.1703491210937,291.1499938964844,258.7997741699219,257.7221984863281,278.986572265625,293.236328125,291.1755065917969,1.0,0.2677987217903137,0.7090408205986023,0.7090408205986023,1.0,1.0,-1.197929859161377,0.4959284365177154,0.7020014524459839,0.2069777399301529,0.0,0.0,0.738178551197052,78.81623840332031,46.0,76.02872467041016,-14809.12890625,207.2514190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78521728515625,308.0321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18087.666015625,18000.0,0.0,0.0,0.3409200608730316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9429256916046144,0.9429351687431335,-9.489623153058346e-06,0.0,0.0003459905274212,0.0,0.0,111.56424713134766,0.0,0.0,0.0,0.5478549003601074,4.0,0.0,1.0
493080,293.1202087402344,297.1499938964844,293.1499938964844,0.1188149601221084,-2631.17822265625,304.1495666503906,0.7596767544746399,0.1850622296333313,0.167747214436531,292.9331359863281,297.1499938964844,293.1499938964844,0.0055238222703337,-425.3903198242188,298.3167419433594,0.4800784587860107,0.050000000745058,0.049139529466629,293.11480712890625,297.1499938964844,293.1499938964844,0.1769293248653412,-2814.39453125,304.1491394042969,0.84368497133255,0.2553863823413849,0.1794337332248687,293.2147827148437,297.1499938964844,293.1499938964844,0.2996968626976013,-5785.72900390625,304.1532897949219,0.976302683353424,0.3884756565093994,0.3687540590763092,293.2362976074219,297.1499938964844,293.1499938964844,0.0042131715454161,-1580.375732421875,296.7819519042969,0.4800784587860107,0.050000000745058,0.2330967634916305,291.1703491210937,291.1499938964844,258.7997741699219,257.7221984863281,278.986572265625,293.236328125,291.1755065917969,1.0,0.2677987217903137,0.7090408205986023,0.7090408205986023,1.0,1.0,-1.197929859161377,0.4959284365177154,0.7020014524459839,0.2069777399301529,0.0,0.0,0.738178551197052,78.81623840332031,46.0,76.02872467041016,-14809.12890625,207.2514190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78521728515625,308.0321960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18087.666015625,18000.0,0.0,0.0,0.3409200608730316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9429256916046144,0.9429351687431335,-9.489623153058346e-06,0.0,0.0003459905274212,0.0,0.0,111.56424713134766,0.0,0.0,0.0,0.5478549003601074,4.0,0.0,1.0
493140,293.11932373046875,297.1499938964844,293.1499938964844,0.1188017874956131,-2630.22314453125,304.14971923828125,0.7877658009529114,0.1859983503818512,0.1682636588811874,292.9278259277344,297.1499938964844,293.1499938964844,0.0055526858195662,-426.4278869628906,298.4264831542969,0.4974961876869201,0.050000000745058,0.0488161742687225,293.11297607421875,297.1499938964844,293.1499938964844,0.176985427737236,-2814.50146484375,304.1493225097656,0.8741397857666016,0.2566470503807068,0.1800580769777298,293.2091064453125,297.1499938964844,293.1499938964844,0.2931574285030365,-5680.576171875,304.1641540527344,0.9990000128746032,0.3879739046096802,0.3629583418369293,293.2357177734375,297.1499938964844,293.1499938964844,0.0041540749371051,-1556.6739501953125,296.7793884277344,0.4974961876869201,0.050000000745058,0.2315628975629806,291.2153625488281,291.1499938964844,258.75,257.6786804199219,279.034912109375,293.2357788085937,291.2197570800781,1.0,0.255889892578125,0.6999617218971252,0.6999617218971252,1.0,1.0,-1.1901347637176514,0.4903098046779632,0.6998249292373657,0.2030240893363952,0.0,0.0,0.7263563871383667,70.51924896240234,34.0,65.84265899658203,-14713.0673828125,187.8427581787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9262084960937,308.116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18230.6640625,18000.0,0.0,0.0,0.3447170257568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922946274280548,0.9229555726051332,-9.295585186919196e-06,0.0,0.0003498439618851,0.0,0.0,106.32708740234376,0.0,0.0,0.0,0.5391066670417786,4.0,0.0,1.0
493200,293.11932373046875,297.1499938964844,293.1499938964844,0.1188017874956131,-2630.22314453125,304.14971923828125,0.7877658009529114,0.1859983503818512,0.1682636588811874,292.9278259277344,297.1499938964844,293.1499938964844,0.0055526858195662,-426.4278869628906,298.4264831542969,0.4974961876869201,0.050000000745058,0.0488161742687225,293.11297607421875,297.1499938964844,293.1499938964844,0.176985427737236,-2814.50146484375,304.1493225097656,0.8741397857666016,0.2566470503807068,0.1800580769777298,293.2091064453125,297.1499938964844,293.1499938964844,0.2931574285030365,-5680.576171875,304.1641540527344,0.9990000128746032,0.3879739046096802,0.3629583418369293,293.2357177734375,297.1499938964844,293.1499938964844,0.0041540749371051,-1556.6739501953125,296.7793884277344,0.4974961876869201,0.050000000745058,0.2315628975629806,291.2153625488281,291.1499938964844,258.75,257.6786804199219,279.034912109375,293.2357788085937,291.2197570800781,1.0,0.255889892578125,0.6999617218971252,0.6999617218971252,1.0,1.0,-1.1901347637176514,0.4903098046779632,0.6998249292373657,0.2030240893363952,0.0,0.0,0.7263563871383667,70.51924896240234,34.0,65.84265899658203,-14713.0673828125,187.8427581787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9262084960937,308.116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18230.6640625,18000.0,0.0,0.0,0.3447170257568359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922946274280548,0.9229555726051332,-9.295585186919196e-06,0.0,0.0003498439618851,0.0,0.0,106.32708740234376,0.0,0.0,0.0,0.5391066670417786,4.0,0.0,1.0
493260,293.1178894042969,297.1499938964844,293.1499938964844,0.118510790169239,-2623.60400390625,304.1503295898437,0.8158137202262878,0.1870617866516113,0.1689511090517044,292.92169189453125,297.1499938964844,293.1499938964844,0.0055858395062386,-427.1070861816406,298.5558776855469,0.5151392817497253,0.050000000745058,0.04856538772583,293.1109313964844,297.1499938964844,293.1499938964844,0.1765529811382293,-2807.729736328125,304.1503295898437,0.9057813286781312,0.2580018043518066,0.1808082163333892,293.16729736328125,297.1499938964844,293.1499938964844,0.2587993741035461,-5128.720703125,304.2165222167969,0.9990000128746032,0.3948459029197693,0.3285499811172485,293.2339172363281,297.1499938964844,293.1499938964844,0.0041014831513166,-1532.98779296875,296.8018493652344,0.5151392817497253,0.050000000745058,0.230373278260231,291.2977600097656,291.1499938964844,258.7042236328125,257.6383972167969,279.0785827636719,293.23406982421875,291.3092041015625,1.0,0.2414321005344391,0.6951303482055664,0.6951303482055664,1.0,1.0,-1.1488264799118042,0.4712014496326446,0.6776250004768372,0.1919208168983459,0.0,0.0,0.7019713521003723,63.58684539794922,37.0,119.9817886352539,-14347.8359375,161.4749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20947265625,308.332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18477.880859375,18000.0,0.0,0.0,0.3462702333927154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8838993310928345,0.883908212184906,-8.923067980504129e-06,0.0,0.0003514202835503,0.0,0.0,96.57865142822266,0.0,0.0,0.0,0.5219594836235046,4.0,0.0,1.0
