time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
493320,293.1178894042969,297.1499938964844,293.1499938964844,0.118510790169239,-2623.60400390625,304.1503295898437,0.8158137202262878,0.1870617866516113,0.1689511090517044,292.92169189453125,297.1499938964844,293.1499938964844,0.0055858395062386,-427.1070861816406,298.5558776855469,0.5151392817497253,0.050000000745058,0.04856538772583,293.1109313964844,297.1499938964844,293.1499938964844,0.1765529811382293,-2807.729736328125,304.1503295898437,0.9057813286781312,0.2580018043518066,0.1808082163333892,293.16729736328125,297.1499938964844,293.1499938964844,0.2587993741035461,-5128.720703125,304.2165222167969,0.9990000128746032,0.3948459029197693,0.3285499811172485,293.2339172363281,297.1499938964844,293.1499938964844,0.0041014831513166,-1532.98779296875,296.8018493652344,0.5151392817497253,0.050000000745058,0.230373278260231,291.2977600097656,291.1499938964844,258.7042236328125,257.6383972167969,279.0785827636719,293.23406982421875,291.3092041015625,1.0,0.2414321005344391,0.6951303482055664,0.6951303482055664,1.0,1.0,-1.1488264799118042,0.4712014496326446,0.6776250004768372,0.1919208168983459,0.0,0.0,0.7019713521003723,63.58684539794922,37.0,119.9817886352539,-14347.8359375,161.4749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20947265625,308.332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18477.880859375,18000.0,0.0,0.0,0.3462702333927154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8838993310928345,0.883908212184906,-8.923067980504129e-06,0.0,0.0003514202835503,0.0,0.0,96.57865142822266,0.0,0.0,0.0,0.5219594836235046,4.0,0.0,1.0
493380,293.11639404296875,297.1499938964844,293.1499938964844,0.1182798370718956,-2618.06396484375,304.15057373046875,0.839123010635376,0.1881776601076126,0.1697746813297271,292.9150390625,297.1499938964844,293.1499938964844,0.0056243357248604,-428.0764465332031,298.6916198730469,0.5320979356765747,0.050000000745058,0.0483869947493076,293.1086730957031,297.1499938964844,293.1499938964844,0.1761471778154373,-2801.34814453125,304.1508178710937,0.9374539852142334,0.2594451010227203,0.1816564798355102,293.093505859375,297.1499938964844,293.1499938964844,0.231348305940628,-4684.72021484375,304.2392578125,0.9990000128746032,0.4093379378318786,0.3016880452632904,293.2303466796875,297.1499938964844,293.1499938964844,0.0040537659078836,-1510.91748046875,296.8353576660156,0.5320979356765747,0.050000000745058,0.2295270562171936,291.3894348144531,291.1499938964844,258.6595764160156,257.5987548828125,279.10333251953125,293.23065185546875,291.3958435058594,1.0,0.2309700101613998,0.6918292045593262,0.6918292045593262,1.0,1.0,-1.1173529624938965,0.4568601250648498,0.6604927778244019,0.18355393409729,0.0,0.0,0.6633535623550415,58.63751220703125,40.0,108.00235748291016,-13960.935546875,143.12159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6500244140625,308.52935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18803.3203125,18000.0,0.0,0.0,0.3447887897491455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8084928393363953,0.8085010647773743,-8.221711141231935e-06,0.0,0.000349916779669,0.0,0.0,79.45125579833984,0.0,0.0,0.0,0.4900488257408142,4.0,0.0,1.0
493440,293.11639404296875,297.1499938964844,293.1499938964844,0.1182798370718956,-2618.06396484375,304.15057373046875,0.839123010635376,0.1881776601076126,0.1697746813297271,292.9150390625,297.1499938964844,293.1499938964844,0.0056243357248604,-428.0764465332031,298.6916198730469,0.5320979356765747,0.050000000745058,0.0483869947493076,293.1086730957031,297.1499938964844,293.1499938964844,0.1761471778154373,-2801.34814453125,304.1508178710937,0.9374539852142334,0.2594451010227203,0.1816564798355102,293.093505859375,297.1499938964844,293.1499938964844,0.231348305940628,-4684.72021484375,304.2392578125,0.9990000128746032,0.4093379378318786,0.3016880452632904,293.2303466796875,297.1499938964844,293.1499938964844,0.0040537659078836,-1510.91748046875,296.8353576660156,0.5320979356765747,0.050000000745058,0.2295270562171936,291.3894348144531,291.1499938964844,258.6595764160156,257.5987548828125,279.10333251953125,293.23065185546875,291.3958435058594,1.0,0.2309700101613998,0.6918292045593262,0.6918292045593262,1.0,1.0,-1.1173529624938965,0.4568601250648498,0.6604927778244019,0.18355393409729,0.0,0.0,0.6633535623550415,58.63751220703125,40.0,108.00235748291016,-13960.935546875,143.12159729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6500244140625,308.52935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18803.3203125,18000.0,0.0,0.0,0.3447887897491455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8084928393363953,0.8085010647773743,-8.221711141231935e-06,0.0,0.000349916779669,0.0,0.0,79.45125579833984,0.0,0.0,0.0,0.4900488257408142,4.0,0.0,1.0
493500,293.1156005859375,297.1499938964844,293.1499938964844,0.1184436753392219,-2620.726806640625,304.150146484375,0.8493305444717407,0.1887582838535308,0.1702253818511963,292.9114074707031,297.1499938964844,293.1499938964844,0.0056541981175541,-429.6305847167969,298.7504272460937,0.539580762386322,0.050000000745058,0.0483214668929576,293.1073913574219,297.1499938964844,293.1499938964844,0.1763790994882583,-2804.13330078125,304.1502380371094,0.9509854912757874,0.2602225244045257,0.1821370869874954,293.0556030273437,297.1499938964844,293.1499938964844,0.2209326475858688,-4515.525390625,304.2419128417969,0.9990000128746032,0.4175033867359161,0.2911999523639679,293.2276916503906,297.1499938964844,293.1499938964844,0.0040381443686783,-1504.2042236328125,296.8413391113281,0.539580762386322,0.050000000745058,0.2292162328958511,291.41143798828125,291.1499938964844,258.6376342773437,257.57916259765625,279.1109313964844,293.2280578613281,291.414306640625,1.0,0.2269184589385986,0.6904564499855042,0.6904564499855042,1.0,1.0,-1.1054284572601318,0.4514130353927612,0.6540154814720154,0.1803808659315109,0.0,0.0,0.6436299681663513,56.81800842285156,40.0,76.06269836425781,-13770.111328125,136.5101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9125671386719,308.6160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18855.634765625,18000.0,0.0,0.0,0.3429013788700104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7645967602729797,0.7646045684814453,-7.814221135049593e-06,0.0,0.0003480013110674,0.0,0.0,70.39535522460938,0.0,0.0,0.0,0.4719037413597107,4.0,0.0,1.0
493560,293.1147766113281,297.1499938964844,293.1499938964844,0.1187891736626625,-2626.89892578125,304.1495056152344,0.8587062358856201,0.1893578767776489,0.1707036197185516,292.9075622558594,297.1499938964844,293.1499938964844,0.0056911422871053,-431.8778381347656,298.8038024902344,0.5462958216667175,0.050000000745058,0.0482678078114986,293.10601806640625,297.1499938964844,293.1499938964844,0.1768874675035476,-2810.689697265625,304.1492614746094,0.9624788165092468,0.2610325813293457,0.1826502233743667,293.0194396972656,297.1499938964844,293.1499938964844,0.2123331278562545,-4375.65185546875,304.24078369140625,0.9990000128746032,0.4257996380329132,0.2823203206062317,293.2244567871094,297.1499938964844,293.1499938964844,0.0040279454551637,-1500.2803955078125,296.8403625488281,0.5462958216667175,0.050000000745058,0.228961706161499,291.4179992675781,291.1499938964844,258.615966796875,257.5597229003906,279.11627197265625,293.22491455078125,291.4176330566406,1.0,0.2235550284385681,0.689179539680481,0.689179539680481,1.0,1.0,-1.0955889225006104,0.4468911290168762,0.6486977338790894,0.1777331233024597,0.0,0.0,0.625030517578125,55.3282585144043,60.0,39.33631896972656,-13590.4541015625,131.17225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930847167969,308.7005920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18838.099609375,18000.0,0.0,0.0,0.3402891159057617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7215802669525146,0.7215877175331116,-7.422040653182194e-06,0.0,0.0003453502140473,0.0,0.0,62.19391632080078,0.0,0.0,0.0,0.454406589269638,4.0,0.0,1.0
493620,293.11328125,297.1499938964844,293.1499938964844,0.1201871931552887,-2652.813720703125,304.1473083496094,0.8579024076461792,0.1905568242073059,0.1717952638864517,292.8993835449219,297.1499938964844,293.1499938964844,0.0057994755916297,-439.493896484375,298.8910522460937,0.5442805290222168,0.050000000745058,0.0482834726572036,293.1033630371094,297.1499938964844,293.1499938964844,0.1789511889219284,-2838.011474609375,304.1460266113281,0.961512804031372,0.2626877725124359,0.1838071644306183,292.96759033203125,297.1499938964844,293.1499938964844,0.2143642008304596,-4419.8134765625,304.2062072753906,0.9990000128746032,0.4397061169147491,0.2849382758140564,293.21697998046875,297.1499938964844,293.1499938964844,0.0040294001810252,-1503.395263671875,296.8113708496094,0.5442805290222168,0.050000000745058,0.2290360033512115,291.3763427734375,291.1499938964844,258.57330322265625,257.5212707519531,279.1164245605469,293.2174987792969,291.3660888671875,1.0,0.2257693856954574,0.6859070658683777,0.6859070658683777,1.0,1.0,-1.101523756980896,0.4486332535743713,0.6528905034065247,0.1781673282384872,0.0,0.0,0.5965688824653625,55.79970550537109,80.0,-63.635398864746094,-13436.5205078125,133.58380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7525329589844,308.81597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18636.23046875,18000.0,0.0,0.0,0.3333856165409088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491619944572449,0.6491687297821045,-6.773590939701535e-06,0.0,0.0003383440198376,0.0,0.0,49.79544448852539,0.0,0.0,0.0,0.4256378412246704,4.0,0.0,1.0
493680,293.11328125,297.1499938964844,293.1499938964844,0.1201871931552887,-2652.813720703125,304.1473083496094,0.8579024076461792,0.1905568242073059,0.1717952638864517,292.8993835449219,297.1499938964844,293.1499938964844,0.0057994755916297,-439.493896484375,298.8910522460937,0.5442805290222168,0.050000000745058,0.0482834726572036,293.1033630371094,297.1499938964844,293.1499938964844,0.1789511889219284,-2838.011474609375,304.1460266113281,0.961512804031372,0.2626877725124359,0.1838071644306183,292.96759033203125,297.1499938964844,293.1499938964844,0.2143642008304596,-4419.8134765625,304.2062072753906,0.9990000128746032,0.4397061169147491,0.2849382758140564,293.21697998046875,297.1499938964844,293.1499938964844,0.0040294001810252,-1503.395263671875,296.8113708496094,0.5442805290222168,0.050000000745058,0.2290360033512115,291.3763427734375,291.1499938964844,258.57330322265625,257.5212707519531,279.1164245605469,293.2174987792969,291.3660888671875,1.0,0.2257693856954574,0.6859070658683777,0.6859070658683777,1.0,1.0,-1.101523756980896,0.4486332535743713,0.6528905034065247,0.1781673282384872,0.0,0.0,0.5965688824653625,55.79970550537109,80.0,-63.635398864746094,-13436.5205078125,133.58380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7525329589844,308.81597900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18636.23046875,18000.0,0.0,0.0,0.3333856165409088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6491619944572449,0.6491687297821045,-6.773590939701535e-06,0.0,0.0003383440198376,0.0,0.0,49.79544448852539,0.0,0.0,0.0,0.4256378412246704,4.0,0.0,1.0
493740,293.1120910644531,297.1499938964844,293.1499938964844,0.1224668622016906,-2695.5205078125,304.1444091796875,0.8391991257667542,0.1917279958724975,0.1729879528284073,292.8907165527344,297.1499938964844,293.1499938964844,0.0059545021504163,-451.241455078125,298.95269775390625,0.5282888412475586,0.050000000745058,0.0484230890870094,293.1009521484375,297.1499938964844,293.1499938964844,0.1823495924472808,-2883.23095703125,304.1416931152344,0.9375171661376952,0.2643579542636871,0.1850736141204834,292.961181640625,297.1499938964844,293.1499938964844,0.2360585480928421,-4790.44970703125,304.1510009765625,0.9990000128746032,0.4457228779792785,0.3073092699050903,293.2096862792969,297.1499938964844,293.1499938964844,0.0040575945749878,-1520.1881103515625,296.7410888671875,0.5282888412475586,0.050000000745058,0.2296982854604721,291.2592468261719,291.1499938964844,258.5315246582031,257.4833374023437,279.1103515625,293.2101135253906,291.2451171875,1.0,0.2357829511165619,0.6816705465316772,0.6816705465316772,1.0,1.0,-1.1322808265686035,0.4606685042381286,0.6716123223304749,0.1841778457164764,0.0,0.0,0.5893782377243042,59.74650573730469,98.0,-147.08116149902344,-13597.9287109375,149.33367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1884155273437,308.9223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18249.662109375,18000.0,0.0,0.0,0.325680136680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164723634719849,0.6164788007736206,-6.434931037802016e-06,0.0,0.0003305239370092,0.0,0.0,44.46893310546875,0.0,0.0,0.0,0.4123838245868683,4.0,0.0,1.0
493800,293.1120910644531,297.1499938964844,293.1499938964844,0.1224668622016906,-2695.5205078125,304.1444091796875,0.8391991257667542,0.1917279958724975,0.1729879528284073,292.8907165527344,297.1499938964844,293.1499938964844,0.0059545021504163,-451.241455078125,298.95269775390625,0.5282888412475586,0.050000000745058,0.0484230890870094,293.1009521484375,297.1499938964844,293.1499938964844,0.1823495924472808,-2883.23095703125,304.1416931152344,0.9375171661376952,0.2643579542636871,0.1850736141204834,292.961181640625,297.1499938964844,293.1499938964844,0.2360585480928421,-4790.44970703125,304.1510009765625,0.9990000128746032,0.4457228779792785,0.3073092699050903,293.2096862792969,297.1499938964844,293.1499938964844,0.0040575945749878,-1520.1881103515625,296.7410888671875,0.5282888412475586,0.050000000745058,0.2296982854604721,291.2592468261719,291.1499938964844,258.5315246582031,257.4833374023437,279.1103515625,293.2101135253906,291.2451171875,1.0,0.2357829511165619,0.6816705465316772,0.6816705465316772,1.0,1.0,-1.1322808265686035,0.4606685042381286,0.6716123223304749,0.1841778457164764,0.0,0.0,0.5893782377243042,59.74650573730469,98.0,-147.08116149902344,-13597.9287109375,149.33367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1884155273437,308.9223327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18249.662109375,18000.0,0.0,0.0,0.325680136680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6164723634719849,0.6164788007736206,-6.434931037802016e-06,0.0,0.0003305239370092,0.0,0.0,44.46893310546875,0.0,0.0,0.0,0.4123838245868683,4.0,0.0,1.0
493860,293.11151123046875,297.1499938964844,293.1499938964844,0.1249088644981384,-2740.95263671875,304.1422424316406,0.8127892017364502,0.1928088963031768,0.1742122322320938,292.8821716308594,297.1499938964844,293.1499938964844,0.0061353761702775,-464.6986999511719,299.01470947265625,0.5073834657669067,0.050000000745058,0.0486657172441482,293.0991516113281,297.1499938964844,293.1499938964844,0.1860226243734359,-2931.649169921875,304.13836669921875,0.9020424485206604,0.2659675776958465,0.1863879561424255,293.0003967285156,297.1499938964844,293.1499938964844,0.2712891399860382,-5370.9580078125,304.09197998046875,0.9990000128746032,0.4426472783088684,0.3427294790744781,293.20440673828125,297.1499938964844,293.1499938964844,0.0040957243181765,-1541.122802734375,296.6614074707031,0.5073834657669067,0.050000000745058,0.2308492213487625,291.1312561035156,291.1499938964844,258.49053955078125,257.4458923339844,279.1024475097656,293.2046813964844,291.11895751953125,1.0,0.2512359023094177,0.6765276193618774,0.6765276193618774,1.0,1.0,-1.1795097589492798,0.4794797897338867,0.7000300288200378,0.1937954127788543,0.0,0.0,0.6005449891090393,66.54641723632812,116.0,-166.20062255859375,-14035.390625,176.5200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3755798339844,309.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.091796875,18000.0,0.0,0.0,0.3191860914230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242676973342896,0.6242741346359253,-6.41393080513808e-06,0.0,0.0003239333163946,0.0,0.0,45.13175964355469,0.0,0.0,0.0,0.4144967496395111,4.0,0.0,1.0
493920,293.11151123046875,297.1499938964844,293.1499938964844,0.1249088644981384,-2740.95263671875,304.1422424316406,0.8127892017364502,0.1928088963031768,0.1742122322320938,292.8821716308594,297.1499938964844,293.1499938964844,0.0061353761702775,-464.6986999511719,299.01470947265625,0.5073834657669067,0.050000000745058,0.0486657172441482,293.0991516113281,297.1499938964844,293.1499938964844,0.1860226243734359,-2931.649169921875,304.13836669921875,0.9020424485206604,0.2659675776958465,0.1863879561424255,293.0003967285156,297.1499938964844,293.1499938964844,0.2712891399860382,-5370.9580078125,304.09197998046875,0.9990000128746032,0.4426472783088684,0.3427294790744781,293.20440673828125,297.1499938964844,293.1499938964844,0.0040957243181765,-1541.122802734375,296.6614074707031,0.5073834657669067,0.050000000745058,0.2308492213487625,291.1312561035156,291.1499938964844,258.49053955078125,257.4458923339844,279.1024475097656,293.2046813964844,291.11895751953125,1.0,0.2512359023094177,0.6765276193618774,0.6765276193618774,1.0,1.0,-1.1795097589492798,0.4794797897338867,0.7000300288200378,0.1937954127788543,0.0,0.0,0.6005449891090393,66.54641723632812,116.0,-166.20062255859375,-14035.390625,176.5200653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3755798339844,309.00201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17897.091796875,18000.0,0.0,0.0,0.3191860914230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242676973342896,0.6242741346359253,-6.41393080513808e-06,0.0,0.0003239333163946,0.0,0.0,45.13175964355469,0.0,0.0,0.0,0.4144967496395111,4.0,0.0,1.0
493980,293.1116943359375,297.1499938964844,293.1499938964844,0.1271998733282089,-2783.16064453125,304.1410217285156,0.7815150022506714,0.1937430649995803,0.1754108220338821,292.87457275390625,297.1499938964844,293.1499938964844,0.0063327988609671,-478.830322265625,299.0854797363281,0.4867994487285614,0.050000000745058,0.0490085370838642,293.09820556640625,297.1499938964844,293.1499938964844,0.1895057111978531,-2977.035888671875,304.136474609375,0.8673092722892761,0.2674450278282165,0.1876950114965438,293.0783996582031,297.1499938964844,293.1499938964844,0.3168164491653442,-6095.06396484375,304.0355529785156,0.9990000128746032,0.4306940734386444,0.3872887194156647,293.2020874023437,297.1499938964844,293.1499938964844,0.0041350368410348,-1561.7196044921875,296.5843505859375,0.4867994487285614,0.050000000745058,0.2324753999710083,291.0190734863281,291.1499938964844,258.4502868652344,257.40887451171875,279.0945739746094,293.2021789550781,291.0089416503906,1.0,0.2708117961883545,0.670585036277771,0.670585036277771,1.0,1.0,-1.238362193107605,0.5030520558357239,0.7353101968765259,0.2058743834495544,0.0,0.0,0.6256555318832397,76.0839614868164,119.0,-153.9881134033203,-14645.375,215.4290008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25469970703125,308.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17605.01953125,18000.0,0.0,0.0,0.3156362473964691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66338050365448,0.66338711977005,-6.653710443060845e-06,0.0,0.0003203306696377,0.0,0.0,50.614994049072266,0.0,0.0,0.0,0.4290295839309692,4.0,0.0,1.0
494040,293.1116943359375,297.1499938964844,293.1499938964844,0.1271998733282089,-2783.16064453125,304.1410217285156,0.7815150022506714,0.1937430649995803,0.1754108220338821,292.87457275390625,297.1499938964844,293.1499938964844,0.0063327988609671,-478.830322265625,299.0854797363281,0.4867994487285614,0.050000000745058,0.0490085370838642,293.09820556640625,297.1499938964844,293.1499938964844,0.1895057111978531,-2977.035888671875,304.136474609375,0.8673092722892761,0.2674450278282165,0.1876950114965438,293.0783996582031,297.1499938964844,293.1499938964844,0.3168164491653442,-6095.06396484375,304.0355529785156,0.9990000128746032,0.4306940734386444,0.3872887194156647,293.2020874023437,297.1499938964844,293.1499938964844,0.0041350368410348,-1561.7196044921875,296.5843505859375,0.4867994487285614,0.050000000745058,0.2324753999710083,291.0190734863281,291.1499938964844,258.4502868652344,257.40887451171875,279.0945739746094,293.2021789550781,291.0089416503906,1.0,0.2708117961883545,0.670585036277771,0.670585036277771,1.0,1.0,-1.238362193107605,0.5030520558357239,0.7353101968765259,0.2058743834495544,0.0,0.0,0.6256555318832397,76.0839614868164,119.0,-153.9881134033203,-14645.375,215.4290008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25469970703125,308.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17605.01953125,18000.0,0.0,0.0,0.3156362473964691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66338050365448,0.66338711977005,-6.653710443060845e-06,0.0,0.0003203306696377,0.0,0.0,50.614994049072266,0.0,0.0,0.0,0.4290295839309692,4.0,0.0,1.0
494100,293.11199951171875,297.1499938964844,293.1499938964844,0.1282334923744201,-2802.05859375,304.1407775878906,0.768156886100769,0.1941715478897094,0.1759708821773529,292.87115478515625,297.1499938964844,293.1499938964844,0.0064337747171521,-485.8335876464844,299.12451171875,0.4775067269802093,0.050000000745058,0.0491892620921134,293.0978698730469,297.1499938964844,293.1499938964844,0.1911018937826156,-2997.646484375,304.13604736328125,0.85291987657547,0.2681660652160644,0.1883216649293899,293.1282043457031,297.1499938964844,293.1499938964844,0.3357236981391907,-6382.90234375,304.02252197265625,0.9973514080047609,0.4218283891677856,0.4042839407920837,293.20184326171875,297.1499938964844,293.1499938964844,0.0041536316275596,-1571.1961669921875,296.54803466796875,0.4775067269802093,0.050000000745058,0.2333326786756515,290.9706726074219,291.1499938964844,258.430419921875,257.3905029296875,279.0951538085937,293.2018737792969,290.9630432128906,1.0,0.2793033719062805,0.6678388714790344,0.6678388714790344,1.0,1.0,-1.2617995738983154,0.5121796727180481,0.7496198415756226,0.2108113318681717,0.0,0.0,0.6425114870071411,81.02223205566406,119.0,-135.832275390625,-14927.99609375,234.2392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.081298828125,308.9256286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17465.734375,18000.0,0.0,0.0,0.3153236210346222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6932641863822937,0.6932710409164429,-6.86839939589845e-06,0.0,0.0003200133796781,0.0,0.0,55.26522064208984,0.0,0.0,0.0,0.4406599998474121,4.0,0.0,1.0
494160,293.1121826171875,297.1499938964844,293.1499938964844,0.1289287805557251,-2814.27001953125,304.1412048339844,0.7520136833190918,0.1946151405572891,0.1766144633293151,292.86773681640625,297.1499938964844,293.1499938964844,0.0065405573695898,-492.5009765625,299.1775207519531,0.4632618427276611,0.050000000745058,0.0494471564888954,293.0970458984375,297.1499938964844,293.1499938964844,0.1922203749418258,-3011.576416015625,304.1365661621094,0.8356501460075378,0.2689925134181976,0.1890633106231689,293.1659240722656,297.1499938964844,293.1499938964844,0.3297759294509887,-6281.80029296875,304.056396484375,0.9734107851982116,0.4146738052368164,0.3967447876930237,293.2015380859375,297.1499938964844,293.1499938964844,0.0041772183030843,-1580.2803955078125,296.5316162109375,0.4632618427276611,0.050000000745058,0.234556034207344,290.95672607421875,291.1499938964844,258.41070556640625,257.3722229003906,279.1056823730469,293.2015686035156,290.9609375,1.0,0.2863708734512329,0.6664382219314575,0.6664382219314575,1.0,1.0,-1.255854606628418,0.5091258883476257,0.7467286586761475,0.208918884396553,0.0,0.0,0.6571413278579712,87.4629898071289,107.0,-53.452762603759766,-15010.88671875,245.89454650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8687438964844,308.9230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,17387.970703125,18000.0,0.0,0.0,0.3157966732978821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7266654968261719,0.7266726493835449,-7.138816272345139e-06,0.0,0.0003204934764653,0.0,0.0,60.96107864379883,0.0,0.0,0.0,0.4539295732975006,4.0,0.0,1.0
494220,293.11309814453125,297.1499938964844,293.1499938964844,0.1291950345039367,-2817.59765625,304.1436767578125,0.7394086122512817,0.1953868567943573,0.1775670945644378,292.86199951171875,297.1499938964844,293.1499938964844,0.0066788149997591,-499.7021484375,299.31427001953125,0.4492281079292297,0.050000000745058,0.0496993400156497,293.0972900390625,297.1499938964844,293.1499938964844,0.1928198635578155,-3017.649169921875,304.1400146484375,0.8220735192298889,0.2702868580818176,0.1902272403240203,293.2001647949219,297.1499938964844,293.1499938964844,0.3214907348155975,-6138.54052734375,304.1005249023437,0.9464941024780272,0.4072501361370086,0.3881152272224426,293.2011413574219,297.1499938964844,293.1499938964844,0.0041761915199458,-1576.706787109375,296.5480651855469,0.4492281079292297,0.050000000745058,0.2357522696256637,291.0143737792969,291.1499938964844,258.3717041015625,257.3359069824219,279.11834716796875,293.201171875,291.0180358886719,1.0,0.2925320267677307,0.6639736890792847,0.6639736890792847,1.0,1.0,-1.249773025512695,0.5056437849998474,0.7441292405128479,0.206632524728775,0.0,0.0,0.6712141633033752,93.75606536865234,95.0,35.2657470703125,-15036.1875,257.0064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375305175781,308.76544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17608.9921875,18000.0,0.0,0.0,0.318107008934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698890566825867,0.7698966264724731,-7.581607405882096e-06,0.0,0.0003228381683584,0.0,0.0,69.48641967773438,0.0,0.0,0.0,0.4721010029315948,4.0,0.0,1.0
494280,293.11309814453125,297.1499938964844,293.1499938964844,0.1291950345039367,-2817.59765625,304.1436767578125,0.7394086122512817,0.1953868567943573,0.1775670945644378,292.86199951171875,297.1499938964844,293.1499938964844,0.0066788149997591,-499.7021484375,299.31427001953125,0.4492281079292297,0.050000000745058,0.0496993400156497,293.0972900390625,297.1499938964844,293.1499938964844,0.1928198635578155,-3017.649169921875,304.1400146484375,0.8220735192298889,0.2702868580818176,0.1902272403240203,293.2001647949219,297.1499938964844,293.1499938964844,0.3214907348155975,-6138.54052734375,304.1005249023437,0.9464941024780272,0.4072501361370086,0.3881152272224426,293.2011413574219,297.1499938964844,293.1499938964844,0.0041761915199458,-1576.706787109375,296.5480651855469,0.4492281079292297,0.050000000745058,0.2357522696256637,291.0143737792969,291.1499938964844,258.3717041015625,257.3359069824219,279.11834716796875,293.201171875,291.0180358886719,1.0,0.2925320267677307,0.6639736890792847,0.6639736890792847,1.0,1.0,-1.249773025512695,0.5056437849998474,0.7441292405128479,0.206632524728775,0.0,0.0,0.6712141633033752,93.75606536865234,95.0,35.2657470703125,-15036.1875,257.0064697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375305175781,308.76544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17608.9921875,18000.0,0.0,0.0,0.318107008934021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7698890566825867,0.7698966264724731,-7.581607405882096e-06,0.0,0.0003228381683584,0.0,0.0,69.48641967773438,0.0,0.0,0.0,0.4721010029315948,4.0,0.0,1.0
494340,293.1137084960937,297.1499938964844,293.1499938964844,0.1296044290065765,-2824.112060546875,304.14508056640625,0.739069938659668,0.1961985826492309,0.178303837776184,292.85675048828125,297.1499938964844,293.1499938964844,0.0067954631522297,-505.9216918945313,299.4393615722656,0.4479493498802185,0.050000000745058,0.049725018441677,293.0980529785156,297.1499938964844,293.1499938964844,0.1935108602046966,-3025.51611328125,304.1421813964844,0.8217573165893555,0.271464854478836,0.1910620927810669,293.2100830078125,297.1499938964844,293.1499938964844,0.3179903328418731,-6076.6865234375,304.1224670410156,0.9409815073013306,0.403941810131073,0.3843138813972473,293.2000427246094,297.1499938964844,293.1499938964844,0.0041615115478634,-1570.00732421875,296.5484619140625,0.4479493498802185,0.050000000745058,0.2358740717172622,291.04058837890625,291.1499938964844,258.33319091796875,257.29986572265625,279.1251220703125,293.2001037597656,291.0426025390625,1.0,0.2926566898822784,0.6618556976318359,0.6618556976318359,1.0,1.0,-1.2472727298736572,0.5038167834281921,0.7434559464454651,0.2053230702877044,0.0,0.0,0.68387770652771,94.36882781982422,83.0,34.57464599609375,-15018.3330078125,257.3515930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623474121094,308.5724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17692.89453125,18000.0,0.0,0.0,0.321482241153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8000373244285583,0.8000451922416687,-7.887996616773307e-06,0.0,0.0003262636018916,0.0,0.0,75.80496215820312,0.0,0.0,0.0,0.485075980424881,4.0,0.0,1.0
494400,293.1137084960937,297.1499938964844,293.1499938964844,0.1296044290065765,-2824.112060546875,304.14508056640625,0.739069938659668,0.1961985826492309,0.178303837776184,292.85675048828125,297.1499938964844,293.1499938964844,0.0067954631522297,-505.9216918945313,299.4393615722656,0.4479493498802185,0.050000000745058,0.049725018441677,293.0980529785156,297.1499938964844,293.1499938964844,0.1935108602046966,-3025.51611328125,304.1421813964844,0.8217573165893555,0.271464854478836,0.1910620927810669,293.2100830078125,297.1499938964844,293.1499938964844,0.3179903328418731,-6076.6865234375,304.1224670410156,0.9409815073013306,0.403941810131073,0.3843138813972473,293.2000427246094,297.1499938964844,293.1499938964844,0.0041615115478634,-1570.00732421875,296.5484619140625,0.4479493498802185,0.050000000745058,0.2358740717172622,291.04058837890625,291.1499938964844,258.33319091796875,257.29986572265625,279.1251220703125,293.2001037597656,291.0426025390625,1.0,0.2926566898822784,0.6618556976318359,0.6618556976318359,1.0,1.0,-1.2472727298736572,0.5038167834281921,0.7434559464454651,0.2053230702877044,0.0,0.0,0.68387770652771,94.36882781982422,83.0,34.57464599609375,-15018.3330078125,257.3515930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623474121094,308.5724182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17692.89453125,18000.0,0.0,0.0,0.321482241153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8000373244285583,0.8000451922416687,-7.887996616773307e-06,0.0,0.0003262636018916,0.0,0.0,75.80496215820312,0.0,0.0,0.0,0.485075980424881,4.0,0.0,1.0
494460,293.11376953125,297.1499938964844,293.1499938964844,0.1300240308046341,-2830.9892578125,304.1460266113281,0.7464293241500854,0.1971069723367691,0.1789764761924743,292.85137939453125,297.1499938964844,293.1499938964844,0.0068939118646085,-511.0004577636719,299.5633850097656,0.4543890058994293,0.050000000745058,0.0496007725596427,293.0980529785156,297.1499938964844,293.1499938964844,0.1942484378814697,-3034.1904296875,304.1435241699219,0.8299614191055298,0.2727803289890289,0.1918592453002929,293.2110290527344,297.1499938964844,293.1499938964844,0.3160121440887451,-6041.71923828125,304.134765625,0.9489741325378418,0.4022157788276672,0.3822837471961975,293.1981811523437,297.1499938964844,293.1499938964844,0.0041379150934517,-1560.451171875,296.54693603515625,0.4543890058994293,0.050000000745058,0.2352847158908844,291.05914306640625,291.1499938964844,258.2950744628906,257.2640686035156,279.12896728515625,293.19830322265625,291.060791015625,1.0,0.2885373532772064,0.659963071346283,0.659963071346283,1.0,1.0,-1.2457435131072998,0.5024767518043518,0.743266761302948,0.204321950674057,0.0,0.0,0.6947140693664551,91.20045471191406,71.0,28.28262519836425,-15008.9296875,250.05113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75958251953125,308.4156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17736.0390625,18000.0,0.0,0.0,0.3254907131195068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262702822685242,0.8262783885002136,-8.156823241733946e-06,0.0,0.0003303317062091,0.0,0.0,81.58460235595703,0.0,0.0,0.0,0.4963622391223907,4.0,0.0,1.0
494520,293.11376953125,297.1499938964844,293.1499938964844,0.1300240308046341,-2830.9892578125,304.1460266113281,0.7464293241500854,0.1971069723367691,0.1789764761924743,292.85137939453125,297.1499938964844,293.1499938964844,0.0068939118646085,-511.0004577636719,299.5633850097656,0.4543890058994293,0.050000000745058,0.0496007725596427,293.0980529785156,297.1499938964844,293.1499938964844,0.1942484378814697,-3034.1904296875,304.1435241699219,0.8299614191055298,0.2727803289890289,0.1918592453002929,293.2110290527344,297.1499938964844,293.1499938964844,0.3160121440887451,-6041.71923828125,304.134765625,0.9489741325378418,0.4022157788276672,0.3822837471961975,293.1981811523437,297.1499938964844,293.1499938964844,0.0041379150934517,-1560.451171875,296.54693603515625,0.4543890058994293,0.050000000745058,0.2352847158908844,291.05914306640625,291.1499938964844,258.2950744628906,257.2640686035156,279.12896728515625,293.19830322265625,291.060791015625,1.0,0.2885373532772064,0.659963071346283,0.659963071346283,1.0,1.0,-1.2457435131072998,0.5024767518043518,0.743266761302948,0.204321950674057,0.0,0.0,0.6947140693664551,91.20045471191406,71.0,28.28262519836425,-15008.9296875,250.05113220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75958251953125,308.4156188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17736.0390625,18000.0,0.0,0.0,0.3254907131195068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8262702822685242,0.8262783885002136,-8.156823241733946e-06,0.0,0.0003303317062091,0.0,0.0,81.58460235595703,0.0,0.0,0.0,0.4963622391223907,4.0,0.0,1.0
494580,293.1133117675781,297.1499938964844,293.1499938964844,0.1304558962583542,-2838.162353515625,304.1466064453125,0.7605727314949036,0.1981132626533508,0.1796450316905975,292.84576416015625,297.1499938964844,293.1499938964844,0.0069801625795662,-515.255615234375,299.6889953613281,0.467410147190094,0.050000000745058,0.0493768490850925,293.097412109375,297.1499938964844,293.1499938964844,0.1950332522392273,-3043.568115234375,304.1443786621094,0.8453718423843384,0.2742262482643127,0.1926794946193695,293.20855712890625,297.1499938964844,293.1499938964844,0.3145494163036346,-6016.490234375,304.1422119140625,0.966177225112915,0.4011667370796203,0.380946934223175,293.1956787109375,297.1499938964844,293.1499938964844,0.0041082296520471,-1548.7880859375,296.54656982421875,0.467410147190094,0.050000000745058,0.2342225164175033,291.0754089355469,291.1499938964844,258.2573547363281,257.2284851074219,279.1313171386719,293.19586181640625,291.0770263671875,1.0,0.2813814580440521,0.6582181453704834,0.6582181453704834,1.0,1.0,-1.24438214302063,0.5012524724006653,0.7431296110153198,0.2034094035625457,0.0,0.0,0.7035682201385498,85.51078796386719,59.0,24.653472900390625,-15007.048828125,237.4918365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5341186523437,308.3036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17778.431640625,18000.0,0.0,0.0,0.3297822773456573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8482189774513245,0.8482273817062378,-8.389592039748095e-06,0.0,0.0003346870653331,0.0,0.0,86.6739730834961,0.0,0.0,0.0,0.5058963894844055,4.0,0.0,1.0
494640,293.1133117675781,297.1499938964844,293.1499938964844,0.1304558962583542,-2838.162353515625,304.1466064453125,0.7605727314949036,0.1981132626533508,0.1796450316905975,292.84576416015625,297.1499938964844,293.1499938964844,0.0069801625795662,-515.255615234375,299.6889953613281,0.467410147190094,0.050000000745058,0.0493768490850925,293.097412109375,297.1499938964844,293.1499938964844,0.1950332522392273,-3043.568115234375,304.1443786621094,0.8453718423843384,0.2742262482643127,0.1926794946193695,293.20855712890625,297.1499938964844,293.1499938964844,0.3145494163036346,-6016.490234375,304.1422119140625,0.966177225112915,0.4011667370796203,0.380946934223175,293.1956787109375,297.1499938964844,293.1499938964844,0.0041082296520471,-1548.7880859375,296.54656982421875,0.467410147190094,0.050000000745058,0.2342225164175033,291.0754089355469,291.1499938964844,258.2573547363281,257.2284851074219,279.1313171386719,293.19586181640625,291.0770263671875,1.0,0.2813814580440521,0.6582181453704834,0.6582181453704834,1.0,1.0,-1.24438214302063,0.5012524724006653,0.7431296110153198,0.2034094035625457,0.0,0.0,0.7035682201385498,85.51078796386719,59.0,24.653472900390625,-15007.048828125,237.4918365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5341186523437,308.3036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17778.431640625,18000.0,0.0,0.0,0.3297822773456573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8482189774513245,0.8482273817062378,-8.389592039748095e-06,0.0,0.0003346870653331,0.0,0.0,86.6739730834961,0.0,0.0,0.0,0.5058963894844055,4.0,0.0,1.0
494700,293.11297607421875,297.1499938964844,293.1499938964844,0.1306697875261306,-2841.719482421875,304.1468505859375,0.770415723323822,0.1986458301544189,0.1799830645322799,292.84283447265625,297.1499938964844,293.1499938964844,0.0070197898894548,-517.129150390625,299.7528076171875,0.4749444723129272,0.050000000745058,0.0492386668920517,293.0969543457031,297.1499938964844,293.1499938964844,0.1954267472028732,-3048.2841796875,304.1446838378906,0.8560488820075989,0.2749849259853363,0.1930980086326599,293.2067565917969,297.1499938964844,293.1499938964844,0.3138841688632965,-6005.30078125,304.1448059082031,0.9771737456321716,0.400780975818634,0.3804081380367279,293.1942443847656,297.1499938964844,293.1499938964844,0.0040918565355241,-1542.3787841796875,296.5473937988281,0.4749444723129272,0.050000000745058,0.2335670441389084,291.08380126953125,291.1499938964844,258.23858642578125,257.2107238769531,279.1321105957031,293.1944274902344,291.0854797363281,1.0,0.2769197523593902,0.6573848128318787,0.6573848128318787,1.0,1.0,-1.2436907291412354,0.5006468296051025,0.7430439591407776,0.2029630839824676,0.0,0.0,0.7071412205696106,82.001953125,59.0,24.416240692138672,-15008.93359375,229.8133850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4503479003906,308.2652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.05078125,18000.0,0.0,0.0,0.3319394886493683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8574618101119995,0.8574702739715576,-8.490667823934928e-06,0.0,0.0003368763718754,0.0,0.0,88.8951187133789,0.0,0.0,0.0,0.5099376440048218,4.0,0.0,1.0
494760,293.1125793457031,297.1499938964844,293.1499938964844,0.1308796256780624,-2845.202392578125,304.14703369140625,0.7823740243911743,0.1991937905550003,0.1803239732980728,292.8398132324219,297.1499938964844,293.1499938964844,0.0070576565340161,-518.8654174804688,299.8174133300781,0.4827156960964203,0.050000000745058,0.0490875914692878,293.0964050292969,297.1499938964844,293.1499938964844,0.1958148628473281,-3052.933837890625,304.1449279785156,0.8690989017486572,0.2757611274719238,0.1935206651687622,293.2047424316406,297.1499938964844,293.1499938964844,0.3132337629795074,-5994.52490234375,304.1469421386719,0.98911714553833,0.4004573822021484,0.3799235820770263,293.1927185058594,297.1499938964844,293.1499938964844,0.0040747579187154,-1535.6751708984375,296.5490417480469,0.4827156960964203,0.050000000745058,0.2328504025936126,291.0926513671875,291.1499938964844,258.2198791503906,257.1930236816406,279.1327514648437,293.1929016113281,291.0944519042969,1.0,0.2719714641571045,0.6565712094306946,0.6565712094306946,1.0,1.0,-1.242984175682068,0.5000399351119995,0.7429441809654236,0.2025191634893417,0.0,0.0,0.7100759148597717,78.16642761230469,47.0,24.902700424194336,-15012.1435546875,221.447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3851928710937,308.2378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17828.162109375,18000.0,0.0,0.0,0.3340593576431274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.865403413772583,0.8654119968414307,-8.579659152019303e-06,0.0,0.0003390277852304,0.0,0.0,90.84668731689452,0.0,0.0,0.0,0.5134255886077881,4.0,0.0,1.0
494820,293.11151123046875,297.1499938964844,293.1499938964844,0.1312258094549179,-2850.6669921875,304.1474609375,0.8076505064964294,0.2003567218780517,0.18108931183815,292.8334655761719,297.1499938964844,293.1499938964844,0.0071384659968316,-522.3450317382812,299.95233154296875,0.4973854124546051,0.050000000745058,0.0488177724182605,293.0950012207031,297.1499938964844,293.1499938964844,0.196455180644989,-3060.347412109375,304.1455993652344,0.8971809148788452,0.2773996889591217,0.1944372504949569,293.1917419433594,297.1499938964844,293.1499938964844,0.2966910302639007,-5731.025390625,304.177490234375,0.9990000128746032,0.4016406238079071,0.3631972968578338,293.1891784667969,297.1499938964844,293.1499938964844,0.0040452205576002,-1523.23193359375,296.5605773925781,0.4973854124546051,0.050000000745058,0.2315704971551895,291.12115478515625,291.1499938964844,258.1825866699219,257.1576538085937,279.14031982421875,293.1893920898437,291.1277770996094,1.0,0.2603378593921661,0.6558539867401123,0.6558539867401123,1.0,1.0,-1.2230807542800903,0.4911561608314514,0.7319246530532837,0.1977363228797912,0.0,0.0,0.7124637961387634,71.04271697998047,35.0,54.81433868408203,-14887.306640625,199.6658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3201904296875,308.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.162109375,18000.0,0.0,0.0,0.3379376828670501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8763958215713501,0.8764045238494873,-8.712887392903212e-06,0.0,0.0003429637872613,0.0,0.0,93.6685791015625,0.0,0.0,0.0,0.5182479619979858,4.0,0.0,1.0
494880,293.11151123046875,297.1499938964844,293.1499938964844,0.1312258094549179,-2850.6669921875,304.1474609375,0.8076505064964294,0.2003567218780517,0.18108931183815,292.8334655761719,297.1499938964844,293.1499938964844,0.0071384659968316,-522.3450317382812,299.95233154296875,0.4973854124546051,0.050000000745058,0.0488177724182605,293.0950012207031,297.1499938964844,293.1499938964844,0.196455180644989,-3060.347412109375,304.1455993652344,0.8971809148788452,0.2773996889591217,0.1944372504949569,293.1917419433594,297.1499938964844,293.1499938964844,0.2966910302639007,-5731.025390625,304.177490234375,0.9990000128746032,0.4016406238079071,0.3631972968578338,293.1891784667969,297.1499938964844,293.1499938964844,0.0040452205576002,-1523.23193359375,296.5605773925781,0.4973854124546051,0.050000000745058,0.2315704971551895,291.12115478515625,291.1499938964844,258.1825866699219,257.1576538085937,279.14031982421875,293.1893920898437,291.1277770996094,1.0,0.2603378593921661,0.6558539867401123,0.6558539867401123,1.0,1.0,-1.2230807542800903,0.4911561608314514,0.7319246530532837,0.1977363228797912,0.0,0.0,0.7124637961387634,71.04271697998047,35.0,54.81433868408203,-14887.306640625,199.6658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3201904296875,308.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.162109375,18000.0,0.0,0.0,0.3379376828670501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8763958215713501,0.8764045238494873,-8.712887392903212e-06,0.0,0.0003429637872613,0.0,0.0,93.6685791015625,0.0,0.0,0.0,0.5182479619979858,4.0,0.0,1.0
494940,293.1105651855469,297.1499938964844,293.1499938964844,0.1309131532907486,-2843.5126953125,304.1488342285156,0.8345447182655334,0.2015238106250763,0.181906521320343,292.8269348144531,297.1499938964844,293.1499938964844,0.0072000110521912,-523.5485229492188,300.1087646484375,0.5149136781692505,0.050000000745058,0.0485678873956203,293.09326171875,297.1499938964844,293.1499938964844,0.1961699277162552,-3055.25048828125,304.14752197265625,0.9326823353767396,0.2791512012481689,0.1954714804887771,293.1354675292969,297.1499938964844,293.1499938964844,0.2617582976818084,-5173.15771484375,304.2263488769531,0.9990000128746032,0.411895751953125,0.3289417922496795,293.1852722167969,297.1499938964844,293.1499938964844,0.0040083439089357,-1504.732177734375,296.61065673828125,0.5149136781692505,0.050000000745058,0.2303851544857025,291.2117004394531,291.1499938964844,258.1454162597656,257.122314453125,279.14990234375,293.1855163574219,291.22198486328125,1.0,0.2461034506559372,0.6563463807106018,0.6563463807106018,1.0,1.0,-1.1824649572372437,0.473943680524826,0.70852130651474,0.1884765774011612,0.0,0.0,0.6985491514205933,64.12687683105469,38.0,114.77833557128906,-14564.017578125,172.56324768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4078674316406,308.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18205.654296875,18000.0,0.0,0.0,0.3402617275714874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626956939697266,0.862704336643219,-8.63661443872843e-06,0.0,0.0003453223907854,0.0,0.0,90.86117553710938,0.0,0.0,0.0,0.5124372839927673,4.0,0.0,1.0
495000,293.1105651855469,297.1499938964844,293.1499938964844,0.1309131532907486,-2843.5126953125,304.1488342285156,0.8345447182655334,0.2015238106250763,0.181906521320343,292.8269348144531,297.1499938964844,293.1499938964844,0.0072000110521912,-523.5485229492188,300.1087646484375,0.5149136781692505,0.050000000745058,0.0485678873956203,293.09326171875,297.1499938964844,293.1499938964844,0.1961699277162552,-3055.25048828125,304.14752197265625,0.9326823353767396,0.2791512012481689,0.1954714804887771,293.1354675292969,297.1499938964844,293.1499938964844,0.2617582976818084,-5173.15771484375,304.2263488769531,0.9990000128746032,0.411895751953125,0.3289417922496795,293.1852722167969,297.1499938964844,293.1499938964844,0.0040083439089357,-1504.732177734375,296.61065673828125,0.5149136781692505,0.050000000745058,0.2303851544857025,291.2117004394531,291.1499938964844,258.1454162597656,257.122314453125,279.14990234375,293.1855163574219,291.22198486328125,1.0,0.2461034506559372,0.6563463807106018,0.6563463807106018,1.0,1.0,-1.1824649572372437,0.473943680524826,0.70852130651474,0.1884765774011612,0.0,0.0,0.6985491514205933,64.12687683105469,38.0,114.77833557128906,-14564.017578125,172.56324768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4078674316406,308.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18205.654296875,18000.0,0.0,0.0,0.3402617275714874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8626956939697266,0.862704336643219,-8.63661443872843e-06,0.0,0.0003453223907854,0.0,0.0,90.86117553710938,0.0,0.0,0.0,0.5124372839927673,4.0,0.0,1.0
