time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
495060,293.11016845703125,297.1499938964844,293.1499938964844,0.1307121962308883,-2839.005859375,304.1494445800781,0.8494877219200134,0.2022029906511306,0.1824140697717666,292.8230895996094,297.1499938964844,293.1499938964844,0.0072411308065056,-524.4698486328125,300.2036437988281,0.5252997279167175,0.050000000745058,0.0484526231884956,293.0927124023437,297.1499938964844,293.1499938964844,0.1959335654973983,-3051.41357421875,304.1484680175781,0.952781081199646,0.2801180779933929,0.1960763782262802,293.0867919921875,297.1499938964844,293.1499938964844,0.2440420389175415,-4888.61572265625,304.2413635253906,0.9990000128746032,0.4217332303524017,0.3118713498115539,293.1824951171875,297.1499938964844,293.1499938964844,0.0039885235019028,-1494.420166015625,296.6443786621094,0.5252997279167175,0.050000000745058,0.2298383861780166,291.26934814453125,291.1499938964844,258.1231384277344,257.10113525390625,279.1515808105469,293.18280029296875,291.2779846191406,1.0,0.2395587116479873,0.6565717458724976,0.6565717458724976,1.0,1.0,-1.1625089645385742,0.465549498796463,0.6969594359397888,0.1838877648115158,0.0,0.0,0.6835602521896362,60.92455673217773,38.0,119.38772583007812,-14361.48828125,160.23033142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5411071777344,308.44586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18409.5625,18000.0,0.0,0.0,0.3405611217021942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8375765085220337,0.837584912776947,-8.42337522044545e-06,0.0,0.0003456262347754,0.0,0.0,85.29707336425781,0.0,0.0,0.0,0.5018541216850281,4.0,0.0,1.0
495120,293.10992431640625,297.1499938964844,293.1499938964844,0.1306894719600677,-2838.140869140625,304.1495666503906,0.8586421608924866,0.2026519179344177,0.1827591508626938,292.8205261230469,297.1499938964844,293.1499938964844,0.0072755962610244,-525.644287109375,300.26422119140625,0.5316562652587891,0.050000000745058,0.0483908578753471,293.0923767089844,297.1499938964844,293.1499938964844,0.1959340423345565,-3051.01806640625,304.1487121582031,0.9639676809310912,0.2807650566101074,0.1964802891016006,293.05352783203125,297.1499938964844,293.1499938964844,0.2342209219932556,-4730.28173828125,304.2459716796875,0.9990000128746032,0.4288608729839325,0.3023280203342438,293.1802978515625,297.1499938964844,293.1499938964844,0.0039787110872566,-1489.315673828125,296.6627502441406,0.5316562652587891,0.050000000745058,0.229545384645462,291.29864501953125,291.1499938964844,258.1083068847656,257.0870056152344,279.151611328125,293.1806640625,291.3051147460937,1.0,0.2358520030975341,0.6566407084465027,0.6566407084465027,1.0,1.0,-1.1515259742736816,0.4609146118164062,0.6906114220619202,0.1813680529594421,0.0,0.0,0.6724690198898315,59.207061767578125,56.0,106.70943450927734,-14229.5234375,153.69081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6568908691406,308.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18511.248046875,18000.0,0.0,0.0,0.3402873575687408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8157075643539429,0.8157157897949219,-8.226817044487689e-06,0.0,0.0003453484096098,0.0,0.0,80.54524230957031,0.0,0.0,0.0,0.4927129447460174,4.0,0.0,1.0
495180,293.1095886230469,297.1499938964844,293.1499938964844,0.1312790811061859,-2848.253173828125,304.148681640625,0.8649041056632996,0.2037368565797805,0.1837133914232254,292.81402587890625,297.1499938964844,293.1499938964844,0.0074062128551304,-531.9454956054688,300.4020080566406,0.5351678133010864,0.050000000745058,0.0483591109514236,293.0917053222656,297.1499938964844,293.1499938964844,0.196890577673912,-3062.86669921875,304.1474609375,0.9711235761642456,0.2823653519153595,0.1975747793912887,292.9857482910156,297.1499938964844,293.1499938964844,0.2279163002967834,-4635.8330078125,304.2234802246094,0.9990000128746032,0.4451147615909576,0.2973003387451172,293.173828125,297.1499938964844,293.1499938964844,0.0039745066314935,-1486.681396484375,296.6842346191406,0.5351678133010864,0.050000000745058,0.229394793510437,291.3229675292969,291.1499938964844,258.0711364746094,257.0516052246094,279.1441650390625,293.1742553710937,291.3203125,1.0,0.2348729968070984,0.6557371020317078,0.6557371020317078,1.0,1.0,-1.1477174758911133,0.4590332210063934,0.6886842846870422,0.1801047176122665,0.0,0.0,0.646784245967865,58.34745407104492,74.0,25.287708282470703,-14056.0556640625,150.93563842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988708496094,308.5635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18573.03125,18000.0,0.0,0.0,0.3381680250167846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563621401786804,0.7563697695732117,-7.67425535741495e-06,0.0,0.0003431975492276,0.0,0.0,68.33345794677734,0.0,0.0,0.0,0.4681718349456787,4.0,0.0,1.0
495240,293.1095886230469,297.1499938964844,293.1499938964844,0.1312790811061859,-2848.253173828125,304.148681640625,0.8649041056632996,0.2037368565797805,0.1837133914232254,292.81402587890625,297.1499938964844,293.1499938964844,0.0074062128551304,-531.9454956054688,300.4020080566406,0.5351678133010864,0.050000000745058,0.0483591109514236,293.0917053222656,297.1499938964844,293.1499938964844,0.196890577673912,-3062.86669921875,304.1474609375,0.9711235761642456,0.2823653519153595,0.1975747793912887,292.9857482910156,297.1499938964844,293.1499938964844,0.2279163002967834,-4635.8330078125,304.2234802246094,0.9990000128746032,0.4451147615909576,0.2973003387451172,293.173828125,297.1499938964844,293.1499938964844,0.0039745066314935,-1486.681396484375,296.6842346191406,0.5351678133010864,0.050000000745058,0.229394793510437,291.3229675292969,291.1499938964844,258.0711364746094,257.0516052246094,279.1441650390625,293.1742553710937,291.3203125,1.0,0.2348729968070984,0.6557371020317078,0.6557371020317078,1.0,1.0,-1.1477174758911133,0.4590332210063934,0.6886842846870422,0.1801047176122665,0.0,0.0,0.646784245967865,58.34745407104492,74.0,25.287708282470703,-14056.0556640625,150.93563842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988708496094,308.5635681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18573.03125,18000.0,0.0,0.0,0.3381680250167846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7563621401786804,0.7563697695732117,-7.67425535741495e-06,0.0,0.0003431975492276,0.0,0.0,68.33345794677734,0.0,0.0,0.0,0.4681718349456787,4.0,0.0,1.0
495300,293.1094970703125,297.1499938964844,293.1499938964844,0.1319815814495086,-2861.02880859375,304.14764404296875,0.8610026836395264,0.2042647749185562,0.1842205226421356,292.8106689453125,297.1499938964844,293.1499938964844,0.007497155573219,-537.066162109375,300.462158203125,0.5317335724830627,0.050000000745058,0.0483901649713516,293.0914001464844,297.1499938964844,293.1499938964844,0.1979831755161285,-3076.9892578125,304.1459350585937,0.9668431878089904,0.2831607758998871,0.1981525123119354,292.9669189453125,297.1499938964844,293.1499938964844,0.2322785556316375,-4713.0400390625,304.2021484375,0.9990000128746032,0.4509064555168152,0.3022154867649078,293.1702575683594,297.1499938964844,293.1499938964844,0.0039833816699683,-1491.1463623046875,296.6771545410156,0.5317335724830627,0.050000000745058,0.2295421063899994,291.3016662597656,291.1499938964844,258.0525207519531,257.03387451171875,279.1389465332031,293.17071533203125,291.2951354980469,1.0,0.2372868210077285,0.6547920107841492,0.6547920107841492,1.0,1.0,-1.155129075050354,0.4618567228317261,0.6932724118232727,0.1814753115177154,0.0,0.0,0.6387110352516174,59.23595428466797,74.0,-26.13793563842773,-14053.0986328125,154.7763214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16943359375,308.59002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18482.12109375,18000.0,0.0,0.0,0.3365915715694427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732492208480835,0.7324996590614319,-7.437886779371183e-06,0.0,0.0003415976534597,0.0,0.0,63.6618537902832,0.0,0.0,0.0,0.4583418071269989,4.0,0.0,1.0
495360,293.1094970703125,297.1499938964844,293.1499938964844,0.132876455783844,-2877.3984375,304.1464233398437,0.8534933924674988,0.2047794461250305,0.1847438067197799,292.8072814941406,297.1499938964844,293.1499938964844,0.0076028984040021,-543.2181396484375,300.518798828125,0.5256748795509338,0.050000000745058,0.0484488345682621,293.0911865234375,297.1499938964844,293.1499938964844,0.199367806315422,-3094.94384765625,304.1441345214844,0.9580535292625428,0.2839479148387909,0.1987466812133789,292.9594116210937,297.1499938964844,293.1499938964844,0.2408760339021682,-4859.40576171875,304.177001953125,0.9990000128746032,0.454708844423294,0.3112907111644745,293.16680908203125,297.1499938964844,293.1499938964844,0.0039979703724384,-1498.5032958984375,296.6613464355469,0.5256748795509338,0.050000000745058,0.2298204153776168,291.26470947265625,291.1499938964844,258.03387451171875,257.01611328125,279.1332702636719,293.167236328125,291.2557067871094,1.0,0.2413947135210037,0.6535312533378601,0.6535312533378601,1.0,1.0,-1.1677639484405518,0.46678027510643,0.7009836435317993,0.1839440166950225,0.0,0.0,0.6346991062164307,60.89799118041992,92.0,-70.25706481933594,-14114.5546875,161.7176055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3206787109375,308.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18342.994140625,18000.0,0.0,0.0,0.3348844945430755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7164232730865479,0.7164304852485657,-7.265040039783344e-06,0.0,0.0003398651897441,0.0,0.0,60.53685760498047,0.0,0.0,0.0,0.4516332745552063,4.0,0.0,1.0
495420,293.1098022460937,297.1499938964844,293.1499938964844,0.1349806636571884,-2915.870361328125,304.1441345214844,0.8315265774726868,0.2057465612888336,0.1858173608779907,292.8006286621094,297.1499938964844,293.1499938964844,0.0078496383503079,-557.6539916992188,300.6280212402344,0.5088468194007874,0.050000000745058,0.0486454740166664,293.0910339355469,297.1499938964844,293.1499938964844,0.2026217132806778,-3137.0166015625,304.14068603515625,0.928994357585907,0.285467267036438,0.1999631822109222,292.9781188964844,297.1499938964844,293.1499938964844,0.2690016031265259,-5324.43359375,304.1210021972656,0.9990000128746032,0.4558352530002594,0.3399442136287689,293.1610412597656,297.1499938964844,293.1499938964844,0.0040381005965173,-1518.4910888671875,296.6144104003906,0.5088468194007874,0.050000000745058,0.2307531833648681,291.1664123535156,291.1499938964844,257.99639892578125,256.98046875,279.1217956542969,293.16131591796875,291.15582275390625,1.0,0.2539871335029602,0.6501339077949524,0.6501339077949524,1.0,1.0,-1.206254482269287,0.4819250106811523,0.7243294715881348,0.1916242688894271,0.0,0.0,0.6388553977012634,66.42768859863281,110.0,-124.4677963256836,-14422.7587890625,184.6555633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5132141113281,308.66064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.984375,18000.0,0.0,0.0,0.3318329453468323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7101331949234009,0.7101402878761292,-7.137276043067686e-06,0.0,0.0003367682511452,0.0,0.0,58.95145797729492,0.0,0.0,0.0,0.4485341608524322,4.0,0.0,1.0
495480,293.1098022460937,297.1499938964844,293.1499938964844,0.1349806636571884,-2915.870361328125,304.1441345214844,0.8315265774726868,0.2057465612888336,0.1858173608779907,292.8006286621094,297.1499938964844,293.1499938964844,0.0078496383503079,-557.6539916992188,300.6280212402344,0.5088468194007874,0.050000000745058,0.0486454740166664,293.0910339355469,297.1499938964844,293.1499938964844,0.2026217132806778,-3137.0166015625,304.14068603515625,0.928994357585907,0.285467267036438,0.1999631822109222,292.9781188964844,297.1499938964844,293.1499938964844,0.2690016031265259,-5324.43359375,304.1210021972656,0.9990000128746032,0.4558352530002594,0.3399442136287689,293.1610412597656,297.1499938964844,293.1499938964844,0.0040381005965173,-1518.4910888671875,296.6144104003906,0.5088468194007874,0.050000000745058,0.2307531833648681,291.1664123535156,291.1499938964844,257.99639892578125,256.98046875,279.1217956542969,293.16131591796875,291.15582275390625,1.0,0.2539871335029602,0.6501339077949524,0.6501339077949524,1.0,1.0,-1.206254482269287,0.4819250106811523,0.7243294715881348,0.1916242688894271,0.0,0.0,0.6388553977012634,66.42768859863281,110.0,-124.4677963256836,-14422.7587890625,184.6555633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5132141113281,308.66064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.984375,18000.0,0.0,0.0,0.3318329453468323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7101331949234009,0.7101402878761292,-7.137276043067686e-06,0.0,0.0003367682511452,0.0,0.0,58.95145797729492,0.0,0.0,0.0,0.4485341608524322,4.0,0.0,1.0
495540,293.1106262207031,297.1499938964844,293.1499938964844,0.1371907591819763,-2956.03857421875,304.1424255371094,0.8043257594108582,0.2066000401973724,0.1868936717510223,292.7946472167969,297.1499938964844,293.1499938964844,0.0081326197832822,-573.8015747070312,300.7380065917969,0.4901755750179291,0.050000000745058,0.0489447228610515,293.09149169921875,297.1499938964844,293.1499938964844,0.2060495615005493,-3180.980224609375,304.1381225585937,0.8942290544509888,0.2868687808513641,0.2011818140745163,293.0382385253906,297.1499938964844,293.1499938964844,0.3090209364891052,-5964.6796875,304.06402587890625,0.9990000128746032,0.4480822086334228,0.3794176876544952,293.1576232910156,297.1499938964844,293.1499938964844,0.0040855254046618,-1541.5374755859375,296.5591125488281,0.4901755750179291,0.050000000745058,0.2321726828813552,291.0614013671875,291.1499938964844,257.95867919921875,256.9446105957031,279.1112976074219,293.15777587890625,291.0516357421875,1.0,0.2712742388248443,0.6457247734069824,0.6457247734069824,1.0,1.0,-1.2584489583969116,0.5025390386581421,0.7559099197387695,0.2020800858736038,0.0,0.0,0.6577086448669434,74.78201293945312,128.0,-139.3621368408203,-14930.7294921875,219.727279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978332519531,308.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17702.412109375,18000.0,0.0,0.0,0.3304926455020904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366902828216553,0.7366975545883179,-7.299009212147212e-06,0.0,0.0003354080254212,0.0,0.0,63.2643928527832,0.0,0.0,0.0,0.4588131904602051,4.0,0.0,1.0
495600,293.1106262207031,297.1499938964844,293.1499938964844,0.1371907591819763,-2956.03857421875,304.1424255371094,0.8043257594108582,0.2066000401973724,0.1868936717510223,292.7946472167969,297.1499938964844,293.1499938964844,0.0081326197832822,-573.8015747070312,300.7380065917969,0.4901755750179291,0.050000000745058,0.0489447228610515,293.09149169921875,297.1499938964844,293.1499938964844,0.2060495615005493,-3180.980224609375,304.1381225585937,0.8942290544509888,0.2868687808513641,0.2011818140745163,293.0382385253906,297.1499938964844,293.1499938964844,0.3090209364891052,-5964.6796875,304.06402587890625,0.9990000128746032,0.4480822086334228,0.3794176876544952,293.1576232910156,297.1499938964844,293.1499938964844,0.0040855254046618,-1541.5374755859375,296.5591125488281,0.4901755750179291,0.050000000745058,0.2321726828813552,291.0614013671875,291.1499938964844,257.95867919921875,256.9446105957031,279.1112976074219,293.15777587890625,291.0516357421875,1.0,0.2712742388248443,0.6457247734069824,0.6457247734069824,1.0,1.0,-1.2584489583969116,0.5025390386581421,0.7559099197387695,0.2020800858736038,0.0,0.0,0.6577086448669434,74.78201293945312,128.0,-139.3621368408203,-14930.7294921875,219.727279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4978332519531,308.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17702.412109375,18000.0,0.0,0.0,0.3304926455020904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366902828216553,0.7366975545883179,-7.299009212147212e-06,0.0,0.0003354080254212,0.0,0.0,63.2643928527832,0.0,0.0,0.0,0.4588131904602051,4.0,0.0,1.0
495660,293.1117553710937,297.1499938964844,293.1499938964844,0.1393672078847885,-2995.257080078125,304.1413269042969,0.7709130048751831,0.2073660939931869,0.1880075633525848,292.7896423339844,297.1499938964844,293.1499938964844,0.0084593901410698,-591.6766967773438,300.8514709472656,0.4662853181362152,0.050000000745058,0.0493959225714206,293.0919189453125,297.1499938964844,293.1499938964844,0.2094636559486389,-3224.338623046875,304.1363830566406,0.8576343655586243,0.2882598340511322,0.2024624794721603,293.13287353515625,297.1499938964844,293.1499938964844,0.3465008735656738,-6540.64892578125,304.03338623046875,0.9892060160636902,0.4317764639854431,0.4138557016849518,293.15643310546875,297.1499938964844,293.1499938964844,0.0041427104733884,-1567.7650146484375,296.5033569335937,0.4662853181362152,0.050000000745058,0.2343129962682724,290.96417236328125,291.1499938964844,257.9206237792969,256.90850830078125,279.1088256835937,293.156494140625,290.9571228027344,1.0,0.2916205525398254,0.6412210464477539,0.6412210464477539,1.0,1.0,-1.305864691734314,0.520911693572998,0.7849529981613159,0.2116310596466064,0.0,0.0,0.6891383528709412,86.95402526855469,131.0,-123.93199920654295,-15467.177734375,264.0517883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486877441406,308.5758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17403.265625,18000.0,0.0,0.0,0.3320206999778747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792363703250885,0.7923714518547058,-7.748294592602178e-06,0.0,0.0003369587939232,0.0,0.0,73.72274017333984,0.0,0.0,0.0,0.4816582798957824,4.0,0.0,1.0
495720,293.1117553710937,297.1499938964844,293.1499938964844,0.1393672078847885,-2995.257080078125,304.1413269042969,0.7709130048751831,0.2073660939931869,0.1880075633525848,292.7896423339844,297.1499938964844,293.1499938964844,0.0084593901410698,-591.6766967773438,300.8514709472656,0.4662853181362152,0.050000000745058,0.0493959225714206,293.0919189453125,297.1499938964844,293.1499938964844,0.2094636559486389,-3224.338623046875,304.1363830566406,0.8576343655586243,0.2882598340511322,0.2024624794721603,293.13287353515625,297.1499938964844,293.1499938964844,0.3465008735656738,-6540.64892578125,304.03338623046875,0.9892060160636902,0.4317764639854431,0.4138557016849518,293.15643310546875,297.1499938964844,293.1499938964844,0.0041427104733884,-1567.7650146484375,296.5033569335937,0.4662853181362152,0.050000000745058,0.2343129962682724,290.96417236328125,291.1499938964844,257.9206237792969,256.90850830078125,279.1088256835937,293.156494140625,290.9571228027344,1.0,0.2916205525398254,0.6412210464477539,0.6412210464477539,1.0,1.0,-1.305864691734314,0.520911693572998,0.7849529981613159,0.2116310596466064,0.0,0.0,0.6891383528709412,86.95402526855469,131.0,-123.93199920654295,-15467.177734375,264.0517883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2486877441406,308.5758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17403.265625,18000.0,0.0,0.0,0.3320206999778747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.792363703250885,0.7923714518547058,-7.748294592602178e-06,0.0,0.0003369587939232,0.0,0.0,73.72274017333984,0.0,0.0,0.0,0.4816582798957824,4.0,0.0,1.0
495780,293.113525390625,297.1499938964844,293.1499938964844,0.1400892883539199,-3006.81494140625,304.1430969238281,0.7421348094940186,0.2079826593399047,0.1891558468341827,292.7855529785156,297.1499938964844,293.1499938964844,0.0087606189772486,-605.3571166992188,300.9958190917969,0.4379459321498871,0.050000000745058,0.0499453917145729,293.093994140625,297.1499938964844,293.1499938964844,0.2105891108512878,-3237.08056640625,304.1391906738281,0.8264321684837341,0.2893168330192566,0.2037021815776825,293.1884765625,297.1499938964844,293.1499938964844,0.3359538614749908,-6360.13037109375,304.0889587402344,0.9404486417770386,0.4208211898803711,0.4017427861690521,293.15533447265625,297.1499938964844,293.1499938964844,0.0041932025924324,-1584.314208984375,296.5189208984375,0.4379459321498871,0.050000000745058,0.2369194328784942,290.9895935058594,291.1499938964844,257.88214111328125,256.8720703125,279.1228942871094,293.1553955078125,290.9951171875,1.0,0.3061944842338562,0.6393113732337952,0.6393113732337952,1.0,1.0,-1.2979133129119873,0.51666659116745,0.7812467217445374,0.2088976800441742,0.0,0.0,0.7104299664497375,100.74069213867188,119.0,17.314350128173828,-15578.52734375,291.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9146728515625,308.5402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17459.904296875,18000.0,0.0,0.0,0.3356397747993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519265055656433,0.8519348502159119,-8.35583432490239e-06,0.0,0.0003406317264307,0.0,0.0,86.9872055053711,0.0,0.0,0.0,0.5069497227668762,4.0,0.0,1.0
495840,293.113525390625,297.1499938964844,293.1499938964844,0.1400892883539199,-3006.81494140625,304.1430969238281,0.7421348094940186,0.2079826593399047,0.1891558468341827,292.7855529785156,297.1499938964844,293.1499938964844,0.0087606189772486,-605.3571166992188,300.9958190917969,0.4379459321498871,0.050000000745058,0.0499453917145729,293.093994140625,297.1499938964844,293.1499938964844,0.2105891108512878,-3237.08056640625,304.1391906738281,0.8264321684837341,0.2893168330192566,0.2037021815776825,293.1884765625,297.1499938964844,293.1499938964844,0.3359538614749908,-6360.13037109375,304.0889587402344,0.9404486417770386,0.4208211898803711,0.4017427861690521,293.15533447265625,297.1499938964844,293.1499938964844,0.0041932025924324,-1584.314208984375,296.5189208984375,0.4379459321498871,0.050000000745058,0.2369194328784942,290.9895935058594,291.1499938964844,257.88214111328125,256.8720703125,279.1228942871094,293.1553955078125,290.9951171875,1.0,0.3061944842338562,0.6393113732337952,0.6393113732337952,1.0,1.0,-1.2979133129119873,0.51666659116745,0.7812467217445374,0.2088976800441742,0.0,0.0,0.7104299664497375,100.74069213867188,119.0,17.314350128173828,-15578.52734375,291.381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9146728515625,308.5402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17459.904296875,18000.0,0.0,0.0,0.3356397747993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519265055656433,0.8519348502159119,-8.35583432490239e-06,0.0,0.0003406317264307,0.0,0.0,86.9872055053711,0.0,0.0,0.0,0.5069497227668762,4.0,0.0,1.0
495900,293.1146545410156,297.1499938964844,293.1499938964844,0.1401553899049759,-3007.3623046875,304.14422607421875,0.735696017742157,0.2082179188728332,0.1895185261964798,292.78424072265625,297.1499938964844,293.1499938964844,0.0088773779571056,-610.1707763671875,301.06915283203125,0.4318672120571136,0.050000000745058,0.0501007176935672,293.0953674316406,297.1499938964844,293.1499938964844,0.2107491344213485,-3238.39013671875,304.1408386230469,0.8192949295043945,0.2897592186927795,0.2041299492120742,293.2002868652344,297.1499938964844,293.1499938964844,0.3328405022621155,-6306.43017578125,304.1056213378906,0.926777958869934,0.4180060923099518,0.3985775709152221,293.1547241210937,297.1499938964844,293.1499938964844,0.0042021907866001,-1586.21533203125,296.533935546875,0.4318672120571136,0.050000000745058,0.2376562356948852,291.0142822265625,291.1499938964844,257.8627014160156,256.8537292480469,279.1268005371094,293.1548156738281,291.0180969238281,1.0,0.309899240732193,0.6384525895118713,0.6384525895118713,1.0,1.0,-1.2961331605911257,0.5155210494995117,0.7806121110916138,0.2081179618835449,0.0,0.0,0.7169535756111145,104.64579010009766,119.0,37.62273406982422,-15588.16796875,299.2548522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7634582519531,308.48016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17577.634765625,18000.0,0.0,0.0,0.3377766013145447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8704254627227783,0.870434045791626,-8.575939318689052e-06,0.0,0.0003428003110457,0.0,0.0,91.62017822265624,0.0,0.0,0.0,0.5152428150177002,4.0,0.0,1.0
495960,293.1155700683594,297.1499938964844,293.1499938964844,0.1402353048324585,-3008.284423828125,304.1451416015625,0.7325727343559265,0.2084861099720001,0.189822718501091,292.7830810546875,297.1499938964844,293.1499938964844,0.0089823398739099,-614.4088745117188,301.1405944824219,0.4288817644119262,0.050000000745058,0.0501842908561229,293.09649658203125,297.1499938964844,293.1499938964844,0.2109456956386566,-3240.295166015625,304.14215087890625,0.8158007860183716,0.29023078083992,0.2045090049505233,293.2066345214844,297.1499938964844,293.1499938964844,0.3307413458824157,-6269.95458984375,304.1174621582031,0.9193540811538696,0.4161198735237121,0.3964608013629913,293.1540832519531,297.1499938964844,293.1499938964844,0.0042067933827638,-1586.8568115234375,296.54547119140625,0.4288817644119262,0.050000000745058,0.2380526661872863,291.0325012207031,291.1499938964844,257.8431396484375,256.8352966308594,279.12957763671875,293.1541748046875,291.03564453125,1.0,0.3118692636489868,0.6376407146453857,0.6376407146453857,1.0,1.0,-1.2949881553649902,0.5146685838699341,0.7803195714950562,0.2075043469667434,0.0,0.0,0.7229436039924622,106.744140625,107.0,43.43864059448242,-15594.435546875,303.39666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6304626464844,308.42205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17647.328125,18000.0,0.0,0.0,0.3400162160396576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861765265464783,0.8861852884292603,-8.759715456108097e-06,0.0,0.0003450732328929,0.0,0.0,95.6450653076172,0.0,0.0,0.0,0.5222957134246826,4.0,0.0,1.0
496020,293.1166076660156,297.1499938964844,293.1499938964844,0.1404148191213607,-3010.64697265625,304.1464538574219,0.7327920794487,0.2091499418020248,0.1903896480798721,292.780517578125,297.1499938964844,293.1499938964844,0.0091642243787646,-621.3618774414062,301.2828063964844,0.4284984469413757,0.050000000745058,0.0501954220235347,293.097900390625,297.1499938964844,293.1499938964844,0.2113710045814514,-3244.714599609375,304.14404296875,0.8161912560462952,0.2912955582141876,0.2052294462919235,293.210693359375,297.1499938964844,293.1499938964844,0.328005701303482,-6222.42236328125,304.13262939453125,0.9163661003112792,0.4138447344303131,0.3939085006713867,293.1524963378906,297.1499938964844,293.1499938964844,0.0042048608884215,-1584.416748046875,296.5660705566406,0.4284984469413757,0.050000000745058,0.2381054759025573,291.06280517578125,291.1499938964844,257.8035888671875,256.798095703125,279.1329040527344,293.152587890625,291.0654296875,1.0,0.3116866052150726,0.6361175775527954,0.6361175775527954,1.0,1.0,-1.2935463190078735,0.51336669921875,0.7801795601844788,0.2065166682004928,0.0,0.0,0.7324919700622559,107.00376892089844,95.0,42.49181365966797,-15605.7509765625,303.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.421875,308.32879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17740.466796875,18000.0,0.0,0.0,0.3446223139762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116348624229432,0.911643922328949,-9.058711839315949e-06,0.0,0.000349747861037,0.0,0.0,102.37932586669922,0.0,0.0,0.0,0.53367018699646,4.0,0.0,1.0
496080,293.1166076660156,297.1499938964844,293.1499938964844,0.1404148191213607,-3010.64697265625,304.1464538574219,0.7327920794487,0.2091499418020248,0.1903896480798721,292.780517578125,297.1499938964844,293.1499938964844,0.0091642243787646,-621.3618774414062,301.2828063964844,0.4284984469413757,0.050000000745058,0.0501954220235347,293.097900390625,297.1499938964844,293.1499938964844,0.2113710045814514,-3244.714599609375,304.14404296875,0.8161912560462952,0.2912955582141876,0.2052294462919235,293.210693359375,297.1499938964844,293.1499938964844,0.328005701303482,-6222.42236328125,304.13262939453125,0.9163661003112792,0.4138447344303131,0.3939085006713867,293.1524963378906,297.1499938964844,293.1499938964844,0.0042048608884215,-1584.416748046875,296.5660705566406,0.4284984469413757,0.050000000745058,0.2381054759025573,291.06280517578125,291.1499938964844,257.8035888671875,256.798095703125,279.1329040527344,293.152587890625,291.0654296875,1.0,0.3116866052150726,0.6361175775527954,0.6361175775527954,1.0,1.0,-1.2935463190078735,0.51336669921875,0.7801795601844788,0.2065166682004928,0.0,0.0,0.7324919700622559,107.00376892089844,95.0,42.49181365966797,-15605.7509765625,303.35693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.421875,308.32879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17740.466796875,18000.0,0.0,0.0,0.3446223139762878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9116348624229432,0.911643922328949,-9.058711839315949e-06,0.0,0.000349747861037,0.0,0.0,102.37932586669922,0.0,0.0,0.0,0.53367018699646,4.0,0.0,1.0
496140,293.11676025390625,297.1499938964844,293.1499938964844,0.1406261175870895,-3013.7041015625,304.14727783203125,0.7393432259559631,0.2099592983722686,0.1909524202346801,292.7771911621094,297.1499938964844,293.1499938964844,0.0093184672296047,-626.7763061523438,301.4266052246094,0.4335369765758514,0.050000000745058,0.0500562116503715,293.0984802246094,297.1499938964844,293.1499938964844,0.2118338644504547,-3249.778076171875,304.1452331542969,0.8237193822860718,0.2925002872943878,0.2059423178434372,293.2096252441406,297.1499938964844,293.1499938964844,0.3260802030563354,-6189.63330078125,304.1415100097656,0.9241295456886292,0.4125206470489502,0.3923529684543609,293.1504821777344,297.1499938964844,293.1499938964844,0.0041921734809875,-1578.296875,296.5860900878906,0.4335369765758514,0.050000000745058,0.237445130944252,291.0890197753906,291.1499938964844,257.7633972167969,256.76043701171875,279.1347045898437,293.1506042480469,291.0914001464844,1.0,0.3074422180652618,0.6346845030784607,0.6346845030784607,1.0,1.0,-1.2922507524490356,0.5121623277664185,0.7800883650779724,0.2055943608283996,0.0,0.0,0.738843560218811,103.45899200439452,83.0,38.18423461914063,-15615.7392578125,295.0132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2906494140625,308.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.18359375,18000.0,0.0,0.0,0.3491331338882446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9295571446418762,0.9295663833618164,-9.276896889787167e-06,0.0,0.0003543257480487,0.0,0.0,107.34477996826172,0.0,0.0,0.0,0.5417237877845764,4.0,0.0,1.0
496200,293.11676025390625,297.1499938964844,293.1499938964844,0.1406261175870895,-3013.7041015625,304.14727783203125,0.7393432259559631,0.2099592983722686,0.1909524202346801,292.7771911621094,297.1499938964844,293.1499938964844,0.0093184672296047,-626.7763061523438,301.4266052246094,0.4335369765758514,0.050000000745058,0.0500562116503715,293.0984802246094,297.1499938964844,293.1499938964844,0.2118338644504547,-3249.778076171875,304.1452331542969,0.8237193822860718,0.2925002872943878,0.2059423178434372,293.2096252441406,297.1499938964844,293.1499938964844,0.3260802030563354,-6189.63330078125,304.1415100097656,0.9241295456886292,0.4125206470489502,0.3923529684543609,293.1504821777344,297.1499938964844,293.1499938964844,0.0041921734809875,-1578.296875,296.5860900878906,0.4335369765758514,0.050000000745058,0.237445130944252,291.0890197753906,291.1499938964844,257.7633972167969,256.76043701171875,279.1347045898437,293.1506042480469,291.0914001464844,1.0,0.3074422180652618,0.6346845030784607,0.6346845030784607,1.0,1.0,-1.2922507524490356,0.5121623277664185,0.7800883650779724,0.2055943608283996,0.0,0.0,0.738843560218811,103.45899200439452,83.0,38.18423461914063,-15615.7392578125,295.0132751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2906494140625,308.2745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.18359375,18000.0,0.0,0.0,0.3491331338882446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9295571446418762,0.9295663833618164,-9.276896889787167e-06,0.0,0.0003543257480487,0.0,0.0,107.34477996826172,0.0,0.0,0.0,0.5417237877845764,4.0,0.0,1.0
496260,293.11639404296875,297.1499938964844,293.1499938964844,0.1408556997776031,-3017.15087890625,304.1477966308594,0.7512341737747192,0.2108751535415649,0.1915250867605209,292.7730712890625,297.1499938964844,293.1499938964844,0.0094552105292677,-631.1550903320312,301.5728759765625,0.4435098767280578,0.050000000745058,0.0498179942369461,293.0984802246094,297.1499938964844,293.1499938964844,0.2123105973005294,-3255.111328125,304.1460266113281,0.8368833065032959,0.293805181980133,0.2066584676504135,293.20654296875,297.1499938964844,293.1499938964844,0.324424535036087,-6162.26708984375,304.14703369140625,0.940212070941925,0.4116301536560058,0.3911935687065124,293.1479797363281,297.1499938964844,293.1499938964844,0.004172820597887,-1569.842041015625,296.607177734375,0.4435098767280578,0.050000000745058,0.2363151311874389,291.1137084960937,291.1499938964844,257.72247314453125,256.7222900390625,279.1356506347656,293.14813232421875,291.11602783203125,1.0,0.300338476896286,0.6333004832267761,0.6333004832267761,1.0,1.0,-1.2907637357711792,0.5108940601348877,0.7798696756362915,0.2046380341053009,0.0,0.0,0.7420265078544617,97.40412902832033,71.0,35.489410400390625,-15625.5791015625,281.0941772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2326354980469,308.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17894.67578125,18000.0,0.0,0.0,0.3532879054546356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9403967261314392,0.9404061436653136,-9.417055480298586e-06,0.0,0.0003585423110052,0.0,0.0,110.48373413085938,0.0,0.0,0.0,0.5466311573982239,4.0,0.0,1.0
496320,293.11639404296875,297.1499938964844,293.1499938964844,0.1408556997776031,-3017.15087890625,304.1477966308594,0.7512341737747192,0.2108751535415649,0.1915250867605209,292.7730712890625,297.1499938964844,293.1499938964844,0.0094552105292677,-631.1550903320312,301.5728759765625,0.4435098767280578,0.050000000745058,0.0498179942369461,293.0984802246094,297.1499938964844,293.1499938964844,0.2123105973005294,-3255.111328125,304.1460266113281,0.8368833065032959,0.293805181980133,0.2066584676504135,293.20654296875,297.1499938964844,293.1499938964844,0.324424535036087,-6162.26708984375,304.14703369140625,0.940212070941925,0.4116301536560058,0.3911935687065124,293.1479797363281,297.1499938964844,293.1499938964844,0.004172820597887,-1569.842041015625,296.607177734375,0.4435098767280578,0.050000000745058,0.2363151311874389,291.1137084960937,291.1499938964844,257.72247314453125,256.7222900390625,279.1356506347656,293.14813232421875,291.11602783203125,1.0,0.300338476896286,0.6333004832267761,0.6333004832267761,1.0,1.0,-1.2907637357711792,0.5108940601348877,0.7798696756362915,0.2046380341053009,0.0,0.0,0.7420265078544617,97.40412902832033,71.0,35.489410400390625,-15625.5791015625,281.0941772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2326354980469,308.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17894.67578125,18000.0,0.0,0.0,0.3532879054546356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9403967261314392,0.9404061436653136,-9.417055480298586e-06,0.0,0.0003585423110052,0.0,0.0,110.48373413085938,0.0,0.0,0.0,0.5466311573982239,4.0,0.0,1.0
496380,293.1156921386719,297.1499938964844,293.1499938964844,0.1411005854606628,-3020.904541015625,304.1481018066406,0.7688723206520081,0.2118691951036453,0.1921126991510391,292.768310546875,297.1499938964844,293.1499938964844,0.0095808822661638,-634.8324584960938,301.72174072265625,0.4591536819934845,0.050000000745058,0.0495157279074192,293.0981140136719,297.1499938964844,293.1499938964844,0.2127956002950668,-3260.606201171875,304.14654541015625,0.8560968637466431,0.2951816022396087,0.2073815166950225,293.20263671875,297.1499938964844,293.1499938964844,0.3228874206542969,-6137.494140625,304.1505432128906,0.9627894163131714,0.4109888076782226,0.3902360498905182,293.14508056640625,297.1499938964844,293.1499938964844,0.0041495701298117,-1560.011474609375,296.6298522949219,0.4591536819934845,0.050000000745058,0.2348812818527221,291.1377258300781,291.1499938964844,257.6807556152344,256.6835327148437,279.1361083984375,293.145263671875,291.13995361328125,1.0,0.2911534905433655,0.631935715675354,0.631935715675354,1.0,1.0,-1.289103627204895,0.5095571875572205,0.7795464992523193,0.2036376446485519,0.0,0.0,0.7420467138290405,89.72455596923828,59.0,33.8421516418457,-15633.70703125,263.57427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23974609375,308.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.94921875,18000.0,0.0,0.0,0.3568899035453796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944201111793518,0.9442105889320374,-9.477616913500242e-06,0.0,0.0003621978976298,0.0,0.0,111.69495391845705,0.0,0.0,0.0,0.5483964085578918,4.0,0.0,1.0
496440,293.1156921386719,297.1499938964844,293.1499938964844,0.1411005854606628,-3020.904541015625,304.1481018066406,0.7688723206520081,0.2118691951036453,0.1921126991510391,292.768310546875,297.1499938964844,293.1499938964844,0.0095808822661638,-634.8324584960938,301.72174072265625,0.4591536819934845,0.050000000745058,0.0495157279074192,293.0981140136719,297.1499938964844,293.1499938964844,0.2127956002950668,-3260.606201171875,304.14654541015625,0.8560968637466431,0.2951816022396087,0.2073815166950225,293.20263671875,297.1499938964844,293.1499938964844,0.3228874206542969,-6137.494140625,304.1505432128906,0.9627894163131714,0.4109888076782226,0.3902360498905182,293.14508056640625,297.1499938964844,293.1499938964844,0.0041495701298117,-1560.011474609375,296.6298522949219,0.4591536819934845,0.050000000745058,0.2348812818527221,291.1377258300781,291.1499938964844,257.6807556152344,256.6835327148437,279.1361083984375,293.145263671875,291.13995361328125,1.0,0.2911534905433655,0.631935715675354,0.631935715675354,1.0,1.0,-1.289103627204895,0.5095571875572205,0.7795464992523193,0.2036376446485519,0.0,0.0,0.7420467138290405,89.72455596923828,59.0,33.8421516418457,-15633.70703125,263.57427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23974609375,308.2823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17969.94921875,18000.0,0.0,0.0,0.3568899035453796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944201111793518,0.9442105889320374,-9.477616913500242e-06,0.0,0.0003621978976298,0.0,0.0,111.69495391845705,0.0,0.0,0.0,0.5483964085578918,4.0,0.0,1.0
496500,293.1152648925781,297.1499938964844,293.1499938964844,0.1412326693534851,-3022.9638671875,304.1482238769531,0.7802335619926453,0.2123895287513733,0.1924133002758026,292.7657165527344,297.1499938964844,293.1499938964844,0.0096412571147084,-636.4993896484375,301.79705810546875,0.4690131545066833,0.050000000745058,0.0493481680750846,293.09783935546875,297.1499938964844,293.1499938964844,0.2130470275878906,-3263.483642578125,304.1466979980469,0.8685214519500732,0.2958907783031463,0.207746610045433,293.2005310058594,297.1499938964844,293.1499938964844,0.3221594095230102,-6125.93212890625,304.1517639160156,0.9756744503974916,0.4107373654842376,0.3898113369941711,293.1434936523437,297.1499938964844,293.1499938964844,0.004137136042118,-1554.8280029296875,296.64166259765625,0.4690131545066833,0.050000000745058,0.2340864539146423,291.1493225097656,291.1499938964844,257.6595458984375,256.6639404296875,279.1361999511719,293.1436767578125,291.1514892578125,1.0,0.2859426736831665,0.6312539577484131,0.6312539577484131,1.0,1.0,-1.288237690925598,0.5088725090026855,0.7793651819229126,0.2031244188547134,0.0,0.0,0.7409266233444214,85.4682388305664,59.0,32.8822135925293,-15636.34375,253.90411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2646484375,308.3039855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.708984375,18000.0,0.0,0.0,0.3584378659725189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9435192346572876,0.9435287117958068,-9.47811349760741e-06,0.0,0.0003637688641902,0.0,0.0,111.57442474365234,0.0,0.0,0.0,0.5481230616569519,4.0,0.0,1.0
496560,293.1147766113281,297.1499938964844,293.1499938964844,0.1413745433092117,-3025.20556640625,304.1482849121094,0.7935665249824524,0.2129231989383697,0.192718893289566,292.7630310058594,297.1499938964844,293.1499938964844,0.0097008878365159,-638.09912109375,301.8728942871094,0.478352814912796,0.050000000745058,0.0491725727915763,293.0975341796875,297.1499938964844,293.1499938964844,0.2133095562458038,-3266.512939453125,304.1468200683594,0.8832412362098694,0.296611875295639,0.2081145048141479,293.1983642578125,297.1499938964844,293.1499938964844,0.3214643895626068,-6114.982421875,304.1527099609375,0.9890251159667968,0.4105254113674164,0.3894177675247192,293.141845703125,297.1499938964844,293.1499938964844,0.0041244411841034,-1549.5797119140625,296.6536560058594,0.478352814912796,0.050000000745058,0.2332535237073898,291.160400390625,291.1499938964844,257.6381530761719,256.6441955566406,279.1362609863281,293.1420288085937,291.1624450683594,1.0,0.2803798317909241,0.6305699348449707,0.6305699348449707,1.0,1.0,-1.2873631715774536,0.5081824064254761,0.7791807055473328,0.2026047259569168,0.0,0.0,0.7391127347946167,81.00837707519531,47.0,31.59430694580078,-15637.607421875,243.79774475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.302001953125,308.3314208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18042.04296875,18000.0,0.0,0.0,0.3597985208034515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.941190540790558,0.9412000179290771,-9.459452485316431e-06,0.0,0.0003651497536338,0.0,0.0,110.98977661132812,0.0,0.0,0.0,0.5471135973930359,4.0,0.0,1.0
496620,293.1135559082031,297.1499938964844,293.1499938964844,0.141602948307991,-3028.524169921875,304.14849853515625,0.8196244239807129,0.2140600979328155,0.1934336572885513,292.7569580078125,297.1499938964844,293.1499938964844,0.0098345819860696,-641.583251953125,302.0289306640625,0.4940149784088135,0.050000000745058,0.0488751828670501,293.0966186523437,297.1499938964844,293.1499938964844,0.2137083113193512,-3270.832763671875,304.1472473144531,0.9138219952583312,0.2981259822845459,0.2089299261569976,293.1836242675781,297.1499938964844,293.1499938964844,0.3028023838996887,-5819.97314453125,304.1849670410156,0.9990000128746032,0.4122126400470733,0.3706502020359039,293.1381225585937,297.1499938964844,293.1499938964844,0.0041059367358684,-1540.8883056640625,296.6851806640625,0.4940149784088135,0.050000000745058,0.2318428307771682,291.1922302246094,291.1499938964844,257.5945739746094,256.6041564941406,279.1435546875,293.1383361816406,291.1991271972656,1.0,0.2677504420280456,0.6301631331443787,0.6301631331443787,1.0,1.0,-1.2646383047103882,0.4982428848743438,0.7663953900337219,0.1972904503345489,0.0,0.0,0.7318394780158997,73.13106536865234,35.0,60.1595573425293,-15481.8203125,218.37649536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4237976074219,308.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.169921875,18000.0,0.0,0.0,0.3617593646049499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9312440752983092,0.9312534332275392,-9.3656090029981e-06,0.0,0.000367139786249,0.0,0.0,108.3946304321289,0.0,0.0,0.0,0.542680561542511,4.0,0.0,1.0
496680,293.1135559082031,297.1499938964844,293.1499938964844,0.141602948307991,-3028.524169921875,304.14849853515625,0.8196244239807129,0.2140600979328155,0.1934336572885513,292.7569580078125,297.1499938964844,293.1499938964844,0.0098345819860696,-641.583251953125,302.0289306640625,0.4940149784088135,0.050000000745058,0.0488751828670501,293.0966186523437,297.1499938964844,293.1499938964844,0.2137083113193512,-3270.832763671875,304.1472473144531,0.9138219952583312,0.2981259822845459,0.2089299261569976,293.1836242675781,297.1499938964844,293.1499938964844,0.3028023838996887,-5819.97314453125,304.1849670410156,0.9990000128746032,0.4122126400470733,0.3706502020359039,293.1381225585937,297.1499938964844,293.1499938964844,0.0041059367358684,-1540.8883056640625,296.6851806640625,0.4940149784088135,0.050000000745058,0.2318428307771682,291.1922302246094,291.1499938964844,257.5945739746094,256.6041564941406,279.1435546875,293.1383361816406,291.1991271972656,1.0,0.2677504420280456,0.6301631331443787,0.6301631331443787,1.0,1.0,-1.2646383047103882,0.4982428848743438,0.7663953900337219,0.1972904503345489,0.0,0.0,0.7318394780158997,73.13106536865234,35.0,60.1595573425293,-15481.8203125,218.37649536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4237976074219,308.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.169921875,18000.0,0.0,0.0,0.3617593646049499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9312440752983092,0.9312534332275392,-9.3656090029981e-06,0.0,0.000367139786249,0.0,0.0,108.3946304321289,0.0,0.0,0.0,0.542680561542511,4.0,0.0,1.0
496740,293.1122741699219,297.1499938964844,293.1499938964844,0.1411773711442947,-3019.506591796875,304.14971923828125,0.8474903702735901,0.2152478396892547,0.1942360550165176,292.74932861328125,297.1499938964844,293.1499938964844,0.009943869896233,-642.6976928710938,302.1997375488281,0.5117747187614441,0.050000000745058,0.0486067235469818,293.0953674316406,297.1499938964844,293.1499938964844,0.2131003588438034,-3261.853271484375,304.149169921875,0.9519771337509156,0.2997309267520904,0.2098339945077896,293.1222839355469,297.1499938964844,293.1499938964844,0.2659802734851837,-5235.0966796875,304.23443603515625,0.9990000128746032,0.4236947298049927,0.3345277309417724,293.13433837890625,297.1499938964844,293.1499938964844,0.0040794019587337,-1526.015869140625,296.75244140625,0.5117747187614441,0.050000000745058,0.230569377541542,291.2839050292969,291.1499938964844,257.54998779296875,256.5633850097656,279.15240478515625,293.1345520019531,291.2935485839844,1.0,0.2527622580528259,0.6308727860450745,0.6308727860450745,1.0,1.0,-1.2214785814285278,0.4802572131156921,0.7412213087081909,0.1877022236585617,0.0,0.0,0.7081342935562134,65.68390655517578,53.0,114.5955047607422,-15118.0791015625,188.00485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67462158203125,308.6424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18440.560546875,18000.0,0.0,0.0,0.3617020845413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956249356269836,0.8956339955329895,-9.041336852533275e-06,0.0,0.0003670816367957,0.0,0.0,99.4989013671875,0.0,0.0,0.0,0.5270711779594421,4.0,0.0,1.0
