time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496800,293.1122741699219,297.1499938964844,293.1499938964844,0.1411773711442947,-3019.506591796875,304.14971923828125,0.8474903702735901,0.2152478396892547,0.1942360550165176,292.74932861328125,297.1499938964844,293.1499938964844,0.009943869896233,-642.6976928710938,302.1997375488281,0.5117747187614441,0.050000000745058,0.0486067235469818,293.0953674316406,297.1499938964844,293.1499938964844,0.2131003588438034,-3261.853271484375,304.149169921875,0.9519771337509156,0.2997309267520904,0.2098339945077896,293.1222839355469,297.1499938964844,293.1499938964844,0.2659802734851837,-5235.0966796875,304.23443603515625,0.9990000128746032,0.4236947298049927,0.3345277309417724,293.13433837890625,297.1499938964844,293.1499938964844,0.0040794019587337,-1526.015869140625,296.75244140625,0.5117747187614441,0.050000000745058,0.230569377541542,291.2839050292969,291.1499938964844,257.54998779296875,256.5633850097656,279.15240478515625,293.1345520019531,291.2935485839844,1.0,0.2527622580528259,0.6308727860450745,0.6308727860450745,1.0,1.0,-1.2214785814285278,0.4802572131156921,0.7412213087081909,0.1877022236585617,0.0,0.0,0.7081342935562134,65.68390655517578,53.0,114.5955047607422,-15118.0791015625,188.00485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67462158203125,308.6424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18440.560546875,18000.0,0.0,0.0,0.3617020845413208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956249356269836,0.8956339955329895,-9.041336852533275e-06,0.0,0.0003670816367957,0.0,0.0,99.4989013671875,0.0,0.0,0.0,0.5270711779594421,4.0,0.0,1.0
496860,293.1117248535156,297.1499938964844,293.1499938964844,0.14121675491333,-3019.224853515625,304.149658203125,0.8609527349472046,0.2163132280111313,0.1951395273208618,292.7423095703125,297.1499938964844,293.1499938964844,0.0101239429786801,-647.4151000976562,302.3654479980469,0.5200867056846619,0.050000000745058,0.0485078021883964,293.0948486328125,297.1499938964844,293.1499938964844,0.2131723910570144,-3261.96728515625,304.14923095703125,0.9682175517082214,0.3012207746505737,0.2108357548713684,293.0428771972656,297.1499938964844,293.1499938964844,0.2500107586383819,-4985.376953125,304.2314453125,0.9990000128746032,0.4405310750007629,0.3201845288276672,293.130126953125,297.1499938964844,293.1499938964844,0.0040694111958146,-1518.986083984375,296.80633544921875,0.5200867056846619,0.050000000745058,0.2301001250743866,291.348388671875,291.1499938964844,257.5039978027344,256.5215148925781,279.1478881835937,293.1304016113281,291.3492431640625,1.0,0.2481254637241363,0.6305124759674072,0.6305124759674072,1.0,1.0,-1.2058475017547607,0.4735888242721557,0.732258677482605,0.1837983876466751,0.0,0.0,0.6763190031051636,62.94363021850586,71.0,66.6722183227539,-14862.3525390625,177.38265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041015625,308.7657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18686.837890625,18000.0,0.0,0.0,0.359227180480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8297170400619507,0.829725444316864,-8.406506822211668e-06,0.0,0.0003645699180196,0.0,0.0,83.9748306274414,0.0,0.0,0.0,0.499023824930191,4.0,0.0,1.0
496920,293.1117248535156,297.1499938964844,293.1499938964844,0.14121675491333,-3019.224853515625,304.149658203125,0.8609527349472046,0.2163132280111313,0.1951395273208618,292.7423095703125,297.1499938964844,293.1499938964844,0.0101239429786801,-647.4151000976562,302.3654479980469,0.5200867056846619,0.050000000745058,0.0485078021883964,293.0948486328125,297.1499938964844,293.1499938964844,0.2131723910570144,-3261.96728515625,304.14923095703125,0.9682175517082214,0.3012207746505737,0.2108357548713684,293.0428771972656,297.1499938964844,293.1499938964844,0.2500107586383819,-4985.376953125,304.2314453125,0.9990000128746032,0.4405310750007629,0.3201845288276672,293.130126953125,297.1499938964844,293.1499938964844,0.0040694111958146,-1518.986083984375,296.80633544921875,0.5200867056846619,0.050000000745058,0.2301001250743866,291.348388671875,291.1499938964844,257.5039978027344,256.5215148925781,279.1478881835937,293.1304016113281,291.3492431640625,1.0,0.2481254637241363,0.6305124759674072,0.6305124759674072,1.0,1.0,-1.2058475017547607,0.4735888242721557,0.732258677482605,0.1837983876466751,0.0,0.0,0.6763190031051636,62.94363021850586,71.0,66.6722183227539,-14862.3525390625,177.38265991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041015625,308.7657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18686.837890625,18000.0,0.0,0.0,0.359227180480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8297170400619507,0.829725444316864,-8.406506822211668e-06,0.0,0.0003645699180196,0.0,0.0,83.9748306274414,0.0,0.0,0.0,0.499023824930191,4.0,0.0,1.0
496980,293.1117553710937,297.1499938964844,293.1499938964844,0.142477735877037,-3041.79541015625,304.14764404296875,0.8566305637359619,0.2172789871692657,0.196063682436943,292.7357482910156,297.1499938964844,293.1499938964844,0.0104315308853983,-659.0507202148438,302.5180358886719,0.5162268280982971,0.050000000745058,0.0485519953072071,293.09490966796875,297.1499938964844,293.1499938964844,0.2150781005620956,-3286.237548828125,304.1462707519531,0.963262975215912,0.3026081919670105,0.2118425369262695,292.9959411621094,297.1499938964844,293.1499938964844,0.2555714547634125,-5086.06689453125,304.1944274902344,0.9990000128746032,0.4528465270996094,0.3266661167144775,293.1246337890625,297.1499938964844,293.1499938964844,0.0040930635295808,-1529.4932861328125,296.8089294433594,0.5162268280982971,0.050000000745058,0.2303097546100616,291.3150634765625,291.1499938964844,257.45635986328125,256.4782409667969,279.1378173828125,293.125,291.3079528808594,1.0,0.2515810132026672,0.6288143396377563,0.6288143396377563,1.0,1.0,-1.216240406036377,0.4772660732269287,0.7389743328094482,0.1852964162826538,0.0,0.0,0.6556368470191956,64.21096801757812,89.0,-37.745704650878906,-14802.48828125,183.27413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4177551269531,308.83795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18536.796875,18000.0,0.0,0.0,0.3551272749900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715129256248474,0.771520733833313,-7.806629582773894e-06,0.0,0.0003604090306907,0.0,0.0,71.27679443359375,0.0,0.0,0.0,0.4745300114154815,4.0,0.0,1.0
497040,293.1117553710937,297.1499938964844,293.1499938964844,0.142477735877037,-3041.79541015625,304.14764404296875,0.8566305637359619,0.2172789871692657,0.196063682436943,292.7357482910156,297.1499938964844,293.1499938964844,0.0104315308853983,-659.0507202148438,302.5180358886719,0.5162268280982971,0.050000000745058,0.0485519953072071,293.09490966796875,297.1499938964844,293.1499938964844,0.2150781005620956,-3286.237548828125,304.1462707519531,0.963262975215912,0.3026081919670105,0.2118425369262695,292.9959411621094,297.1499938964844,293.1499938964844,0.2555714547634125,-5086.06689453125,304.1944274902344,0.9990000128746032,0.4528465270996094,0.3266661167144775,293.1246337890625,297.1499938964844,293.1499938964844,0.0040930635295808,-1529.4932861328125,296.8089294433594,0.5162268280982971,0.050000000745058,0.2303097546100616,291.3150634765625,291.1499938964844,257.45635986328125,256.4782409667969,279.1378173828125,293.125,291.3079528808594,1.0,0.2515810132026672,0.6288143396377563,0.6288143396377563,1.0,1.0,-1.216240406036377,0.4772660732269287,0.7389743328094482,0.1852964162826538,0.0,0.0,0.6556368470191956,64.21096801757812,89.0,-37.745704650878906,-14802.48828125,183.27413940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4177551269531,308.83795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18536.796875,18000.0,0.0,0.0,0.3551272749900818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7715129256248474,0.771520733833313,-7.806629582773894e-06,0.0,0.0003604090306907,0.0,0.0,71.27679443359375,0.0,0.0,0.0,0.4745300114154815,4.0,0.0,1.0
497100,293.11187744140625,297.1499938964844,293.1499938964844,0.1434272676706314,-3058.948974609375,304.1463317871094,0.8493940830230713,0.2177389711141586,0.1965455561876297,292.7325439453125,297.1499938964844,293.1499938964844,0.0106255998834967,-666.7676391601562,302.5923156738281,0.510887622833252,0.050000000745058,0.0486182160675525,293.0950012207031,297.1499938964844,293.1499938964844,0.2165192514657974,-3304.67138671875,304.1443176269531,0.954457938671112,0.3032877445220947,0.2123674303293228,292.9892578125,297.1499938964844,293.1499938964844,0.2648283541202545,-5240.5869140625,304.16949462890625,0.9990000128746032,0.4561227262020111,0.3361469209194183,293.12176513671875,297.1499938964844,293.1499938964844,0.0041144760325551,-1539.5177001953125,296.79742431640625,0.510887622833252,0.050000000745058,0.2306238859891891,291.2740478515625,291.1499938964844,257.4319763183594,256.4560852050781,279.132080078125,293.1221008300781,291.2648010253906,1.0,0.2558641731739044,0.6274878978729248,0.6274878978729248,1.0,1.0,-1.229281663894653,0.482190877199173,0.747090756893158,0.1876084953546524,0.0,0.0,0.6514168977737427,66.07872772216797,89.0,-80.63034057617188,-14864.7607421875,191.3726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755920410156,308.868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18380.529296875,18000.0,0.0,0.0,0.3528499603271484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7540645599365234,0.7540721893310547,-7.609647582285106e-06,0.0,0.0003580978373065,0.0,0.0,67.58922576904297,0.0,0.0,0.0,0.4671051204204559,4.0,0.0,1.0
497160,293.1120910644531,297.1499938964844,293.1499938964844,0.1444998979568481,-3078.31201171875,304.1450500488281,0.839889407157898,0.218181625008583,0.1970389783382415,292.7294006347656,297.1499938964844,293.1499938964844,0.0108426176011562,-675.3842163085938,302.6664428710937,0.5041226148605347,0.050000000745058,0.0487119182944297,293.0951538085937,297.1499938964844,293.1499938964844,0.2181513309478759,-3325.4951171875,304.14239501953125,0.9420222043991088,0.3039552569389343,0.2129050493240356,292.9939880371094,297.1499938964844,293.1499938964844,0.277775228023529,-5452.67236328125,304.14239501953125,0.9990000128746032,0.4572359025478363,0.3491222262382507,293.1190795898437,297.1499938964844,293.1499938964844,0.0041403421200811,-1551.627685546875,296.781005859375,0.5041226148605347,0.050000000745058,0.2310683727264404,291.2242126464844,291.1499938964844,257.4071960449219,256.4336242675781,279.1263122558594,293.119384765625,291.2139587402344,1.0,0.2616062462329864,0.6258710026741028,0.6258710026741028,1.0,1.0,-1.2467364072799685,0.4888409972190857,0.7578953504562378,0.1907809972763061,0.0,0.0,0.651428759098053,68.71085357666016,107.0,-111.83477783203124,-14988.98046875,202.7338256835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6956481933594,308.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18206.173828125,18000.0,0.0,0.0,0.3506709933280945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7457399368286133,0.745747447013855,-7.494400051655248e-06,0.0,0.0003558864991646,0.0,0.0,65.72577667236328,0.0,0.0,0.0,0.4634086191654205,4.0,0.0,1.0
497220,293.1127319335937,297.1499938964844,293.1499938964844,0.1467931866645813,-3119.513427734375,304.1429138183594,0.816839873790741,0.2190138697624206,0.1980530470609665,292.7235107421875,297.1499938964844,293.1499938964844,0.0113339312374591,-694.3641357421875,302.8162841796875,0.4883662760257721,0.050000000745058,0.048978317528963,293.0956726074219,297.1499938964844,293.1499938964844,0.2216488867998123,-3369.825927734375,304.1391296386719,0.9102747440338136,0.3052404224872589,0.2140071988105774,293.0361328125,297.1499938964844,293.1499938964844,0.3130027949810028,-6015.59033203125,304.0862121582031,0.9990000128746032,0.4527352154254913,0.3836208879947662,293.11480712890625,297.1499938964844,293.1499938964844,0.0042003048583865,-1579.3056640625,296.741943359375,0.4883662760257721,0.050000000745058,0.2323320657014846,291.1161193847656,291.1499938964844,257.35662841796875,256.3878173828125,279.11553955078125,293.1150207519531,291.1060791015625,1.0,0.276763767004013,0.62187659740448,0.62187659740448,1.0,1.0,-1.292517900466919,0.5063669085502625,0.7861509323120117,0.1991884708404541,0.0,0.0,0.6631340980529785,76.156494140625,125.0,-140.55116271972656,-15398.796875,235.08767700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78253173828125,308.9117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.671875,18000.0,0.0,0.0,0.3473750948905945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755642294883728,0.7556498050689697,-7.506320343964035e-06,0.0,0.0003525415668264,0.0,0.0,67.08828735351562,0.0,0.0,0.0,0.4669355154037475,4.0,0.0,1.0
497280,293.1127319335937,297.1499938964844,293.1499938964844,0.1467931866645813,-3119.513427734375,304.1429138183594,0.816839873790741,0.2190138697624206,0.1980530470609665,292.7235107421875,297.1499938964844,293.1499938964844,0.0113339312374591,-694.3641357421875,302.8162841796875,0.4883662760257721,0.050000000745058,0.048978317528963,293.0956726074219,297.1499938964844,293.1499938964844,0.2216488867998123,-3369.825927734375,304.1391296386719,0.9102747440338136,0.3052404224872589,0.2140071988105774,293.0361328125,297.1499938964844,293.1499938964844,0.3130027949810028,-6015.59033203125,304.0862121582031,0.9990000128746032,0.4527352154254913,0.3836208879947662,293.11480712890625,297.1499938964844,293.1499938964844,0.0042003048583865,-1579.3056640625,296.741943359375,0.4883662760257721,0.050000000745058,0.2323320657014846,291.1161193847656,291.1499938964844,257.35662841796875,256.3878173828125,279.11553955078125,293.1150207519531,291.1060791015625,1.0,0.276763767004013,0.62187659740448,0.62187659740448,1.0,1.0,-1.292517900466919,0.5063669085502625,0.7861509323120117,0.1991884708404541,0.0,0.0,0.6631340980529785,76.156494140625,125.0,-140.55116271972656,-15398.796875,235.08767700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78253173828125,308.9117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.671875,18000.0,0.0,0.0,0.3473750948905945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.755642294883728,0.7556498050689697,-7.506320343964035e-06,0.0,0.0003525415668264,0.0,0.0,67.08828735351562,0.0,0.0,0.0,0.4669355154037475,4.0,0.0,1.0
497340,293.113525390625,297.1499938964844,293.1499938964844,0.1491147577762603,-3160.8603515625,304.14141845703125,0.787604033946991,0.2197923511266708,0.199128657579422,292.71807861328125,297.1499938964844,293.1499938964844,0.0119069283828139,-715.314697265625,302.9699401855469,0.4675219655036926,0.050000000745058,0.0493741929531097,293.096435546875,297.1499938964844,293.1499938964844,0.2251723259687423,-3414.030517578125,304.13690185546875,0.8768201470375061,0.3064600229263305,0.215151846408844,293.1180419921875,297.1499938964844,293.1499938964844,0.3523082435131073,-6621.9833984375,304.0437927246094,0.9945793151855468,0.4390829801559448,0.4202480614185333,293.11212158203125,297.1499938964844,293.1499938964844,0.0042706900276243,-1610.5531005859375,296.7028503417969,0.4675219655036926,0.050000000745058,0.2342099100351333,291.01251220703125,291.1499938964844,257.3047790527344,256.3409118652344,279.1103515625,293.1122741699219,291.0041198730469,1.0,0.295549988746643,0.617469847202301,0.617469847202301,1.0,1.0,-1.3419140577316284,0.5250339508056641,0.8168801069259644,0.2083725482225418,0.0,0.0,0.6884902715682983,86.97586822509766,128.0,-137.65188598632812,-15912.5234375,278.68927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63116455078125,308.8545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17541.27734375,18000.0,0.0,0.0,0.3465847074985504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7972173690795898,0.7972251772880554,-7.826356522855349e-06,0.0,0.0003517394070513,0.0,0.0,74.96188354492188,0.0,0.0,0.0,0.4839328825473785,4.0,0.0,1.0
497400,293.113525390625,297.1499938964844,293.1499938964844,0.1491147577762603,-3160.8603515625,304.14141845703125,0.787604033946991,0.2197923511266708,0.199128657579422,292.71807861328125,297.1499938964844,293.1499938964844,0.0119069283828139,-715.314697265625,302.9699401855469,0.4675219655036926,0.050000000745058,0.0493741929531097,293.096435546875,297.1499938964844,293.1499938964844,0.2251723259687423,-3414.030517578125,304.13690185546875,0.8768201470375061,0.3064600229263305,0.215151846408844,293.1180419921875,297.1499938964844,293.1499938964844,0.3523082435131073,-6621.9833984375,304.0437927246094,0.9945793151855468,0.4390829801559448,0.4202480614185333,293.11212158203125,297.1499938964844,293.1499938964844,0.0042706900276243,-1610.5531005859375,296.7028503417969,0.4675219655036926,0.050000000745058,0.2342099100351333,291.01251220703125,291.1499938964844,257.3047790527344,256.3409118652344,279.1103515625,293.1122741699219,291.0041198730469,1.0,0.295549988746643,0.617469847202301,0.617469847202301,1.0,1.0,-1.3419140577316284,0.5250339508056641,0.8168801069259644,0.2083725482225418,0.0,0.0,0.6884902715682983,86.97586822509766,128.0,-137.65188598632812,-15912.5234375,278.68927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63116455078125,308.8545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17541.27734375,18000.0,0.0,0.0,0.3465847074985504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7972173690795898,0.7972251772880554,-7.826356522855349e-06,0.0,0.0003517394070513,0.0,0.0,74.96188354492188,0.0,0.0,0.0,0.4839328825473785,4.0,0.0,1.0
497460,293.11431884765625,297.1499938964844,293.1499938964844,0.1501520276069641,-3178.006103515625,304.14263916015625,0.7586458325386047,0.2205611169338226,0.2003264874219894,292.7157897949219,297.1499938964844,293.1499938964844,0.0124392490833997,-731.7430419921875,303.1279296875,0.4403269588947296,0.050000000745058,0.0498890131711959,293.0971984863281,297.1499938964844,293.1499938964844,0.226699098944664,-3431.791748046875,304.1388854980469,0.8451972007751465,0.3076633214950561,0.2163861095905304,293.1727600097656,297.1499938964844,293.1499938964844,0.3430656790733337,-6463.42578125,304.0939025878906,0.9507296085357666,0.4286799728870392,0.4089232981204986,293.1092529296875,297.1499938964844,293.1499938964844,0.0043402579613029,-1634.9522705078125,296.7259826660156,0.4403269588947296,0.050000000745058,0.2366520017385482,291.01568603515625,291.1499938964844,257.25177001953125,256.2929992675781,279.1227722167969,293.109375,291.0200500488281,1.0,0.3090832233428955,0.6154515147209167,0.6154515147209167,1.0,1.0,-1.3347784280776978,0.5209702849388123,0.8138081431388855,0.2054957896471023,0.0,0.0,0.7079957723617554,99.89175415039062,116.0,-4.254798412322998,-16024.4052734375,305.0997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522033691406,308.8388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17527.671875,18000.0,0.0,0.0,0.3479995727539062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8492356538772583,0.8492439985275269,-8.343362424056977e-06,0.0,0.0003531753318384,0.0,0.0,86.47522735595703,0.0,0.0,0.0,0.5058903694152832,4.0,0.0,1.0
497520,293.11431884765625,297.1499938964844,293.1499938964844,0.1501520276069641,-3178.006103515625,304.14263916015625,0.7586458325386047,0.2205611169338226,0.2003264874219894,292.7157897949219,297.1499938964844,293.1499938964844,0.0124392490833997,-731.7430419921875,303.1279296875,0.4403269588947296,0.050000000745058,0.0498890131711959,293.0971984863281,297.1499938964844,293.1499938964844,0.226699098944664,-3431.791748046875,304.1388854980469,0.8451972007751465,0.3076633214950561,0.2163861095905304,293.1727600097656,297.1499938964844,293.1499938964844,0.3430656790733337,-6463.42578125,304.0939025878906,0.9507296085357666,0.4286799728870392,0.4089232981204986,293.1092529296875,297.1499938964844,293.1499938964844,0.0043402579613029,-1634.9522705078125,296.7259826660156,0.4403269588947296,0.050000000745058,0.2366520017385482,291.01568603515625,291.1499938964844,257.25177001953125,256.2929992675781,279.1227722167969,293.109375,291.0200500488281,1.0,0.3090832233428955,0.6154515147209167,0.6154515147209167,1.0,1.0,-1.3347784280776978,0.5209702849388123,0.8138081431388855,0.2054957896471023,0.0,0.0,0.7079957723617554,99.89175415039062,116.0,-4.254798412322998,-16024.4052734375,305.0997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522033691406,308.8388366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17527.671875,18000.0,0.0,0.0,0.3479995727539062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8492356538772583,0.8492439985275269,-8.343362424056977e-06,0.0,0.0003531753318384,0.0,0.0,86.47522735595703,0.0,0.0,0.0,0.5058903694152832,4.0,0.0,1.0
497580,293.1152038574219,297.1499938964844,293.1499938964844,0.1505722254514694,-3184.286865234375,304.1443786621094,0.7496507167816162,0.2212809175252914,0.2011623531579971,292.7154541015625,297.1499938964844,293.1499938964844,0.0128414826467633,-742.3723754882812,303.2831115722656,0.4319022595882416,0.050000000745058,0.050099492073059,293.0982666015625,297.1499938964844,293.1499938964844,0.2274013757705688,-3439.291748046875,304.141357421875,0.8354804515838623,0.3087839484214782,0.2173216938972473,293.18927001953125,297.1499938964844,293.1499938964844,0.3386932909488678,-6387.35595703125,304.1193542480469,0.9319807887077332,0.4247119724750519,0.4042742848396301,293.1068725585937,297.1499938964844,293.1499938964844,0.0043695336207747,-1643.5753173828125,296.7646789550781,0.4319022595882416,0.050000000745058,0.2376504093408584,291.04718017578125,291.1499938964844,257.1976928710937,256.2441711425781,279.1283569335937,293.10699462890625,291.04913330078125,1.0,0.3140633702278137,0.6136029362678528,0.6136029362678528,1.0,1.0,-1.33277428150177,0.5191506743431091,0.8136236071586609,0.2038913518190384,0.0,0.0,0.7192966938018799,105.1847915649414,104.0,25.223365783691406,-16041.0185546875,316.2427062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843505859375,308.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17686.427734375,18000.0,0.0,0.0,0.3504175245761871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8794260025024414,0.8794347047805786,-8.696181794221047e-06,0.0,0.0003556292213033,0.0,0.0,94.0292510986328,0.0,0.0,0.0,0.5193912386894226,4.0,0.0,1.0
497640,293.1152038574219,297.1499938964844,293.1499938964844,0.1505722254514694,-3184.286865234375,304.1443786621094,0.7496507167816162,0.2212809175252914,0.2011623531579971,292.7154541015625,297.1499938964844,293.1499938964844,0.0128414826467633,-742.3723754882812,303.2831115722656,0.4319022595882416,0.050000000745058,0.050099492073059,293.0982666015625,297.1499938964844,293.1499938964844,0.2274013757705688,-3439.291748046875,304.141357421875,0.8354804515838623,0.3087839484214782,0.2173216938972473,293.18927001953125,297.1499938964844,293.1499938964844,0.3386932909488678,-6387.35595703125,304.1193542480469,0.9319807887077332,0.4247119724750519,0.4042742848396301,293.1068725585937,297.1499938964844,293.1499938964844,0.0043695336207747,-1643.5753173828125,296.7646789550781,0.4319022595882416,0.050000000745058,0.2376504093408584,291.04718017578125,291.1499938964844,257.1976928710937,256.2441711425781,279.1283569335937,293.10699462890625,291.04913330078125,1.0,0.3140633702278137,0.6136029362678528,0.6136029362678528,1.0,1.0,-1.33277428150177,0.5191506743431091,0.8136236071586609,0.2038913518190384,0.0,0.0,0.7192966938018799,105.1847915649414,104.0,25.223365783691406,-16041.0185546875,316.2427062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0843505859375,308.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17686.427734375,18000.0,0.0,0.0,0.3504175245761871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8794260025024414,0.8794347047805786,-8.696181794221047e-06,0.0,0.0003556292213033,0.0,0.0,94.0292510986328,0.0,0.0,0.0,0.5193912386894226,4.0,0.0,1.0
497700,293.1153869628906,297.1499938964844,293.1499938964844,0.1507953852415084,-3187.779541015625,304.1449890136719,0.7493206858634949,0.2216851413249969,0.2015258222818374,292.7149353027344,297.1499938964844,293.1499938964844,0.0130203152075409,-746.76318359375,303.361083984375,0.4312765002250671,0.050000000745058,0.0501165688037872,293.0986022949219,297.1499938964844,293.1499938964844,0.2277766466140747,-3443.47412109375,304.1422424316406,0.8351468443870544,0.3093729317188263,0.2177358418703079,293.1916809082031,297.1499938964844,293.1499938964844,0.337612897157669,-6368.0185546875,304.1268615722656,0.9297984838485718,0.4237417876720428,0.4031267464160919,293.1057434082031,297.1499938964844,293.1499938964844,0.00437788432464,-1645.923828125,296.7809753417969,0.4312765002250671,0.050000000745058,0.2377314120531082,291.0571594238281,291.1499938964844,257.1703186035156,256.2194519042969,279.1299133300781,293.1058654785156,291.05889892578125,1.0,0.3143251836299896,0.61271733045578,0.61271733045578,1.0,1.0,-1.3324477672576904,0.5185461044311523,0.8139016628265381,0.2032561600208282,0.0,0.0,0.7244783043861389,105.60986328125,104.0,26.800987243652344,-16047.2412109375,317.06378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9660949707031,308.6656799316406,278.1499938964844,0.0,18000.0,313.1499938964844,17719.283203125,18000.0,0.0,0.0,0.3518518805503845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8922922611236572,0.892301082611084,-8.84203655004967e-06,0.0,0.0003570849366951,0.0,0.0,97.3235321044922,0.0,0.0,0.0,0.5251087546348572,4.0,0.0,1.0
497760,293.1153869628906,297.1499938964844,293.1499938964844,0.1510180383920669,-3191.30029296875,304.1455078125,0.7509318590164185,0.2221229374408722,0.2018775641918182,292.7140197753906,297.1499938964844,293.1499938964844,0.0131877856329083,-750.6356811523438,303.4400634765625,0.4322537183761596,0.050000000745058,0.0500900037586689,293.0987854003906,297.1499938964844,293.1499938964844,0.2281464189291,-3447.63427734375,304.1429748535156,0.8369225263595581,0.3099877536296844,0.2181346714496612,293.1922302246094,297.1499938964844,293.1499938964844,0.336842268705368,-6354.10302734375,304.1324462890625,0.930895447731018,0.4231040477752685,0.4023488461971283,293.10455322265625,297.1499938964844,293.1499938964844,0.0043827667832374,-1647.08154296875,296.79693603515625,0.4322537183761596,0.050000000745058,0.2376054227352142,291.06610107421875,291.1499938964844,257.1427307128906,256.19451904296875,279.1310119628906,293.10467529296875,291.0676574707031,1.0,0.3134275674819946,0.6118525266647339,0.6118525266647339,1.0,1.0,-1.3322317600250244,0.5179975628852844,0.8142342567443848,0.2026515454053878,0.0,0.0,0.7291719317436218,104.93167114257812,92.0,26.179088592529297,-16052.6953125,315.4319763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,308.6138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17745.9296875,18000.0,0.0,0.0,0.3533896803855896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039702415466307,0.903979241847992,-8.975443961389828e-06,0.0,0.0003586456004995,0.0,0.0,100.3792724609375,0.0,0.0,0.0,0.5303023457527161,4.0,0.0,1.0
497820,293.1149597167969,297.1499938964844,293.1499938964844,0.1514710932970047,-3198.5498046875,304.146240234375,0.7590121030807495,0.2230899631977081,0.20257169008255,292.7109680175781,297.1499938964844,293.1499938964844,0.0134976608678698,-757.1737670898438,303.6015319824219,0.4382779896259308,0.050000000745058,0.0499371737241745,293.0987548828125,297.1499938964844,293.1499938964844,0.2288808673620224,-3455.990966796875,304.14410400390625,0.8457176685333252,0.3112926185131073,0.2189119011163711,293.1905212402344,297.1499938964844,293.1499938964844,0.335736870765686,-6334.2763671875,304.1400451660156,0.9406697750091552,0.4223729968070984,0.4013517796993255,293.1019592285156,297.1499938964844,293.1499938964844,0.0043847784399986,-1646.7098388671875,296.8290100097656,0.4382779896259308,0.050000000745058,0.2368804514408111,291.0820617675781,291.1499938964844,257.08697509765625,256.1441955566406,279.1324157714844,293.10211181640625,291.08349609375,1.0,0.3089032173156738,0.6101700067520142,0.6101700067520142,1.0,1.0,-1.3317475318908691,0.5168984532356262,0.8148490786552429,0.201437309384346,0.0,0.0,0.7371454834938049,101.0495834350586,80.0,23.58986473083496,-16062.6396484375,306.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6871337890625,308.5308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17793.056640625,18000.0,0.0,0.0,0.3566406369209289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9239752292633056,0.9239844679832458,-9.208160918205976e-06,0.0,0.0003619448980316,0.0,0.0,105.7772216796875,0.0,0.0,0.0,0.5392354726791382,4.0,0.0,1.0
497880,293.1149597167969,297.1499938964844,293.1499938964844,0.1514710932970047,-3198.5498046875,304.146240234375,0.7590121030807495,0.2230899631977081,0.20257169008255,292.7109680175781,297.1499938964844,293.1499938964844,0.0134976608678698,-757.1737670898438,303.6015319824219,0.4382779896259308,0.050000000745058,0.0499371737241745,293.0987548828125,297.1499938964844,293.1499938964844,0.2288808673620224,-3455.990966796875,304.14410400390625,0.8457176685333252,0.3112926185131073,0.2189119011163711,293.1905212402344,297.1499938964844,293.1499938964844,0.335736870765686,-6334.2763671875,304.1400451660156,0.9406697750091552,0.4223729968070984,0.4013517796993255,293.1019592285156,297.1499938964844,293.1499938964844,0.0043847784399986,-1646.7098388671875,296.8290100097656,0.4382779896259308,0.050000000745058,0.2368804514408111,291.0820617675781,291.1499938964844,257.08697509765625,256.1441955566406,279.1324157714844,293.10211181640625,291.08349609375,1.0,0.3089032173156738,0.6101700067520142,0.6101700067520142,1.0,1.0,-1.3317475318908691,0.5168984532356262,0.8148490786552429,0.201437309384346,0.0,0.0,0.7371454834938049,101.0495834350586,80.0,23.58986473083496,-16062.6396484375,306.4232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6871337890625,308.5308532714844,278.1499938964844,0.0,18000.0,313.1499938964844,17793.056640625,18000.0,0.0,0.0,0.3566406369209289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9239752292633056,0.9239844679832458,-9.208160918205976e-06,0.0,0.0003619448980316,0.0,0.0,105.7772216796875,0.0,0.0,0.0,0.5392354726791382,4.0,0.0,1.0
497940,293.1140441894531,297.1499938964844,293.1499938964844,0.1519278436899185,-3205.91064453125,304.146728515625,0.773134708404541,0.2241580635309219,0.2032724022865295,292.70654296875,297.1499938964844,293.1499938964844,0.0137850809842348,-762.5020751953125,303.76739501953125,0.4496839642524719,0.050000000745058,0.0496897138655185,293.0982971191406,297.1499938964844,293.1499938964844,0.2295998185873031,-3464.234619140625,304.1448669433594,0.8610551357269287,0.3126847147941589,0.2196829617023468,293.1871337890625,297.1499938964844,293.1499938964844,0.3348504304885864,-6318.9091796875,304.144775390625,0.958260416984558,0.4220356345176697,0.4007112085819244,293.0990295410156,297.1499938964844,293.1499938964844,0.0043797423131763,-1643.820556640625,296.8626403808594,0.4496839642524719,0.050000000745058,0.2357066124677658,291.0975646972656,291.1499938964844,257.0305480957031,256.09326171875,279.1331787109375,293.09918212890625,291.0990295410156,1.0,0.3016257882118225,0.6085283160209656,0.6085283160209656,1.0,1.0,-1.3310391902923584,0.5157210230827332,0.8153181672096252,0.2001709342002868,0.0,0.0,0.7431042194366455,94.76740264892578,68.0,22.55428695678711,-16073.4189453125,291.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.568603515625,308.4789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17839.86328125,18000.0,0.0,0.0,0.3599313199520111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9395772814750672,0.9395866394042968,-9.395304005010985e-06,0.0,0.0003652845334727,0.0,0.0,110.14962768554688,0.0,0.0,0.0,0.5462393164634705,4.0,0.0,1.0
498000,293.1140441894531,297.1499938964844,293.1499938964844,0.1519278436899185,-3205.91064453125,304.146728515625,0.773134708404541,0.2241580635309219,0.2032724022865295,292.70654296875,297.1499938964844,293.1499938964844,0.0137850809842348,-762.5020751953125,303.76739501953125,0.4496839642524719,0.050000000745058,0.0496897138655185,293.0982971191406,297.1499938964844,293.1499938964844,0.2295998185873031,-3464.234619140625,304.1448669433594,0.8610551357269287,0.3126847147941589,0.2196829617023468,293.1871337890625,297.1499938964844,293.1499938964844,0.3348504304885864,-6318.9091796875,304.144775390625,0.958260416984558,0.4220356345176697,0.4007112085819244,293.0990295410156,297.1499938964844,293.1499938964844,0.0043797423131763,-1643.820556640625,296.8626403808594,0.4496839642524719,0.050000000745058,0.2357066124677658,291.0975646972656,291.1499938964844,257.0305480957031,256.09326171875,279.1331787109375,293.09918212890625,291.0990295410156,1.0,0.3016257882118225,0.6085283160209656,0.6085283160209656,1.0,1.0,-1.3310391902923584,0.5157210230827332,0.8153181672096252,0.2001709342002868,0.0,0.0,0.7431042194366455,94.76740264892578,68.0,22.55428695678711,-16073.4189453125,291.8896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.568603515625,308.4789733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17839.86328125,18000.0,0.0,0.0,0.3599313199520111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9395772814750672,0.9395866394042968,-9.395304005010985e-06,0.0,0.0003652845334727,0.0,0.0,110.14962768554688,0.0,0.0,0.0,0.5462393164634705,4.0,0.0,1.0
498060,293.1128845214844,297.1499938964844,293.1499938964844,0.1523837745189666,-3213.2705078125,304.1470642089844,0.7936788201332092,0.2253038734197616,0.2039895951747894,292.7011413574219,297.1499938964844,293.1499938964844,0.014059261418879,-766.9669189453125,303.9371643066406,0.4671372771263122,0.050000000745058,0.0493809804320335,293.0975341796875,297.1499938964844,293.1499938964844,0.2302993237972259,-3472.27783203125,304.1453857421875,0.8836044669151306,0.3141463696956634,0.2204601913690567,293.1830139160156,297.1499938964844,293.1499938964844,0.334030419588089,-6305.21923828125,304.1478576660156,0.9809677600860596,0.4219261705875397,0.4002512991428375,293.095703125,297.1499938964844,293.1499938964844,0.0043703452683985,-1639.312744140625,296.898681640625,0.4671372771263122,0.050000000745058,0.2342421114444732,291.11383056640625,291.1499938964844,256.9735717773437,256.0418395996094,279.1335754394531,293.0959167480469,291.1153869628906,1.0,0.2923424839973449,0.6069089770317078,0.6069089770317078,1.0,1.0,-1.33015239238739,0.5144743919372559,0.815678060054779,0.1988555639982223,0.0,0.0,0.7468447685241699,86.93058013916016,56.0,22.96674346923828,-16085.05078125,273.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.502685546875,308.45733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17890.64453125,18000.0,0.0,0.0,0.3630634844303131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9504650235176086,0.9504745602607728,-9.531750947644468e-06,0.0,0.000368463282939,0.0,0.0,113.31211853027344,0.0,0.0,0.0,0.5511560440063477,4.0,0.0,1.0
498120,293.1128845214844,297.1499938964844,293.1499938964844,0.1523837745189666,-3213.2705078125,304.1470642089844,0.7936788201332092,0.2253038734197616,0.2039895951747894,292.7011413574219,297.1499938964844,293.1499938964844,0.014059261418879,-766.9669189453125,303.9371643066406,0.4671372771263122,0.050000000745058,0.0493809804320335,293.0975341796875,297.1499938964844,293.1499938964844,0.2302993237972259,-3472.27783203125,304.1453857421875,0.8836044669151306,0.3141463696956634,0.2204601913690567,293.1830139160156,297.1499938964844,293.1499938964844,0.334030419588089,-6305.21923828125,304.1478576660156,0.9809677600860596,0.4219261705875397,0.4002512991428375,293.095703125,297.1499938964844,293.1499938964844,0.0043703452683985,-1639.312744140625,296.898681640625,0.4671372771263122,0.050000000745058,0.2342421114444732,291.11383056640625,291.1499938964844,256.9735717773437,256.0418395996094,279.1335754394531,293.0959167480469,291.1153869628906,1.0,0.2923424839973449,0.6069089770317078,0.6069089770317078,1.0,1.0,-1.33015239238739,0.5144743919372559,0.815678060054779,0.1988555639982223,0.0,0.0,0.7468447685241699,86.93058013916016,56.0,22.96674346923828,-16085.05078125,273.779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.502685546875,308.45733642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17890.64453125,18000.0,0.0,0.0,0.3630634844303131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9504650235176086,0.9504745602607728,-9.531750947644468e-06,0.0,0.000368463282939,0.0,0.0,113.31211853027344,0.0,0.0,0.0,0.5511560440063477,4.0,0.0,1.0
498180,293.11151123046875,297.1499938964844,293.1499938964844,0.152852326631546,-3220.82861328125,304.1472473144531,0.8187770247459412,0.2265239953994751,0.2047562450170517,292.6949157714844,297.1499938964844,293.1499938964844,0.0143417445942759,-771.22998046875,304.110595703125,0.484089195728302,0.050000000745058,0.0490601919591426,293.0965270996094,297.1499938964844,293.1499938964844,0.230990782380104,-3480.228759765625,304.1457824707031,0.9128625392913818,0.3156777322292328,0.2212719321250915,293.1769714355469,297.1499938964844,293.1499938964844,0.3273338377475738,-6199.20556640625,304.1611328125,0.9990000128746032,0.4223001003265381,0.3936398327350616,293.09197998046875,297.1499938964844,293.1499938964844,0.0043616094626486,-1634.9046630859375,296.9378662109375,0.484089195728302,0.050000000745058,0.2327204197645187,291.1318054199219,291.1499938964844,256.91619873046875,255.99002075195312,279.1368713378906,293.0922241210937,291.1343078613281,1.0,0.2813522517681122,0.6056491732597351,0.6056491732597351,1.0,1.0,-1.321921467781067,0.5102584958076477,0.8116629719734192,0.1962039321660995,0.0,0.0,0.7481268048286438,78.67481994628906,44.0,29.81878662109375,-16042.7802734375,251.87237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4869079589844,308.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17945.447265625,18000.0,0.0,0.0,0.3658596575260162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9563347697257996,0.9563443660736084,-9.612110261514316e-06,0.0,0.0003713010228239,0.0,0.0,115.09735107421876,0.0,0.0,0.0,0.5538273453712463,4.0,0.0,1.0
498240,293.11151123046875,297.1499938964844,293.1499938964844,0.152852326631546,-3220.82861328125,304.1472473144531,0.8187770247459412,0.2265239953994751,0.2047562450170517,292.6949157714844,297.1499938964844,293.1499938964844,0.0143417445942759,-771.22998046875,304.110595703125,0.484089195728302,0.050000000745058,0.0490601919591426,293.0965270996094,297.1499938964844,293.1499938964844,0.230990782380104,-3480.228759765625,304.1457824707031,0.9128625392913818,0.3156777322292328,0.2212719321250915,293.1769714355469,297.1499938964844,293.1499938964844,0.3273338377475738,-6199.20556640625,304.1611328125,0.9990000128746032,0.4223001003265381,0.3936398327350616,293.09197998046875,297.1499938964844,293.1499938964844,0.0043616094626486,-1634.9046630859375,296.9378662109375,0.484089195728302,0.050000000745058,0.2327204197645187,291.1318054199219,291.1499938964844,256.91619873046875,255.99002075195312,279.1368713378906,293.0922241210937,291.1343078613281,1.0,0.2813522517681122,0.6056491732597351,0.6056491732597351,1.0,1.0,-1.321921467781067,0.5102584958076477,0.8116629719734192,0.1962039321660995,0.0,0.0,0.7481268048286438,78.67481994628906,44.0,29.81878662109375,-16042.7802734375,251.87237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4869079589844,308.4762878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17945.447265625,18000.0,0.0,0.0,0.3658596575260162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9563347697257996,0.9563443660736084,-9.612110261514316e-06,0.0,0.0003713010228239,0.0,0.0,115.09735107421876,0.0,0.0,0.0,0.5538273453712463,4.0,0.0,1.0
498300,293.1107482910156,297.1499938964844,293.1499938964844,0.1528837829828262,-3220.789306640625,304.147705078125,0.8298583030700684,0.2271583527326584,0.2052035182714462,292.6910400390625,297.1499938964844,293.1499938964844,0.0149172889068722,-786.8248901367188,304.14764404296875,0.4946986436843872,0.0537600591778755,0.0500183030962944,293.095947265625,297.1499938964844,293.1499938964844,0.2310034781694412,-3479.8388671875,304.14654541015625,0.9281330108642578,0.3164695501327514,0.2217279076576233,293.1619873046875,297.1499938964844,293.1499938964844,0.3114151954650879,-5949.4189453125,304.18804931640625,0.9990000128746032,0.4248886704444885,0.3778433501720428,293.08990478515625,297.1499938964844,293.1499938964844,0.0043595819734036,-1632.3485107421875,296.9683837890625,0.4908562302589416,0.050000000745058,0.2321110665798187,291.1585998535156,291.1499938964844,256.8873596191406,255.9640045166016,279.14166259765625,293.0901184082031,291.1658935546875,1.0,0.2749093770980835,0.605603039264679,0.605603039264679,1.0,1.0,-1.30445396900177,0.5029008388519287,0.8015531897544861,0.1921467632055282,0.0,0.0,0.7450219988822937,75.14147186279297,44.0,64.13121795654297,-15924.1923828125,237.30490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5150146484375,308.5321655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.341796875,18000.0,0.0,0.0,0.3668822050094604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9556992053985596,0.9557088017463684,-9.61985824687872e-06,0.0,0.0003723387781064,0.0,0.0,115.04579162597656,0.0,0.0,0.0,0.5534825921058655,4.0,0.0,1.0
498360,293.1101379394531,297.1499938964844,293.1499938964844,0.1527216881513595,-3217.241943359375,304.1484069824219,0.8437021374702454,0.2277763187885284,0.2056255340576172,292.68927001953125,297.1499938964844,293.1499938964844,0.0177629683166742,-864.0147094726562,304.14288330078125,0.523247480392456,0.059924840927124,0.0552531629800796,293.0954895019531,297.1499938964844,293.1499938964844,0.2307314872741699,-3475.819091796875,304.14764404296875,0.947092592716217,0.317244678735733,0.2221650034189224,293.1346130371094,297.1499938964844,293.1499938964844,0.2923385798931122,-5649.1083984375,304.2157897949219,0.9990000128746032,0.4300938844680786,0.3591545522212982,293.0878295898437,297.1499938964844,293.1499938964844,0.0043513244017958,-1626.844482421875,297.0071105957031,0.4992638230323791,0.050000000745058,0.2314223051071167,291.1999206542969,291.1499938964844,256.8584899902344,255.9379119873047,279.144775390625,293.08807373046875,291.2076416015625,1.0,0.2680151760578155,0.6055757403373718,0.6055757403373718,1.0,1.0,-1.2885091304779053,0.496204525232315,0.7923045754432678,0.188474029302597,0.0,0.0,0.7375695705413818,71.21231079101562,47.0,88.22032928466797,-15798.21875,222.7646331787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5748596191406,308.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18155.587890625,18000.0,0.0,0.0,0.3674988150596618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9474198818206788,0.9474294185638428,-9.556572877045255e-06,0.0,0.0003729645686689,0.0,0.0,112.96334075927734,0.0,0.0,0.0,0.5498086810112,4.0,0.0,1.0
498420,293.1092224121094,297.1499938964844,293.1499938964844,0.1526825278997421,-3215.447265625,304.1489562988281,0.8673725128173828,0.2289722561836242,0.2065173089504242,292.6949768066406,297.1499938964844,293.1499938964844,0.0247618071734905,-1019.1974487304688,304.1336669921875,0.5799775719642639,0.070461556315422,0.065542072057724,293.0948486328125,297.1499938964844,293.1499938964844,0.2305920273065567,-3473.156494140625,304.14862060546875,0.9751113653182985,0.3187548220157623,0.2230752557516098,293.0557861328125,297.1499938964844,293.1499938964844,0.263575792312622,-5196.14208984375,304.2408752441406,0.9990000128746032,0.446421355009079,0.3313594758510589,293.0843505859375,297.1499938964844,293.1499938964844,0.0043431785888969,-1620.02490234375,297.07403564453125,0.5135382413864136,0.050000000745058,0.2304625362157821,291.2651062011719,291.1499938964844,256.80059814453125,255.88563537597656,279.14501953125,293.0845642089844,291.26910400390625,1.0,0.2589658498764038,0.6051236987113953,0.6051236987113953,1.0,1.0,-1.2684979438781738,0.4876445233821869,0.7808534502983093,0.1835266947746276,0.0,0.0,0.7173862457275391,65.77323150634766,65.0,78.16768646240234,-15584.2998046875,203.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77325439453125,308.6889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18403.47265625,18000.0,0.0,0.0,0.3674469888210296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911409318447113,0.9114185571670532,-9.206154572893864e-06,0.0,0.0003729119780473,0.0,0.0,103.5584716796875,0.0,0.0,0.0,0.5341326594352722,4.0,0.0,1.0
498480,293.1092224121094,297.1499938964844,293.1499938964844,0.1526825278997421,-3215.447265625,304.1489562988281,0.8673725128173828,0.2289722561836242,0.2065173089504242,292.6949768066406,297.1499938964844,293.1499938964844,0.0247618071734905,-1019.1974487304688,304.1336669921875,0.5799775719642639,0.070461556315422,0.065542072057724,293.0948486328125,297.1499938964844,293.1499938964844,0.2305920273065567,-3473.156494140625,304.14862060546875,0.9751113653182985,0.3187548220157623,0.2230752557516098,293.0557861328125,297.1499938964844,293.1499938964844,0.263575792312622,-5196.14208984375,304.2408752441406,0.9990000128746032,0.446421355009079,0.3313594758510589,293.0843505859375,297.1499938964844,293.1499938964844,0.0043431785888969,-1620.02490234375,297.07403564453125,0.5135382413864136,0.050000000745058,0.2304625362157821,291.2651062011719,291.1499938964844,256.80059814453125,255.88563537597656,279.14501953125,293.0845642089844,291.26910400390625,1.0,0.2589658498764038,0.6051236987113953,0.6051236987113953,1.0,1.0,-1.2684979438781738,0.4876445233821869,0.7808534502983093,0.1835266947746276,0.0,0.0,0.7173862457275391,65.77323150634766,65.0,78.16768646240234,-15584.2998046875,203.881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77325439453125,308.6889953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18403.47265625,18000.0,0.0,0.0,0.3674469888210296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911409318447113,0.9114185571670532,-9.206154572893864e-06,0.0,0.0003729119780473,0.0,0.0,103.5584716796875,0.0,0.0,0.0,0.5341326594352722,4.0,0.0,1.0
