time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498540,293.1087951660156,297.1499938964844,293.1499938964844,0.1534860581159591,-3229.10400390625,304.1479187011719,0.8736873865127563,0.2300935685634613,0.2075055390596389,292.7085876464844,297.1499938964844,293.1499938964844,0.0317991822957992,-1151.7685546875,304.12744140625,0.6114703416824341,0.0792408213019371,0.0741658508777618,293.0946044921875,297.1499938964844,293.1499938964844,0.2316960990428924,-3486.618896484375,304.14715576171875,0.9814008474349976,0.3202042877674103,0.2240671068429947,292.98260498046875,297.1499938964844,293.1499938964844,0.2568955421447754,-5098.7822265625,304.2206420898437,0.9990000128746032,0.4637097418308258,0.3258330225944519,293.0809326171875,297.1499938964844,293.1499938964844,0.0043603898957371,-1625.6407470703125,297.1108703613281,0.5167115926742554,0.050000000745058,0.2302807718515396,291.27410888671875,291.1499938964844,256.74267578125,255.8332672119141,279.13751220703125,293.0811462402344,291.2709350585937,1.0,0.259206086397171,0.6035416722297668,0.6035416722297668,1.0,1.0,-1.2743595838546753,0.4893170893192291,0.7850424647331238,0.1836469918489456,0.0,0.0,0.6993542909622192,64.88419342041016,83.0,7.730484485626221,-15536.966796875,203.97756958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,308.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18437.12109375,18000.0,0.0,0.0,0.366007536649704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676739931106567,0.867682695388794,-8.741270903556142e-06,0.0,0.0003714511403813,0.0,0.0,92.48014831542967,0.0,0.0,0.0,0.5152072906494141,4.0,0.0,1.0
498600,293.1087951660156,297.1499938964844,293.1499938964844,0.1534860581159591,-3229.10400390625,304.1479187011719,0.8736873865127563,0.2300935685634613,0.2075055390596389,292.7085876464844,297.1499938964844,293.1499938964844,0.0317991822957992,-1151.7685546875,304.12744140625,0.6114703416824341,0.0792408213019371,0.0741658508777618,293.0946044921875,297.1499938964844,293.1499938964844,0.2316960990428924,-3486.618896484375,304.14715576171875,0.9814008474349976,0.3202042877674103,0.2240671068429947,292.98260498046875,297.1499938964844,293.1499938964844,0.2568955421447754,-5098.7822265625,304.2206420898437,0.9990000128746032,0.4637097418308258,0.3258330225944519,293.0809326171875,297.1499938964844,293.1499938964844,0.0043603898957371,-1625.6407470703125,297.1108703613281,0.5167115926742554,0.050000000745058,0.2302807718515396,291.27410888671875,291.1499938964844,256.74267578125,255.8332672119141,279.13751220703125,293.0811462402344,291.2709350585937,1.0,0.259206086397171,0.6035416722297668,0.6035416722297668,1.0,1.0,-1.2743595838546753,0.4893170893192291,0.7850424647331238,0.1836469918489456,0.0,0.0,0.6993542909622192,64.88419342041016,83.0,7.730484485626221,-15536.966796875,203.97756958007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,308.74273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18437.12109375,18000.0,0.0,0.0,0.366007536649704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8676739931106567,0.867682695388794,-8.741270903556142e-06,0.0,0.0003714511403813,0.0,0.0,92.48014831542967,0.0,0.0,0.0,0.5152072906494141,4.0,0.0,1.0
498660,293.1087341308594,297.1499938964844,293.1499938964844,0.1552895903587341,-3260.932373046875,304.1455993652344,0.8633155822753906,0.2311490476131439,0.2085545510053634,292.7245483398437,297.1499938964844,293.1499938964844,0.0390509776771068,-1279.1031494140625,304.1229248046875,0.6234673857688904,0.087191067636013,0.0819508805871009,293.0945739746094,297.1499938964844,293.1499938964844,0.2343167811632156,-3519.460205078125,304.1437072753906,0.9705485105514526,0.3216113746166229,0.2251216918230056,292.9508056640625,297.1499938964844,293.1499938964844,0.2698436975479126,-5318.03369140625,304.1750793457031,0.9990000128746032,0.4744910001754761,0.3393732905387878,293.0773010253906,297.1499938964844,293.1499938964844,0.0044057220220565,-1645.3515625,297.1109619140625,0.5091478824615479,0.050000000745058,0.2307307124137878,291.2124938964844,291.1499938964844,256.684814453125,255.78091430664065,279.1273193359375,293.0774841308594,291.2045288085937,1.0,0.2667904794216156,0.6007703542709351,0.6007703542709351,1.0,1.0,-1.3030139207839966,0.4998088777065277,0.8032050132751465,0.1881416887044906,0.0,0.0,0.6945571303367615,67.72429656982422,101.0,-74.06424713134766,-15706.060546875,220.3280639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,308.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18207.619140625,18000.0,0.0,0.0,0.364173948764801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428022265434265,0.8428106307983398,-8.431029527855571e-06,0.0,0.0003695902705658,0.0,0.0,86.15657806396484,0.0,0.0,0.0,0.504328727722168,4.0,0.0,1.0
498720,293.1087341308594,297.1499938964844,293.1499938964844,0.1552895903587341,-3260.932373046875,304.1455993652344,0.8633155822753906,0.2311490476131439,0.2085545510053634,292.7245483398437,297.1499938964844,293.1499938964844,0.0390509776771068,-1279.1031494140625,304.1229248046875,0.6234673857688904,0.087191067636013,0.0819508805871009,293.0945739746094,297.1499938964844,293.1499938964844,0.2343167811632156,-3519.460205078125,304.1437072753906,0.9705485105514526,0.3216113746166229,0.2251216918230056,292.9508056640625,297.1499938964844,293.1499938964844,0.2698436975479126,-5318.03369140625,304.1750793457031,0.9990000128746032,0.4744910001754761,0.3393732905387878,293.0773010253906,297.1499938964844,293.1499938964844,0.0044057220220565,-1645.3515625,297.1109619140625,0.5091478824615479,0.050000000745058,0.2307307124137878,291.2124938964844,291.1499938964844,256.684814453125,255.78091430664065,279.1273193359375,293.0774841308594,291.2045288085937,1.0,0.2667904794216156,0.6007703542709351,0.6007703542709351,1.0,1.0,-1.3030139207839966,0.4998088777065277,0.8032050132751465,0.1881416887044906,0.0,0.0,0.6945571303367615,67.72429656982422,101.0,-74.06424713134766,-15706.060546875,220.3280639648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,308.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18207.619140625,18000.0,0.0,0.0,0.364173948764801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8428022265434265,0.8428106307983398,-8.431029527855571e-06,0.0,0.0003695902705658,0.0,0.0,86.15657806396484,0.0,0.0,0.0,0.504328727722168,4.0,0.0,1.0
498780,293.1089782714844,297.1499938964844,293.1499938964844,0.1576364934444427,-3302.359130859375,304.1431579589844,0.8428375124931335,0.2321446985006332,0.2096574157476425,292.7415466308594,297.1499938964844,293.1499938964844,0.0461797453463077,-1403.25244140625,304.1201171875,0.6246433258056641,0.0945272967219352,0.0892470255494117,293.09478759765625,297.1499938964844,293.1499938964844,0.2377698421478271,-3562.579345703125,304.1400756835937,0.9454943537712096,0.3229764103889465,0.2262319028377533,292.9658203125,297.1499938964844,293.1499938964844,0.2980882823467254,-5775.71826171875,304.1195373535156,0.9990000128746032,0.476588636636734,0.3673824369907379,293.0747375488281,297.1499938964844,293.1499938964844,0.004468866623938,-1673.4605712890625,297.0904846191406,0.4954762458801269,0.050000000745058,0.2317199558019638,291.1153564453125,291.1499938964844,256.6271057128906,255.72869873046875,279.1171875,293.0748291015625,291.1059875488281,1.0,0.2802122831344604,0.5969753265380859,0.5969753265380859,1.0,1.0,-1.349230408668518,0.5170295238494873,0.832200825214386,0.1958566159009933,0.0,0.0,0.7054457664489746,73.7386245727539,119.0,-123.28290557861328,-16095.3037109375,251.3463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,308.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.060546875,18000.0,0.0,0.0,0.3632062673568725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8503372073173523,0.8503456711769104,-8.43238831294002e-06,0.0,0.0003686081909108,0.0,0.0,87.33142852783203,0.0,0.0,0.0,0.5072261095046997,4.0,0.0,1.0
498840,293.1089782714844,297.1499938964844,293.1499938964844,0.1576364934444427,-3302.359130859375,304.1431579589844,0.8428375124931335,0.2321446985006332,0.2096574157476425,292.7415466308594,297.1499938964844,293.1499938964844,0.0461797453463077,-1403.25244140625,304.1201171875,0.6246433258056641,0.0945272967219352,0.0892470255494117,293.09478759765625,297.1499938964844,293.1499938964844,0.2377698421478271,-3562.579345703125,304.1400756835937,0.9454943537712096,0.3229764103889465,0.2262319028377533,292.9658203125,297.1499938964844,293.1499938964844,0.2980882823467254,-5775.71826171875,304.1195373535156,0.9990000128746032,0.476588636636734,0.3673824369907379,293.0747375488281,297.1499938964844,293.1499938964844,0.004468866623938,-1673.4605712890625,297.0904846191406,0.4954762458801269,0.050000000745058,0.2317199558019638,291.1153564453125,291.1499938964844,256.6271057128906,255.72869873046875,279.1171875,293.0748291015625,291.1059875488281,1.0,0.2802122831344604,0.5969753265380859,0.5969753265380859,1.0,1.0,-1.349230408668518,0.5170295238494873,0.832200825214386,0.1958566159009933,0.0,0.0,0.7054457664489746,73.7386245727539,119.0,-123.28290557861328,-16095.3037109375,251.3463897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676086425781,308.74383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.060546875,18000.0,0.0,0.0,0.3632062673568725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8503372073173523,0.8503456711769104,-8.43238831294002e-06,0.0,0.0003686081909108,0.0,0.0,87.33142852783203,0.0,0.0,0.0,0.5072261095046997,4.0,0.0,1.0
498900,293.1092224121094,297.1499938964844,293.1499938964844,0.1588984727859497,-3324.5390625,304.1421203613281,0.8308758735656738,0.2326191514730453,0.2102259993553161,292.7503662109375,297.1499938964844,293.1499938964844,0.0496182218194007,-1463.7467041015625,304.1192932128906,0.6226529479026794,0.0979709401726722,0.0927214175462722,293.094970703125,297.1499938964844,293.1499938964844,0.2396329194307327,-3585.702392578125,304.13848876953125,0.9289996027946472,0.3236391246318817,0.2268034666776657,292.98980712890625,297.1499938964844,293.1499938964844,0.3168679475784302,-6073.06396484375,304.0909423828125,0.9990000128746032,0.4742186367511749,0.3855680227279663,293.07421875,297.1499938964844,293.1499938964844,0.0045042289420962,-1689.148193359375,297.0762634277344,0.4875308573246002,0.050000000745058,0.2324042916297912,291.0622863769531,291.1499938964844,256.598388671875,255.7026824951172,279.1126708984375,293.0742492675781,291.0529479980469,1.0,0.2886634469032287,0.594768226146698,0.594768226146698,1.0,1.0,-1.3774183988571167,0.5275716185569763,0.8498468399047852,0.2006118148565292,0.0,0.0,0.7166025638580322,77.85382080078125,119.0,-135.3278045654297,-16358.046875,272.2578430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2236022949219,308.7119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17695.775390625,18000.0,0.0,0.0,0.3634481430053711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8667683601379395,0.8667768836021423,-8.564076779293828e-06,0.0,0.0003688536817207,0.0,0.0,90.94198608398438,0.0,0.0,0.0,0.5141828060150146,4.0,0.0,1.0
498960,293.1095275878906,297.1499938964844,293.1499938964844,0.1601851731538772,-3347.072509765625,304.1412048339844,0.8183610439300537,0.2330776304006576,0.2108045220375061,292.7591857910156,297.1499938964844,293.1499938964844,0.0529541708528995,-1523.0777587890625,304.11883544921875,0.6195317506790161,0.1013010144233703,0.0960899069905281,293.09521484375,297.1499938964844,293.1499938964844,0.241533875465393,-3609.188232421875,304.1371154785156,0.9116723537445068,0.3242868185043335,0.2273837327957153,293.0241394042969,297.1499938964844,293.1499938964844,0.3382401466369629,-6406.12890625,304.0628356933594,0.9990000128746032,0.4695158004760742,0.4059220850467682,293.07427978515625,297.1499938964844,293.1499938964844,0.0045413174666464,-1705.49853515625,297.0604553222656,0.4787866771221161,0.050000000745058,0.233209490776062,291.0087890625,291.1499938964844,256.5697326660156,255.67672729492188,279.108642578125,293.0742492675781,290.9997253417969,1.0,0.2980487644672394,0.5923967957496643,0.5923967957496643,1.0,1.0,-1.408250331878662,0.539111316204071,0.8691389560699463,0.2058146595954895,0.0,0.0,0.7313730716705322,82.67003631591797,122.0,-141.58351135253906,-16654.595703125,296.7661437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272277832031,308.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17523.337890625,18000.0,0.0,0.0,0.3643539249897003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8911855816841125,0.8911943435668945,-8.785737918515224e-06,0.0,0.0003697729262057,0.0,0.0,96.68414306640624,0.0,0.0,0.0,0.524726390838623,4.0,0.0,1.0
499020,293.1099548339844,297.1499938964844,293.1499938964844,0.1625084578990936,-3387.383544921875,304.14031982421875,0.7975507378578186,0.2340123355388641,0.211926594376564,292.7772216796875,297.1499938964844,293.1499938964844,0.0591781288385391,-1635.583984375,304.118896484375,0.6158304214477539,0.1075527071952819,0.1024933382868766,293.0956115722656,297.1499938964844,293.1499938964844,0.2449785023927688,-3651.28271484375,304.1357421875,0.887205958366394,0.3255947828292846,0.2285159081220626,293.1119689941406,297.1499938964844,293.1499938964844,0.3712165951728821,-6903.02294921875,304.0386962890625,0.996825098991394,0.4549288153648376,0.4351415634155273,293.0751647949219,297.1499938964844,293.1499938964844,0.0046112439595162,-1735.6103515625,297.0359191894531,0.4614098072052002,0.050000000745058,0.2346939295530319,290.91845703125,291.1499938964844,256.5128173828125,255.6250762939453,279.1096496582031,293.0751953125,290.9130249023437,1.0,0.3129943609237671,0.5882666110992432,0.5882666110992432,1.0,1.0,-1.4555953741073608,0.5562800168991089,0.899315357208252,0.2136792987585067,0.0,0.0,0.7687668204307556,91.42645263671876,125.0,-117.7335433959961,-17168.4453125,339.6276550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79742431640625,308.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17233.5234375,18000.0,0.0,0.0,0.3683519065380096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9600911140441896,0.9601005911827089,-9.494822734268382e-06,0.0,0.0003738303785212,0.0,0.0,114.77980041503906,0.0,0.0,0.0,0.5551750063896179,4.0,0.0,1.0
499080,293.1099548339844,297.1499938964844,293.1499938964844,0.1625084578990936,-3387.383544921875,304.14031982421875,0.7975507378578186,0.2340123355388641,0.211926594376564,292.7772216796875,297.1499938964844,293.1499938964844,0.0591781288385391,-1635.583984375,304.118896484375,0.6158304214477539,0.1075527071952819,0.1024933382868766,293.0956115722656,297.1499938964844,293.1499938964844,0.2449785023927688,-3651.28271484375,304.1357421875,0.887205958366394,0.3255947828292846,0.2285159081220626,293.1119689941406,297.1499938964844,293.1499938964844,0.3712165951728821,-6903.02294921875,304.0386962890625,0.996825098991394,0.4549288153648376,0.4351415634155273,293.0751647949219,297.1499938964844,293.1499938964844,0.0046112439595162,-1735.6103515625,297.0359191894531,0.4614098072052002,0.050000000745058,0.2346939295530319,290.91845703125,291.1499938964844,256.5128173828125,255.6250762939453,279.1096496582031,293.0751953125,290.9130249023437,1.0,0.3129943609237671,0.5882666110992432,0.5882666110992432,1.0,1.0,-1.4555953741073608,0.5562800168991089,0.899315357208252,0.2136792987585067,0.0,0.0,0.7687668204307556,91.42645263671876,125.0,-117.7335433959961,-17168.4453125,339.6276550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79742431640625,308.51812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17233.5234375,18000.0,0.0,0.0,0.3683519065380096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9600911140441896,0.9601005911827089,-9.494822734268382e-06,0.0,0.0003738303785212,0.0,0.0,114.77980041503906,0.0,0.0,0.0,0.5551750063896179,4.0,0.0,1.0
499140,293.1102905273437,297.1499938964844,293.1499938964844,0.1636408567428589,-3405.76708984375,304.1417236328125,0.7743450999259949,0.2349594831466674,0.2131862640380859,292.7976989746094,297.1499938964844,293.1499938964844,0.0640528202056884,-1724.4832763671875,304.1211853027344,0.6075602769851685,0.1128451526165008,0.1081119328737258,293.0959167480469,297.1499938964844,293.1499938964844,0.2465654164552688,-3669.360107421875,304.137939453125,0.8615729212760925,0.3269108235836029,0.2297514677047729,293.1637878417969,297.1499938964844,293.1499938964844,0.3624559342861175,-6752.27294921875,304.089599609375,0.9630187749862672,0.4452675580978393,0.4243174791336059,293.0758056640625,297.1499938964844,293.1499938964844,0.0046759597025811,-1757.837646484375,297.062744140625,0.4401504397392273,0.050000000745058,0.2366668432950973,290.9226379394531,291.1499938964844,256.4564208984375,255.57388305664065,279.1249694824219,293.0878295898437,290.9255676269531,1.0,0.3241131007671356,0.586638867855072,0.586638867855072,1.0,1.0,-1.4546465873718262,0.5548087954521179,0.8998377323150635,0.2121122181415558,0.0,0.0,0.8000532984733582,101.93538665771484,128.0,-8.212906837463379,-17306.6328125,365.2106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4248352050781,308.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17256.12109375,18000.0,0.0,0.0,0.3742494583129883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0326149463653564,1.0326253175735474,-1.0377520993642976e-05,0.0,0.0003798156394623,0.0,0.0,137.133544921875,0.0,0.0,0.0,0.5879713892936707,4.0,0.0,1.0
499200,293.1102905273437,297.1499938964844,293.1499938964844,0.1636408567428589,-3405.76708984375,304.1417236328125,0.7743450999259949,0.2349594831466674,0.2131862640380859,292.7976989746094,297.1499938964844,293.1499938964844,0.0640528202056884,-1724.4832763671875,304.1211853027344,0.6075602769851685,0.1128451526165008,0.1081119328737258,293.0959167480469,297.1499938964844,293.1499938964844,0.2465654164552688,-3669.360107421875,304.137939453125,0.8615729212760925,0.3269108235836029,0.2297514677047729,293.1637878417969,297.1499938964844,293.1499938964844,0.3624559342861175,-6752.27294921875,304.089599609375,0.9630187749862672,0.4452675580978393,0.4243174791336059,293.0758056640625,297.1499938964844,293.1499938964844,0.0046759597025811,-1757.837646484375,297.062744140625,0.4401504397392273,0.050000000745058,0.2366668432950973,290.9226379394531,291.1499938964844,256.4564208984375,255.57388305664065,279.1249694824219,293.0878295898437,290.9255676269531,1.0,0.3241131007671356,0.586638867855072,0.586638867855072,1.0,1.0,-1.4546465873718262,0.5548087954521179,0.8998377323150635,0.2121122181415558,0.0,0.0,0.8000532984733582,101.93538665771484,128.0,-8.212906837463379,-17306.6328125,365.2106323242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4248352050781,308.415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17256.12109375,18000.0,0.0,0.0,0.3742494583129883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0326149463653564,1.0326253175735474,-1.0377520993642976e-05,0.0,0.0003798156394623,0.0,0.0,137.133544921875,0.0,0.0,0.0,0.5879713892936707,4.0,0.0,1.0
499260,293.1110534667969,297.1499938964844,293.1499938964844,0.1643311530351638,-3416.482421875,304.143310546875,0.7605409026145935,0.2358144372701645,0.2142533063888549,292.8169860839844,297.1499938964844,293.1499938964844,0.0682550370693206,-1802.2119140625,304.123779296875,0.6047281622886658,0.1178547367453575,0.1131863594055175,293.09674072265625,297.1499938964844,293.1499938964844,0.2475379854440689,-3679.95068359375,304.14031982421875,0.8465440273284912,0.3281171023845672,0.230828195810318,293.1788024902344,297.1499938964844,293.1499938964844,0.3589176535606384,-6688.76611328125,304.1151123046875,0.9393430352211,0.4418357312679291,0.4203525483608246,293.0771484375,297.1499938964844,293.1499938964844,0.0047191935591399,-1771.3336181640625,297.0992736816406,0.4282922446727752,0.050000000745058,0.2381277829408645,290.9490051269531,291.1499938964844,256.40069580078125,255.52325439453125,279.13043212890625,293.0957336425781,290.9507751464844,1.0,0.3328921198844909,0.5850061178207397,0.5850061178207397,1.0,1.0,-1.4603036642074585,0.5560951828956604,0.904208481311798,0.2120774835348129,0.0,0.0,0.8249260783195496,109.8304214477539,116.0,21.62662124633789,-17419.31640625,387.6224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1147766113281,308.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17402.564453125,18000.0,0.0,0.0,0.3808965981006622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.087565779685974,1.087576985359192,-1.1118120710307268e-05,0.0,0.0003865616454277,0.0,0.0,156.335205078125,0.0,0.0,0.0,0.6135208606719971,4.0,0.0,1.0
499320,293.1110534667969,297.1499938964844,293.1499938964844,0.1643311530351638,-3416.482421875,304.143310546875,0.7605409026145935,0.2358144372701645,0.2142533063888549,292.8169860839844,297.1499938964844,293.1499938964844,0.0682550370693206,-1802.2119140625,304.123779296875,0.6047281622886658,0.1178547367453575,0.1131863594055175,293.09674072265625,297.1499938964844,293.1499938964844,0.2475379854440689,-3679.95068359375,304.14031982421875,0.8465440273284912,0.3281171023845672,0.230828195810318,293.1788024902344,297.1499938964844,293.1499938964844,0.3589176535606384,-6688.76611328125,304.1151123046875,0.9393430352211,0.4418357312679291,0.4203525483608246,293.0771484375,297.1499938964844,293.1499938964844,0.0047191935591399,-1771.3336181640625,297.0992736816406,0.4282922446727752,0.050000000745058,0.2381277829408645,290.9490051269531,291.1499938964844,256.40069580078125,255.52325439453125,279.13043212890625,293.0957336425781,290.9507751464844,1.0,0.3328921198844909,0.5850061178207397,0.5850061178207397,1.0,1.0,-1.4603036642074585,0.5560951828956604,0.904208481311798,0.2120774835348129,0.0,0.0,0.8249260783195496,109.8304214477539,116.0,21.62662124633789,-17419.31640625,387.6224060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1147766113281,308.2843933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17402.564453125,18000.0,0.0,0.0,0.3808965981006622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.087565779685974,1.087576985359192,-1.1118120710307268e-05,0.0,0.0003865616454277,0.0,0.0,156.335205078125,0.0,0.0,0.0,0.6135208606719971,4.0,0.0,1.0
499380,293.1114196777344,297.1499938964844,293.1499938964844,0.1648922562599182,-3425.1865234375,304.14459228515625,0.7587036490440369,0.2367262244224548,0.2151084095239639,292.8339538574219,297.1499938964844,293.1499938964844,0.0721750110387802,-1875.862548828125,304.1259765625,0.611271858215332,0.1228494942188263,0.1179737895727157,293.0972900390625,297.1499938964844,293.1499938964844,0.2483705729246139,-3689.0634765625,304.14215087890625,0.8445301055908203,0.3293542563915252,0.2317235022783279,293.1817626953125,297.1499938964844,293.1499938964844,0.3574451506137848,-6660.77001953125,304.1289978027344,0.9339093565940856,0.4404897093772888,0.4188001155853271,293.0784912109375,297.1499938964844,293.1499938964844,0.0047398908063769,-1777.17333984375,297.1318664550781,0.4261652529239654,0.050000000745058,0.2384296655654907,290.9691772460937,291.1499938964844,256.3457946777344,255.4732666015625,279.1326599121094,293.0987854003906,290.9709777832031,1.0,0.3348142504692077,0.5833967328071594,0.5833967328071594,1.0,1.0,-1.4666515588760376,0.5576605200767517,0.9089909791946412,0.2122317552566528,0.0,0.0,0.8477030992507935,111.55239868164062,104.0,27.59722900390625,-17527.62109375,395.1553039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88037109375,308.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17490.939453125,18000.0,0.0,0.0,0.3878767192363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1341379880905151,1.1341497898101809,-1.1766424904635642e-05,0.0,0.0003936455759685,0.0,0.0,173.95774841308594,0.0,0.0,0.0,0.6352970600128174,4.0,0.0,1.0
499440,293.1114196777344,297.1499938964844,293.1499938964844,0.1648922562599182,-3425.1865234375,304.14459228515625,0.7587036490440369,0.2367262244224548,0.2151084095239639,292.8339538574219,297.1499938964844,293.1499938964844,0.0721750110387802,-1875.862548828125,304.1259765625,0.611271858215332,0.1228494942188263,0.1179737895727157,293.0972900390625,297.1499938964844,293.1499938964844,0.2483705729246139,-3689.0634765625,304.14215087890625,0.8445301055908203,0.3293542563915252,0.2317235022783279,293.1817626953125,297.1499938964844,293.1499938964844,0.3574451506137848,-6660.77001953125,304.1289978027344,0.9339093565940856,0.4404897093772888,0.4188001155853271,293.0784912109375,297.1499938964844,293.1499938964844,0.0047398908063769,-1777.17333984375,297.1318664550781,0.4261652529239654,0.050000000745058,0.2384296655654907,290.9691772460937,291.1499938964844,256.3457946777344,255.4732666015625,279.1326599121094,293.0987854003906,290.9709777832031,1.0,0.3348142504692077,0.5833967328071594,0.5833967328071594,1.0,1.0,-1.4666515588760376,0.5576605200767517,0.9089909791946412,0.2122317552566528,0.0,0.0,0.8477030992507935,111.55239868164062,104.0,27.59722900390625,-17527.62109375,395.1553039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88037109375,308.1849975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17490.939453125,18000.0,0.0,0.0,0.3878767192363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1341379880905151,1.1341497898101809,-1.1766424904635642e-05,0.0,0.0003936455759685,0.0,0.0,173.95774841308594,0.0,0.0,0.0,0.6352970600128174,4.0,0.0,1.0
499500,293.1113586425781,297.1499938964844,293.1499938964844,0.1651292145252227,-3428.820556640625,304.1451416015625,0.7609162330627441,0.2372270226478576,0.2155058234930038,292.8416748046875,297.1499938964844,293.1499938964844,0.0740431025624275,-1911.283203125,304.126953125,0.6167861223220825,0.1253378689289093,0.1202922090888023,293.09735107421875,297.1499938964844,293.1499938964844,0.2487204372882843,-3692.856201171875,304.1429443359375,0.8469051718711853,0.3300068080425262,0.2321397960186004,293.1815185546875,297.1499938964844,293.1499938964844,0.3568954765796661,-6650.44873046875,304.1337890625,0.9360535144805908,0.4401352107524872,0.418345957994461,293.0790710449219,297.1499938964844,293.1499938964844,0.0047431369312107,-1777.5311279296875,297.1487121582031,0.4274736642837524,0.050000000745058,0.2382420152425766,290.9800109863281,291.1499938964844,256.3186950683594,255.44854736328125,279.13330078125,293.09942626953125,290.9819030761719,1.0,0.3340297937393188,0.5826126933097839,0.5826126933097839,1.0,1.0,-1.4696412086486816,0.5583730340003967,0.9112681746482848,0.2122807949781417,0.0,0.0,0.8579545617103577,110.60299682617188,104.0,29.529998779296875,-17581.154296875,394.3200378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.793212890625,308.1521301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17533.755859375,18000.0,0.0,0.0,0.3913781642913818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1544954776763916,1.1545075178146362,-1.205902844958473e-05,0.0,0.0003971990954596,0.0,0.0,182.0963287353516,0.0,0.0,0.0,0.6448583006858826,4.0,0.0,1.0
499560,293.11114501953125,297.1499938964844,293.1499938964844,0.1653451323509216,-3432.1044921875,304.1456298828125,0.7647681832313538,0.237755000591278,0.2158958613872528,292.8489685058594,297.1499938964844,293.1499938964844,0.0758524984121322,-1945.762939453125,304.1278381347656,0.623189389705658,0.1278078258037567,0.1225628852844238,293.0973205566406,297.1499938964844,293.1499938964844,0.2490344792604446,-3696.2353515625,304.1436462402344,0.8510487079620361,0.3306812644004822,0.2325460761785507,293.1806945800781,297.1499938964844,293.1499938964844,0.3563710451126098,-6640.89453125,304.1376953125,0.9405946135520936,0.4398961663246155,0.4179936349391937,293.0794982910156,297.1499938964844,293.1499938964844,0.004742918536067,-1776.6148681640625,297.1661071777344,0.4300369024276733,0.050000000745058,0.2378896623849868,290.9915771484375,291.1499938964844,256.29180908203125,255.42404174804688,279.13385009765625,293.0997314453125,290.9936218261719,1.0,0.3323390185832977,0.5818447470664978,0.5818447470664978,1.0,1.0,-1.4724773168563845,0.5590273141860962,0.913450002670288,0.2123068571090698,0.0,0.0,0.8673562407493591,108.7718734741211,92.0,31.57095527648925,-17634.89453125,391.1910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.725830078125,308.131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17576.890625,18000.0,0.0,0.0,0.3948365449905395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1728875637054443,1.1728999614715576,-1.2328720004006756e-05,0.0,0.0004007088718935,0.0,0.0,189.6884613037109,0.0,0.0,0.0,0.6535196900367737,4.0,0.0,1.0
499620,293.1104736328125,297.1499938964844,293.1499938964844,0.1657150536775589,-3437.621826171875,304.146484375,0.776975691318512,0.2388784885406494,0.216666430234909,292.8626403808594,297.1499938964844,293.1499938964844,0.0792902484536171,-2011.656494140625,304.1294860839844,0.6388037800788879,0.1326606720685959,0.1269541680812835,293.0969543457031,297.1499938964844,293.1499938964844,0.2495570480823516,-3701.75537109375,304.1448974609375,0.8642377257347107,0.3320866823196411,0.2333423197269439,293.1781311035156,297.1499938964844,293.1499938964844,0.3552778959274292,-6621.94287109375,304.1435546875,0.9554559588432312,0.4396389424800873,0.4174583554267883,293.080078125,297.1499938964844,293.1499938964844,0.0047344705089926,-1771.7567138671875,297.2032165527344,0.4388361573219299,0.050000000745058,0.2368118464946746,291.0179138183594,291.1499938964844,256.2388610839844,255.37570190429688,279.1347045898437,293.0997314453125,291.02032470703125,1.0,0.3268296122550964,0.5803589820861816,0.5803589820861816,1.0,1.0,-1.4776936769485474,0.5601661205291748,0.9175276160240172,0.2122924476861953,0.0,0.0,0.8832536935806274,103.11019897460938,80.0,36.678409576416016,-17743.728515625,379.6319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.647216796875,308.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17665.14453125,18000.0,0.0,0.0,0.4014989137649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203727126121521,1.203739881515503,-1.279375373997027e-05,0.0,0.0004074703610967,0.0,0.0,202.9552001953125,0.0,0.0,0.0,0.6680887937545776,4.0,0.0,1.0
499680,293.1104736328125,297.1499938964844,293.1499938964844,0.1657150536775589,-3437.621826171875,304.146484375,0.776975691318512,0.2388784885406494,0.216666430234909,292.8626403808594,297.1499938964844,293.1499938964844,0.0792902484536171,-2011.656494140625,304.1294860839844,0.6388037800788879,0.1326606720685959,0.1269541680812835,293.0969543457031,297.1499938964844,293.1499938964844,0.2495570480823516,-3701.75537109375,304.1448974609375,0.8642377257347107,0.3320866823196411,0.2333423197269439,293.1781311035156,297.1499938964844,293.1499938964844,0.3552778959274292,-6621.94287109375,304.1435546875,0.9554559588432312,0.4396389424800873,0.4174583554267883,293.080078125,297.1499938964844,293.1499938964844,0.0047344705089926,-1771.7567138671875,297.2032165527344,0.4388361573219299,0.050000000745058,0.2368118464946746,291.0179138183594,291.1499938964844,256.2388610839844,255.37570190429688,279.1347045898437,293.0997314453125,291.02032470703125,1.0,0.3268296122550964,0.5803589820861816,0.5803589820861816,1.0,1.0,-1.4776936769485474,0.5601661205291748,0.9175276160240172,0.2122924476861953,0.0,0.0,0.8832536935806274,103.11019897460938,80.0,36.678409576416016,-17743.728515625,379.6319274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.647216796875,308.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17665.14453125,18000.0,0.0,0.0,0.4014989137649536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.203727126121521,1.203739881515503,-1.279375373997027e-05,0.0,0.0004074703610967,0.0,0.0,202.9552001953125,0.0,0.0,0.0,0.6680887937545776,4.0,0.0,1.0
499740,293.1095275878906,297.1499938964844,293.1499938964844,0.1660071611404419,-3441.8046875,304.14715576171875,0.7951968312263489,0.2400711327791214,0.2174343764781952,292.8753967285156,297.1499938964844,293.1499938964844,0.0824810564517974,-2073.149169921875,304.1310119628906,0.6595134735107422,0.137350857257843,0.1311312168836593,293.09637451171875,297.1499938964844,293.1499938964844,0.2499478757381439,-3705.716796875,304.1459350585937,0.8841755390167236,0.3335515558719635,0.2341286689043045,293.1748962402344,297.1499938964844,293.1499938964844,0.354067862033844,-6601.9892578125,304.1476745605469,0.9759072065353394,0.4395799338817596,0.4170593619346618,293.0802307128906,297.1499938964844,293.1499938964844,0.0047182827256619,-1763.8865966796875,297.24365234375,0.4531691670417785,0.050000000745058,0.2353832721710205,291.048828125,291.1499938964844,256.1871032714844,255.32833862304688,279.13543701171875,293.099365234375,291.0516052246094,1.0,0.3191770613193512,0.5789393186569214,0.5789393186569214,1.0,1.0,-1.4823803901672363,0.561113178730011,0.9212672114372252,0.2122062742710113,0.0,0.0,0.8947211503982544,95.56719207763672,68.0,42.54940032958984,-17853.98828125,362.9757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63641357421875,308.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.21875,18000.0,0.0,0.0,0.4076587557792663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2265615463256836,1.2265746593475342,-1.315111239819089e-05,0.0,0.0004137218056712,0.0,0.0,213.25115966796875,0.0,0.0,0.0,0.6789111495018005,4.0,0.0,1.0
499800,293.1095275878906,297.1499938964844,293.1499938964844,0.1660071611404419,-3441.8046875,304.14715576171875,0.7951968312263489,0.2400711327791214,0.2174343764781952,292.8753967285156,297.1499938964844,293.1499938964844,0.0824810564517974,-2073.149169921875,304.1310119628906,0.6595134735107422,0.137350857257843,0.1311312168836593,293.09637451171875,297.1499938964844,293.1499938964844,0.2499478757381439,-3705.716796875,304.1459350585937,0.8841755390167236,0.3335515558719635,0.2341286689043045,293.1748962402344,297.1499938964844,293.1499938964844,0.354067862033844,-6601.9892578125,304.1476745605469,0.9759072065353394,0.4395799338817596,0.4170593619346618,293.0802307128906,297.1499938964844,293.1499938964844,0.0047182827256619,-1763.8865966796875,297.24365234375,0.4531691670417785,0.050000000745058,0.2353832721710205,291.048828125,291.1499938964844,256.1871032714844,255.32833862304688,279.13543701171875,293.099365234375,291.0516052246094,1.0,0.3191770613193512,0.5789393186569214,0.5789393186569214,1.0,1.0,-1.4823803901672363,0.561113178730011,0.9212672114372252,0.2122062742710113,0.0,0.0,0.8947211503982544,95.56719207763672,68.0,42.54940032958984,-17853.98828125,362.9757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.63641357421875,308.156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.21875,18000.0,0.0,0.0,0.4076587557792663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2265615463256836,1.2265746593475342,-1.315111239819089e-05,0.0,0.0004137218056712,0.0,0.0,213.25115966796875,0.0,0.0,0.0,0.6789111495018005,4.0,0.0,1.0
499860,293.10845947265625,297.1499938964844,293.1499938964844,0.1662375181913375,-3444.926513671875,304.147705078125,0.8192358016967773,0.2413133233785629,0.2182065397500991,292.8875427246094,297.1499938964844,293.1499938964844,0.0854233652353286,-2130.021240234375,304.1324157714844,0.6868593692779541,0.1418459564447403,0.1350760012865066,293.0956115722656,297.1499938964844,293.1499938964844,0.2502330541610718,-3708.4306640625,304.1468200683594,0.9121717810630798,0.3350600004196167,0.2349135279655456,293.1713256835937,297.1499938964844,293.1499938964844,0.3524832129478454,-6577.99365234375,304.1511535644531,0.9988123774528505,0.439673900604248,0.4166364967823028,293.0799560546875,297.1499938964844,293.1499938964844,0.004697214346379,-1754.060546875,297.287109375,0.4729638397693634,0.050000000745058,0.2337357401847839,291.08367919921875,291.1499938964844,256.1365966796875,255.2820587158203,279.1362609863281,293.0987243652344,291.08673095703125,1.0,0.309952437877655,0.5776010751724243,0.5776010751724243,1.0,1.0,-1.486297369003296,0.5617722868919373,0.9245250821113586,0.2120237946510315,0.0,0.0,0.9012629985809326,86.84255981445312,56.0,47.919551849365234,-17960.693359375,342.8953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6827392578125,308.22467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.166015625,18000.0,0.0,0.0,0.4131728112697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2414392232894895,1.2414525747299194,-1.339442405878799e-05,0.0,0.0004193178610876,0.0,0.0,220.2317352294922,0.0,0.0,0.0,0.685977041721344,4.0,0.0,1.0
499920,293.10845947265625,297.1499938964844,293.1499938964844,0.1662375181913375,-3444.926513671875,304.147705078125,0.8192358016967773,0.2413133233785629,0.2182065397500991,292.8875427246094,297.1499938964844,293.1499938964844,0.0854233652353286,-2130.021240234375,304.1324157714844,0.6868593692779541,0.1418459564447403,0.1350760012865066,293.0956115722656,297.1499938964844,293.1499938964844,0.2502330541610718,-3708.4306640625,304.1468200683594,0.9121717810630798,0.3350600004196167,0.2349135279655456,293.1713256835937,297.1499938964844,293.1499938964844,0.3524832129478454,-6577.99365234375,304.1511535644531,0.9988123774528505,0.439673900604248,0.4166364967823028,293.0799560546875,297.1499938964844,293.1499938964844,0.004697214346379,-1754.060546875,297.287109375,0.4729638397693634,0.050000000745058,0.2337357401847839,291.08367919921875,291.1499938964844,256.1365966796875,255.2820587158203,279.1362609863281,293.0987243652344,291.08673095703125,1.0,0.309952437877655,0.5776010751724243,0.5776010751724243,1.0,1.0,-1.486297369003296,0.5617722868919373,0.9245250821113586,0.2120237946510315,0.0,0.0,0.9012629985809326,86.84255981445312,56.0,47.919551849365234,-17960.693359375,342.8953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6827392578125,308.22467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17845.166015625,18000.0,0.0,0.0,0.4131728112697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2414392232894895,1.2414525747299194,-1.339442405878799e-05,0.0,0.0004193178610876,0.0,0.0,220.2317352294922,0.0,0.0,0.0,0.685977041721344,4.0,0.0,1.0
499980,293.1072082519531,297.1499938964844,293.1499938964844,0.1660413742065429,-3440.222900390625,304.1488647460937,0.8399725556373596,0.2426185607910156,0.219122439622879,292.8978881835937,297.1499938964844,293.1499938964844,0.0880862325429916,-2180.977294921875,304.13385009765625,0.7127713561058044,0.1463900953531265,0.1390759199857711,293.0946655273437,297.1499938964844,293.1499938964844,0.2498143911361694,-3702.163330078125,304.1486511230469,0.940682888031006,0.3366338908672333,0.2358101904392242,293.1443786621094,297.1499938964844,293.1499938964844,0.3229525685310364,-6117.90869140625,304.2003479003906,0.9990000128746032,0.4444962739944458,0.3881286978721618,293.0790100097656,297.1499938964844,293.1499938964844,0.0046820286661386,-1743.85986328125,297.3511657714844,0.4864353835582733,0.050000000745058,0.2324999868869781,291.15447998046875,291.1499938964844,256.0875244140625,255.23696899414065,279.14508056640625,293.0884704589844,291.1633605957031,1.0,0.2983650863170624,0.5775812268257141,0.5775812268257141,1.0,1.0,-1.4577442407608032,0.5496293306350708,0.9081149697303772,0.2059219032526016,0.0,0.0,0.8968454003334045,79.7389907836914,44.0,103.92636108398438,-17828.427734375,311.6836242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8154296875,308.3951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.478515625,18000.0,0.0,0.0,0.4174926280975342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2459256649017334,1.2459391355514526,-1.3494824997906107e-05,0.0,0.0004237019456923,0.0,0.0,222.6666412353516,0.0,0.0,0.0,0.6880002021789551,4.0,0.0,1.0
500040,293.1072082519531,297.1499938964844,293.1499938964844,0.1660413742065429,-3440.222900390625,304.1488647460937,0.8399725556373596,0.2426185607910156,0.219122439622879,292.8978881835937,297.1499938964844,293.1499938964844,0.0880862325429916,-2180.977294921875,304.13385009765625,0.7127713561058044,0.1463900953531265,0.1390759199857711,293.0946655273437,297.1499938964844,293.1499938964844,0.2498143911361694,-3702.163330078125,304.1486511230469,0.940682888031006,0.3366338908672333,0.2358101904392242,293.1443786621094,297.1499938964844,293.1499938964844,0.3229525685310364,-6117.90869140625,304.2003479003906,0.9990000128746032,0.4444962739944458,0.3881286978721618,293.0790100097656,297.1499938964844,293.1499938964844,0.0046820286661386,-1743.85986328125,297.3511657714844,0.4864353835582733,0.050000000745058,0.2324999868869781,291.15447998046875,291.1499938964844,256.0875244140625,255.23696899414065,279.14508056640625,293.0884704589844,291.1633605957031,1.0,0.2983650863170624,0.5775812268257141,0.5775812268257141,1.0,1.0,-1.4577442407608032,0.5496293306350708,0.9081149697303772,0.2059219032526016,0.0,0.0,0.8968454003334045,79.7389907836914,44.0,103.92636108398438,-17828.427734375,311.6836242675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8154296875,308.3951721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.478515625,18000.0,0.0,0.0,0.4174926280975342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2459256649017334,1.2459391355514526,-1.3494824997906107e-05,0.0,0.0004237019456923,0.0,0.0,222.6666412353516,0.0,0.0,0.0,0.6880002021789551,4.0,0.0,1.0
500100,293.10675048828125,297.1499938964844,293.1499938964844,0.1656187623739242,-3432.063720703125,304.1498413085937,0.8527271747589111,0.2432480603456497,0.2195630520582199,292.9021301269531,297.1499938964844,293.1499938964844,0.0892864614725112,-2203.572021484375,304.1346130371094,0.7264652848243713,0.1487511098384857,0.1411373913288116,293.0943298339844,297.1499938964844,293.1499938964844,0.2491205036640167,-3692.93505859375,304.150146484375,0.9571733474731444,0.3373977541923523,0.2362460196018219,293.1147155761719,297.1499938964844,293.1499938964844,0.3046683073043823,-5832.85986328125,304.2243957519531,0.9990000128746032,0.4503832459449768,0.3709862530231476,293.0784912109375,297.1499938964844,293.1499938964844,0.0046684653498232,-1735.3731689453125,297.394775390625,0.4938611388206482,0.050000000745058,0.2318493574857711,291.211669921875,291.1499938964844,256.0635681152344,255.21490478515625,279.1485290527344,293.0809020996094,291.22198486328125,1.0,0.2917607426643371,0.5777674913406372,0.5777674913406372,1.0,1.0,-1.4399586915969849,0.5422634482383728,0.8976953029632568,0.2022229135036468,0.0,0.0,0.8870450854301453,75.95320129394531,44.0,134.1355743408203,-17731.517578125,294.3780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9303894042969,308.51177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18125.40234375,18000.0,0.0,0.0,0.4189013838768005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2396093606948853,1.2396228313446045,-1.343023086519679e-05,0.0,0.0004251316422596,0.0,0.0,220.1050262451172,0.0,0.0,0.0,0.6849543452262878,4.0,0.0,1.0
500160,293.1063842773437,297.1499938964844,293.1499938964844,0.1650822609663009,-3421.897216796875,304.1508483886719,0.8678227663040161,0.2438700497150421,0.219989612698555,292.9057922363281,297.1499938964844,293.1499938964844,0.0904646515846252,-2225.640380859375,304.13525390625,0.7415080070495605,0.1511718183755874,0.1432570219039917,293.0940856933594,297.1499938964844,293.1499938964844,0.2482559978961944,-3681.602783203125,304.1517028808594,0.9743536710739136,0.3381519615650177,0.2366698235273361,293.0751037597656,297.1499938964844,293.1499938964844,0.284912496805191,-5523.19921875,304.24676513671875,0.9990000128746032,0.458597719669342,0.3524284958839416,293.0780029296875,297.1499938964844,293.1499938964844,0.0046527958475053,-1725.7633056640625,297.4417419433594,0.5024843215942383,0.050000000745058,0.2311781793832779,291.27557373046875,291.1499938964844,256.0399780273437,255.1931915283203,279.15264892578125,293.0780334472656,291.2870178222656,1.0,0.2846665680408478,0.5782051682472229,0.5782051682472229,1.0,1.0,-1.42044198513031,0.5343630909919739,0.8860788941383362,0.1983535587787628,0.0,0.0,0.8723022937774658,72.0326156616211,62.0,158.42979431152344,-17611.05078125,276.4063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0768127441406,308.64385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18288.5625,18000.0,0.0,0.0,0.4197340607643127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2258777618408203,1.2258909940719604,-1.3261545063869562e-05,0.0,0.0004259767301846,0.0,0.0,214.2847137451172,0.0,0.0,0.0,0.678411602973938,4.0,0.0,1.0
500220,293.10626220703125,297.1499938964844,293.1499938964844,0.1644062995910644,-3408.82080078125,304.151611328125,0.8805547952651978,0.2450011819601059,0.2209444642066955,292.91412353515625,297.1499938964844,293.1499938964844,0.0929991751909256,-2273.70458984375,304.13592529296875,0.7579014897346497,0.1556784361600875,0.1475522071123123,293.0941772460937,297.1499938964844,293.1499938964844,0.2470742464065551,-3666.12255859375,304.1529846191406,0.9867234230041504,0.3395520448684692,0.2375959604978561,292.9913330078125,297.1499938964844,293.1499938964844,0.2682152092456817,-5266.81689453125,304.2408752441406,0.9990000128746032,0.4775132834911346,0.3390166759490967,293.07672119140625,297.1499938964844,293.1499938964844,0.0046409512870013,-1714.9014892578125,297.5259704589844,0.509334921836853,0.050000000745058,0.230714663863182,291.383544921875,291.1499938964844,255.99411010742188,255.1508178710937,279.14849853515625,293.0768127441406,291.38885498046875,1.0,0.2812907993793487,0.5779252648353577,0.5779252648353577,1.0,1.0,-1.4111769199371338,0.5303691029548645,0.8808078765869141,0.1960041224956512,0.0,0.0,0.8330708742141724,69.39265441894531,80.0,130.21588134765625,-17543.328125,266.16534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4247741699219,308.8537292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18644.73828125,18000.0,0.0,0.0,0.4198604226112366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1732696294784546,1.1732821464538574,-1.257565600099042e-05,0.0,0.0004261049325577,0.0,0.0,192.4146270751953,0.0,0.0,0.0,0.6537202596664429,4.0,0.0,1.0
