time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
500280,293.10626220703125,297.1499938964844,293.1499938964844,0.1644062995910644,-3408.82080078125,304.151611328125,0.8805547952651978,0.2450011819601059,0.2209444642066955,292.91412353515625,297.1499938964844,293.1499938964844,0.0929991751909256,-2273.70458984375,304.13592529296875,0.7579014897346497,0.1556784361600875,0.1475522071123123,293.0941772460937,297.1499938964844,293.1499938964844,0.2470742464065551,-3666.12255859375,304.1529846191406,0.9867234230041504,0.3395520448684692,0.2375959604978561,292.9913330078125,297.1499938964844,293.1499938964844,0.2682152092456817,-5266.81689453125,304.2408752441406,0.9990000128746032,0.4775132834911346,0.3390166759490967,293.07672119140625,297.1499938964844,293.1499938964844,0.0046409512870013,-1714.9014892578125,297.5259704589844,0.509334921836853,0.050000000745058,0.230714663863182,291.383544921875,291.1499938964844,255.99411010742188,255.1508178710937,279.14849853515625,293.0768127441406,291.38885498046875,1.0,0.2812907993793487,0.5779252648353577,0.5779252648353577,1.0,1.0,-1.4111769199371338,0.5303691029548645,0.8808078765869141,0.1960041224956512,0.0,0.0,0.8330708742141724,69.39265441894531,80.0,130.21588134765625,-17543.328125,266.16534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4247741699219,308.8537292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18644.73828125,18000.0,0.0,0.0,0.4198604226112366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1732696294784546,1.1732821464538574,-1.257565600099042e-05,0.0,0.0004261049325577,0.0,0.0,192.4146270751953,0.0,0.0,0.0,0.6537202596664429,4.0,0.0,1.0
500340,293.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1497802734375,0.8752974271774292,0.0,0.2219441682100296,292.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.135498046875,0.7590142488479614,0.0,0.1515348255634308,293.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1502990722656,0.9816601872444152,0.0,0.2385711967945099,292.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,304.2010192871094,0.9990000128746032,0.0,0.3466117978096008,293.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5644226074219,0.5053812861442566,0.0,0.2309748232364654,291.3961181640625,294.1499938964844,255.9499969482422,255.1099548339844,279.1391296386719,293.0742492675781,291.3927917480469,0.0,0.0,0.5763905644416809,0.5763905644416809,1.0,1.0,-1.4277474880218506,0.5362574458122253,0.8914900422096252,0.1983360052108764,0.0,0.0,0.0,71.06182861328125,60.0,22.50102996826172,-17589.076171875,277.1645202636719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.764892578125,308.9607849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18759.609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1040115356445312,1.1040230989456177,-1.1643879588518756e-05,0.0,0.0,0.0,0.0,165.40618896484375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,304.1497802734375,0.8752974271774292,0.0,0.2219441682100296,292.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,304.135498046875,0.7590142488479614,0.0,0.1515348255634308,293.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1502990722656,0.9816601872444152,0.0,0.2385711967945099,292.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,304.2010192871094,0.9990000128746032,0.0,0.3466117978096008,293.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,297.5644226074219,0.5053812861442566,0.0,0.2309748232364654,291.3961181640625,294.1499938964844,255.9499969482422,255.1099548339844,279.1391296386719,293.0742492675781,291.3927917480469,0.0,0.0,0.5763905644416809,0.5763905644416809,1.0,1.0,-1.4277474880218506,0.5362574458122253,0.8914900422096252,0.1983360052108764,0.0,0.0,0.0,71.06182861328125,60.0,22.50102996826172,-17589.076171875,277.1645202636719,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.764892578125,308.9607849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18759.609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1040115356445312,1.1040230989456177,-1.1643879588518756e-05,0.0,0.0,0.0,0.0,165.40618896484375,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904296875,0.0,0.0,0.0009123418712988,292.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9537048339844,0.0,0.0,0.0006607408868148,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377380371094,0.0,0.0,0.000951858353801,291.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,0.0018045174656435,292.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1888122558594,0.0,0.0,0.001342280069366,291.4335021972656,294.1499938964844,255.910400390625,255.07302856445312,272.2069396972656,277.0028686523437,291.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068075940944254,2.478966365515589e-08,0.0068075694143772,-0.0582672283053398,0.0,0.0,0.0,24.95427131652832,60.0,-382.39154052734375,-0.0,-3.15873944600753e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0611645306814129e-17,-1.0613130096013658e-17,1.4847859683584169e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1904296875,0.0,0.0,0.0009123418712988,292.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9537048339844,0.0,0.0,0.0006607408868148,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8377380371094,0.0,0.0,0.000951858353801,291.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823486328125,0.0,0.0,0.0018045174656435,292.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1888122558594,0.0,0.0,0.001342280069366,291.4335021972656,294.1499938964844,255.910400390625,255.07302856445312,272.2069396972656,277.0028686523437,291.38836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0068075940944254,2.478966365515589e-08,0.0068075694143772,-0.0582672283053398,0.0,0.0,0.0,24.95427131652832,60.0,-382.39154052734375,-0.0,-3.15873944600753e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.0611645306814129e-17,-1.0613130096013658e-17,1.4847859683584169e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1522521972656,0.0,0.0,0.0001311220985371,292.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9118957519531,0.0,0.0,0.0001291274093091,292.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.79937744140625,0.0,0.0,0.0001092127131414,291.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7337341308594,0.0,0.0,0.0001632603234611,292.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1611022949219,0.0,0.0,0.0005590371438302,291.4336853027344,294.1499938964844,255.8932037353516,255.0568389892578,271.8160400390625,268.80633544921875,291.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013102444354444,2.2442467439987013e-08,0.0013102219672873,-0.0575972385704517,0.0,0.0,0.0,24.98320770263672,60.0,-188.42218017578125,-0.0,-1.1704136682055832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.333803373023755e-20,-1.4228062297886135e-20,8.900286686227808e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1393127441406,0.0,0.0,0.0001071594451786,292.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8935852050781,0.0,0.0,0.0001128276708186,292.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.78887939453125,0.0,0.0,8.335935126524419e-05,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.723388671875,0.0,0.0,0.00011288990936,292.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1415100097656,0.0,0.0,0.0005351003492251,291.4337463378906,294.1499938964844,255.877670288086,255.04209899902344,271.6477966308594,263.6883544921875,291.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416543275117,2.2397566468157493e-08,0.0011416319757699,-0.0576475337147712,0.0,0.0,0.0,24.98408317565918,60.0,-86.9517822265625,-0.0,-8.886981817113337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.764498532097568e-21,-7.26081612578645e-21,2.4963173917404906e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.127197265625,0.0,0.0,0.0001071290680556,292.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8761291503906,0.0,0.0,0.0001128121803048,291.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7792663574219,0.0,0.0,8.332236029673368e-05,291.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142639160156,0.0,0.0,0.0001128112126025,292.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1222839355469,0.0,0.0,0.0005351260770112,291.43377685546875,294.1499938964844,255.86373901367188,255.02877807617188,271.4876708984375,260.586669921875,291.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415240587666,2.241490726362372e-08,0.0011415017070248,-0.0576930306851863,0.0,0.0,0.0,24.98407554626465,60.0,-49.09804534912109,-0.0,-8.884434521405637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7578911846167306e-21,-7.267414183641267e-21,2.50952340292132e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.0001071359147317,292.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8587646484375,0.0,0.0,0.0001128189469454,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7697448730469,0.0,0.0,8.332805009558797e-05,291.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7051696777344,0.0,0.0,0.0001128196672652,292.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1031799316406,0.0,0.0,0.0005351555300876,291.433837890625,294.1499938964844,255.8513641357422,255.01681518554688,271.3290405273437,258.7095031738281,291.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415922781452,2.2421913214998312e-08,0.0011415698099881,-0.0577112287282943,0.0,0.0,0.0,24.984071731567383,60.0,-35.436065673828125,-0.0,-8.885493940624657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758069706995026e-21,-7.267234045675838e-21,2.509164338680813e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914001464844,0.0,0.0,0.0001071224614861,292.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8244323730469,0.0,0.0,0.00011280477338,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508544921875,0.0,0.0,8.331759454449639e-05,290.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.68719482421875,0.0,0.0,0.0001128055519075,292.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0653686523437,0.0,0.0,0.0005350883002392,291.43389892578125,294.1499938964844,255.83102416992188,254.99676513671875,271.0162353515625,256.88287353515625,291.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,24.98407936096192,60.0,-28.71494483947754,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7580761693435606e-21,-7.267225159946602e-21,2.509148788654649e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914001464844,0.0,0.0,0.0001071224614861,292.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8244323730469,0.0,0.0,0.00011280477338,291.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7508544921875,0.0,0.0,8.331759454449639e-05,290.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.68719482421875,0.0,0.0,0.0001128055519075,292.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0653686523437,0.0,0.0,0.0005350883002392,291.43389892578125,294.1499938964844,255.83102416992188,254.99676513671875,271.0162353515625,256.88287353515625,291.36309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,24.98407936096192,60.0,-28.71494483947754,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7580761693435606e-21,-7.267225159946602e-21,2.509148788654649e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,0.000107076120912,292.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.79058837890625,0.0,0.0,0.0001127559735323,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322082519531,0.0,0.0,8.328154945047572e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6694641113281,0.0,0.0,0.0001127567447838,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0281066894531,0.0,0.0,0.0005348569829948,291.4339599609375,294.1499938964844,255.8162384033203,254.9815673828125,270.70947265625,256.2081604003906,291.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409305734559,-0.0575161091983318,0.0,0.0,0.0,24.984107971191406,60.0,-27.83359909057617,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06793212890625,0.0,0.0,0.000107076120912,292.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.79058837890625,0.0,0.0,0.0001127559735323,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7322082519531,0.0,0.0,8.328154945047572e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6694641113281,0.0,0.0,0.0001127567447838,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0281066894531,0.0,0.0,0.0005348569829948,291.4339599609375,294.1499938964844,255.8162384033203,254.9815673828125,270.70947265625,256.2081604003906,291.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409529251977,2.2347064643213344e-08,0.0011409305734559,-0.0575161091983318,0.0,0.0,0.0,24.984107971191406,60.0,-27.83359909057617,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447998046875,0.0,0.0,0.0001069965801434,291.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572021484375,0.0,0.0,0.0001126722272601,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138366699219,0.0,0.0,8.321968925883994e-05,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6519775390625,0.0,0.0,0.0001126729839597,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9913635253906,0.0,0.0,0.0005344598321244,291.4339599609375,294.1499938964844,255.80653381347656,254.97085571289065,270.4088439941406,255.9555206298828,291.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,24.98415756225586,60.0,-27.705097198486328,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0447998046875,0.0,0.0,0.0001069965801434,291.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572021484375,0.0,0.0,0.0001126722272601,291.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7138366699219,0.0,0.0,8.321968925883994e-05,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6519775390625,0.0,0.0,0.0001126729839597,292.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9913635253906,0.0,0.0,0.0005344598321244,291.4339599609375,294.1499938964844,255.80653381347656,254.97085571289065,270.4088439941406,255.9555206298828,291.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,24.98415756225586,60.0,-27.705097198486328,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02197265625,0.0,0.0,0.0001068827914423,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72430419921875,0.0,0.0,0.0001125524067902,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957092285156,0.0,0.0,8.313118451042101e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347045898437,0.0,0.0,0.0001125531489378,292.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95513916015625,0.0,0.0,0.0005338916089385,291.4339599609375,294.1499938964844,255.8014678955078,254.96421813964844,270.1144104003906,255.85885620117188,291.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,24.98422813415528,60.0,-27.662240982055664,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02197265625,0.0,0.0,0.0001068827914423,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72430419921875,0.0,0.0,0.0001125524067902,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6957092285156,0.0,0.0,8.313118451042101e-05,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347045898437,0.0,0.0,0.0001125531489378,292.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.95513916015625,0.0,0.0,0.0005338916089385,291.4339599609375,294.1499938964844,255.8014678955078,254.96421813964844,270.1144104003906,255.85885620117188,291.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105911767766884e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,24.98422813415528,60.0,-27.662240982055664,-0.0,-8.843490206800197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0107116699219,0.0,0.0,0.0001068125420715,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7080383300781,0.0,0.0,0.0001124784248531,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867370605469,0.0,0.0,8.307654206873849e-05,290.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6261901855469,0.0,0.0,0.0001124791670008,292.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9372253417969,0.0,0.0,0.0005335407331585,291.4339294433594,294.1499938964844,255.8005523681641,254.9623107910156,269.9695129394531,255.83609008789065,291.32257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,24.984272003173828,60.0,-27.64181137084961,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99951171875,0.0,0.0,0.0001067330376827,291.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.69189453125,0.0,0.0,0.0001123947076848,291.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6778259277344,0.0,0.0,8.301470370497555e-05,290.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6177062988281,0.0,0.0,0.0001123954425565,292.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9194641113281,0.0,0.0,0.0005331436987034,291.43389892578125,294.1499938964844,255.8006286621093,254.96128845214844,269.826171875,255.82215881347656,291.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372725712135,-0.0564001910388469,0.0,0.0,0.0,24.98432159423828,60.0,-27.61882972717285,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.0001065451069734,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.65997314453125,0.0,0.0,0.0001121968089137,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.66021728515625,0.0,0.0,8.28685297165066e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6009216308594,0.0,0.0,0.0001121975365094,292.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8843078613281,0.0,0.0,0.0005322051001712,291.4338073730469,294.1499938964844,255.8035430908203,254.961654663086,269.54425048828125,255.8094940185547,291.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168486723519436e-08,0.0011352695291861,-0.0557890385389328,0.0,0.0,0.0,24.984437942504883,60.0,-27.56337547302246,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.0001065451069734,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.65997314453125,0.0,0.0,0.0001121968089137,291.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.66021728515625,0.0,0.0,8.28685297165066e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6009216308594,0.0,0.0,0.0001121975365094,292.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8843078613281,0.0,0.0,0.0005322051001712,291.4338073730469,294.1499938964844,255.8035430908203,254.961654663086,269.54425048828125,255.8094940185547,291.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.168486723519436e-08,0.0011352695291861,-0.0557890385389328,0.0,0.0,0.0,24.984437942504883,60.0,-27.56337547302246,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,0.0001063165545929,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6285095214844,0.0,0.0,0.0001119561420637,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6428527832031,0.0,0.0,8.269077079603449e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844116210937,0.0,0.0,0.0001119568551075,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8497009277344,0.0,0.0,0.000531063589733,291.4336853027344,294.1499938964844,255.8097686767578,254.96495056152344,269.2685852050781,255.8078765869141,291.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,24.98457908630371,60.0,-27.49444961547852,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,0.0001063165545929,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6285095214844,0.0,0.0,0.0001119561420637,291.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6428527832031,0.0,0.0,8.269077079603449e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5844116210937,0.0,0.0,0.0001119568551075,292.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8497009277344,0.0,0.0,0.000531063589733,291.4336853027344,294.1499938964844,255.8097686767578,254.96495056152344,269.2685852050781,255.8078765869141,291.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,24.98457908630371,60.0,-27.49444961547852,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339904785156,0.0,0.0,0.0001060450595105,291.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975341796875,0.0,0.0,0.0001116702478611,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.625732421875,0.0,0.0,8.247960067819804e-05,290.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.568115234375,0.0,0.0,0.0001116709463531,291.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.81561279296875,0.0,0.0,0.0005297075840644,291.4335021972656,294.1499938964844,255.8188934326172,254.97076416015625,268.999267578125,255.8121337890625,291.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,24.9847469329834,60.0,-27.41181945800781,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9339904785156,0.0,0.0,0.0001060450595105,291.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5975341796875,0.0,0.0,0.0001116702478611,291.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.625732421875,0.0,0.0,8.247960067819804e-05,290.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.568115234375,0.0,0.0,0.0001116709463531,291.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.81561279296875,0.0,0.0,0.0005297075840644,291.4335021972656,294.1499938964844,255.8188934326172,254.97076416015625,268.999267578125,255.8121337890625,291.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,24.9847469329834,60.0,-27.41181945800781,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128112792969,0.0,0.0,0.0001057288245647,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5670471191406,0.0,0.0,0.000111337241833,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088562011719,0.0,0.0,8.223364420700818e-05,290.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520324707031,0.0,0.0,0.000111337933049,291.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7820739746094,0.0,0.0,0.0005281280609779,291.43328857421875,294.1499938964844,255.8304443359375,254.97872924804688,268.7362365722656,255.82017517089844,291.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,24.984941482543945,60.0,-27.315410614013672,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128112792969,0.0,0.0,0.0001057288245647,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5670471191406,0.0,0.0,0.000111337241833,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6088562011719,0.0,0.0,8.223364420700818e-05,290.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5520324707031,0.0,0.0,0.000111337933049,291.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7820739746094,0.0,0.0,0.0005281280609779,291.43328857421875,294.1499938964844,255.8304443359375,254.97872924804688,268.7362365722656,255.82017517089844,291.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,24.984941482543945,60.0,-27.315410614013672,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9023132324219,0.0,0.0,0.0001055536049534,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5519714355469,0.0,0.0,0.0001111527308239,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005249023437,0.0,0.0,8.209735824493691e-05,290.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440979003906,0.0,0.0,0.0001111534147639,291.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7655029296875,0.0,0.0,0.000527252908796,291.43316650390625,294.1499938964844,255.8369903564453,254.9833984375,268.6070861816406,255.8252716064453,291.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,24.985050201416016,60.0,-27.26206588745117,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919372558594,0.0,0.0,0.0001053669620887,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5370483398437,0.0,0.0,0.0001109561926568,291.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5922241210937,0.0,0.0,8.195219561457634e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362243652344,0.0,0.0,0.0001109568693209,291.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7490539550781,0.0,0.0,0.0005263206548988,291.4330139160156,294.1499938964844,255.843978881836,254.9884490966797,268.47955322265625,255.8309326171875,291.2309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,24.985164642333984,60.0,-27.20534896850586,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502020,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87139892578125,0.0,0.0,0.0001049598358804,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50750732421875,0.0,0.0,0.0001105274714063,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57586669921875,0.0,0.0,8.163553866324946e-05,290.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206298828125,0.0,0.0,0.0001105281407944,291.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7165832519531,0.0,0.0,0.0005242871120572,291.43267822265625,294.1499938964844,255.85906982421875,254.99952697753903,268.2291564941406,255.8437042236328,291.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,24.98541641235352,60.0,-27.082056045532227,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87139892578125,0.0,0.0,0.0001049598358804,291.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50750732421875,0.0,0.0,0.0001105274714063,291.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.57586669921875,0.0,0.0,8.163553866324946e-05,290.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206298828125,0.0,0.0,0.0001105281407944,291.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7165832519531,0.0,0.0,0.0005242871120572,291.43267822265625,294.1499938964844,255.85906982421875,254.99952697753903,268.2291564941406,255.8437042236328,291.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,24.98541641235352,60.0,-27.082056045532227,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511657714844,0.0,0.0,0.0001045092503773,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784851074219,0.0,0.0,0.0001100529843824,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55975341796875,0.0,0.0,8.128507761284709e-05,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5052795410156,0.0,0.0,0.0001100536392186,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6846618652344,0.0,0.0,0.0005220365128479,291.4322814941406,294.1499938964844,255.87527465820312,255.01158142089844,267.9850158691406,255.85797119140625,291.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,24.985694885253903,60.0,-26.94621658325196,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8511657714844,0.0,0.0,0.0001045092503773,291.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4784851074219,0.0,0.0,0.0001100529843824,291.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55975341796875,0.0,0.0,8.128507761284709e-05,290.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5052795410156,0.0,0.0,0.0001100536392186,291.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6846618652344,0.0,0.0,0.0005220365128479,291.4322814941406,294.1499938964844,255.87527465820312,255.01158142089844,267.9850158691406,255.85797119140625,291.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,24.985694885253903,60.0,-26.94621658325196,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,0.00010401851614,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4499206542969,0.0,0.0,0.0001095362240448,291.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438537597656,0.0,0.0,8.090339542832226e-05,290.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901428222656,0.0,0.0,0.0001095368643291,291.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6532287597656,0.0,0.0,0.0005195853882469,291.4318542480469,294.1499938964844,255.8921356201172,255.02423095703125,267.7471008300781,255.87326049804688,291.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,24.985998153686523,60.0,-26.798917770385746,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8312683105469,0.0,0.0,0.00010401851614,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4499206542969,0.0,0.0,0.0001095362240448,291.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438537597656,0.0,0.0,8.090339542832226e-05,290.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4901428222656,0.0,0.0,0.0001095368643291,291.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6532287597656,0.0,0.0,0.0005195853882469,291.4318542480469,294.1499938964844,255.8921356201172,255.02423095703125,267.7471008300781,255.87326049804688,291.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,24.985998153686523,60.0,-26.798917770385746,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116760253906,0.0,0.0,0.000103492377093,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218444824219,0.0,0.0,0.0001089821817004,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5282287597656,0.0,0.0,8.049417374422774e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752502441406,0.0,0.0,0.0001089828074327,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.62237548828125,0.0,0.0,0.0005169573705643,291.43133544921875,294.1499938964844,255.9092254638672,255.0370941162109,267.51531982421875,255.88916015625,291.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,24.9863224029541,60.0,-26.64159202575684,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8116760253906,0.0,0.0,0.000103492377093,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4218444824219,0.0,0.0,0.0001089821817004,291.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5282287597656,0.0,0.0,8.049417374422774e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4752502441406,0.0,0.0,0.0001089828074327,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.62237548828125,0.0,0.0,0.0005169573705643,291.43133544921875,294.1499938964844,255.9092254638672,255.0370941162109,267.51531982421875,255.88916015625,291.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,24.9863224029541,60.0,-26.64159202575684,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.802001953125,0.0,0.0,0.0001032178552122,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.407958984375,0.0,0.0,0.0001086931006284,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5205078125,0.0,0.0,8.028065349208191e-05,290.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4678649902344,0.0,0.0,0.0001086937190848,291.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.60711669921875,0.0,0.0,0.0005155861144885,291.4310302734375,294.1499938964844,255.917709350586,255.04347229003903,267.4017028808594,255.897201538086,291.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537850283133594e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,24.986492156982425,60.0,-26.55970573425293,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
