time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502560,291.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7924194335937,0.0,0.0,0.0001029368067975,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.39422607421875,0.0,0.0,0.0001083971437765,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5128173828125,0.0,0.0,8.0062061897479e-05,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4605712890625,0.0,0.0,0.0001083977622329,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5920104980469,0.0,0.0,0.0005141823203302,291.4307556152344,294.1499938964844,255.92608642578125,255.0497589111328,267.2895812988281,255.9052276611328,291.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.0440475419163703,0.0,0.0,0.0,24.986665725708008,60.0,-26.47600173950196,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734375,0.0,0.0,0.0001023587101371,291.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670654296875,0.0,0.0,0.0001077883862308,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4976501464844,0.0,0.0,7.96124295447953e-05,290.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.44610595703125,0.0,0.0,0.0001077889901353,291.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.56219482421875,0.0,0.0,0.0005112947546876,291.4300842285156,294.1499938964844,255.9422912597656,255.06187438964844,267.0697631835937,255.92105102539065,291.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,24.987024307250977,60.0,-26.30420112609864,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7734375,0.0,0.0,0.0001023587101371,291.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3670654296875,0.0,0.0,0.0001077883862308,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4976501464844,0.0,0.0,7.96124295447953e-05,290.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.44610595703125,0.0,0.0,0.0001077889901353,291.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.56219482421875,0.0,0.0,0.0005112947546876,291.4300842285156,294.1499938964844,255.9422912597656,255.06187438964844,267.0697631835937,255.92105102539065,291.117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,24.987024307250977,60.0,-26.30420112609864,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547912597656,0.0,0.0,0.0001017655886244,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34039306640625,0.0,0.0,0.0001071638107532,291.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48272705078125,0.0,0.0,7.915111200418323e-05,290.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.431884765625,0.0,0.0,0.0001071644001058,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5328674316406,0.0,0.0,0.0005083321593701,291.42938232421875,294.1499938964844,255.95738220214844,255.07302856445312,266.855712890625,255.936264038086,291.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,24.98739051818848,60.0,-26.12836647033692,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547912597656,0.0,0.0,0.0001017655886244,291.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.34039306640625,0.0,0.0,0.0001071638107532,291.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48272705078125,0.0,0.0,7.915111200418323e-05,290.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.431884765625,0.0,0.0,0.0001071644001058,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5328674316406,0.0,0.0,0.0005083321593701,291.42938232421875,294.1499938964844,255.95738220214844,255.07302856445312,266.855712890625,255.936264038086,291.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,24.98739051818848,60.0,-26.12836647033692,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7364196777344,0.0,0.0,0.0001011651474982,291.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001065315227606,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,7.868409738875926e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178466796875,0.0,0.0,0.0001065321048372,291.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5040588378906,0.0,0.0,0.0005053330096416,291.4285888671875,294.1499938964844,255.97091674804688,255.0828552246093,266.6473083496094,255.95046997070312,291.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,24.98776054382324,60.0,-25.950796127319336,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7364196777344,0.0,0.0,0.0001011651474982,291.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3141784667969,0.0,0.0,0.0001065315227606,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,7.868409738875926e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178466796875,0.0,0.0,0.0001065321048372,291.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5040588378906,0.0,0.0,0.0005053330096416,291.4285888671875,294.1499938964844,255.97091674804688,255.0828552246093,266.6473083496094,255.95046997070312,291.0787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,24.98776054382324,60.0,-25.950796127319336,-0.0,-7.922466949139564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183532714844,0.0,0.0,0.0001005649901344,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2883605957031,0.0,0.0,0.0001058995258063,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535217285156,0.0,0.0,7.821730832802132e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040222167969,0.0,0.0,0.0001059001006069,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757385253906,0.0,0.0,0.0005023352568969,291.4277038574219,294.1499938964844,255.9824676513672,255.09097290039065,266.4443054199219,255.9633178710937,291.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,24.98813247680664,60.0,-25.77377700805664,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7183532714844,0.0,0.0,0.0001005649901344,291.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2883605957031,0.0,0.0,0.0001058995258063,291.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4535217285156,0.0,0.0,7.821730832802132e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4040222167969,0.0,0.0,0.0001059001006069,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4757385253906,0.0,0.0,0.0005023352568969,291.4277038574219,294.1499938964844,255.9824676513672,255.09097290039065,266.4443054199219,255.9633178710937,291.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,24.98813247680664,60.0,-25.77377700805664,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7094116210937,0.0,0.0,0.0001002672870527,291.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.275634765625,0.0,0.0,0.0001055860411725,291.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44635009765625,0.0,0.0,7.798575825290754e-05,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3971862792969,0.0,0.0,0.0001055866014212,291.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.46173095703125,0.0,0.0,0.0005008482257835,291.42724609375,294.1499938964844,255.98736572265625,255.09425354003903,266.34478759765625,255.96913146972656,291.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,24.98831558227539,60.0,-25.686166763305664,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7005615234375,0.0,0.0,9.997230517910792e-05,291.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26300048828125,0.0,0.0,0.000105275408714,291.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4392395019531,0.0,0.0,7.77563254814595e-05,290.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3904113769531,0.0,0.0,0.0001052759616868,291.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4478759765625,0.0,0.0,0.0004993747570551,291.4267578125,294.1499938964844,255.99159240722656,255.0969696044922,266.2465209960937,255.97447204589844,291.0400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652447817847,1.3493240302864253e-08,0.0010652312776073,-0.0343886874616146,0.0,0.0,0.0,24.98849868774414,60.0,-25.599517822265625,-0.0,-7.736718998785366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830139160156,0.0,0.0,9.939361189026386e-05,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380676269531,0.0,0.0,0.00010466601816,291.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251708984375,0.0,0.0,7.730623474344611e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3769836425781,0.0,0.0,0.0001046665711328,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.42047119140625,0.0,0.0,0.0004964842228218,291.4257507324219,294.1499938964844,255.9978179931641,255.1005096435547,266.05377197265625,255.98358154296875,291.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590779129415,1.2772099822200287e-08,0.0010590651072561,-0.0325020849704742,0.0,0.0,0.0,24.98885536193848,60.0,-25.430095672607425,-0.0,-7.647400934729377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830139160156,0.0,0.0,9.939361189026386e-05,291.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2380676269531,0.0,0.0,0.00010466601816,291.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251708984375,0.0,0.0,7.730623474344611e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3769836425781,0.0,0.0,0.0001046665711328,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.42047119140625,0.0,0.0,0.0004964842228218,291.4257507324219,294.1499938964844,255.9978179931641,255.1005096435547,266.05377197265625,255.98358154296875,291.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590779129415,1.2772099822200287e-08,0.0010590651072561,-0.0325020849704742,0.0,0.0,0.0,24.98885536193848,60.0,-25.430095672607425,-0.0,-7.647400934729377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6657409667969,0.0,0.0,9.883460006676614e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,0.0001040773568092,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,7.687144534429535e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637084960937,0.0,0.0,0.0001040778952301,291.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3935241699219,0.0,0.0,0.0004936920013278,291.4246520996094,294.1499938964844,256.000732421875,255.1011657714844,265.86578369140625,255.99034118652344,291.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075487276774766e-08,0.0010531086008995,-0.0306793227791786,0.0,0.0,0.0,24.989200592041016,60.0,-25.267343521118164,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6657409667969,0.0,0.0,9.883460006676614e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135009765625,0.0,0.0,0.0001040773568092,291.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112854003906,0.0,0.0,7.687144534429535e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637084960937,0.0,0.0,0.0001040778952301,291.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3935241699219,0.0,0.0,0.0004936920013278,291.4246520996094,294.1499938964844,256.000732421875,255.1011657714844,265.86578369140625,255.99034118652344,291.0014343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075487276774766e-08,0.0010531086008995,-0.0306793227791786,0.0,0.0,0.0,24.989200592041016,60.0,-25.267343521118164,-0.0,-7.561611425899174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6487121582031,0.0,0.0,9.830002090893686e-05,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893310546875,0.0,0.0,0.0001035144305205,291.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3975830078125,0.0,0.0,7.645566074643284e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.35064697265625,0.0,0.0,0.0001035149543895,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36700439453125,0.0,0.0,0.0004910218412987,291.4234619140625,294.1499938964844,255.99989318847656,255.0985870361328,265.682373046875,255.9944610595703,290.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409328593003922e-08,0.0010474123992025,-0.028935968875885,0.0,0.0,0.0,24.98953056335449,60.0,-25.11289024353028,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6487121582031,0.0,0.0,9.830002090893686e-05,291.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1893310546875,0.0,0.0,0.0001035144305205,291.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3975830078125,0.0,0.0,7.645566074643284e-05,290.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.35064697265625,0.0,0.0,0.0001035149543895,291.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.36700439453125,0.0,0.0,0.0004910218412987,291.4234619140625,294.1499938964844,255.99989318847656,255.0985870361328,265.682373046875,255.9944610595703,290.9821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.1409328593003922e-08,0.0010474123992025,-0.028935968875885,0.0,0.0,0.0,24.98953056335449,60.0,-25.11289024353028,-0.0,-7.480025487893728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319274902344,0.0,0.0,9.77936724666506e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,0.0001029812192427,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.384033203125,0.0,0.0,7.606182771269232e-05,290.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.33770751953125,0.0,0.0,0.0001029817358357,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34088134765625,0.0,0.0,0.0004884926020167,291.4222106933594,294.1499938964844,255.99484252929688,255.0923614501953,265.5032043457031,255.99563598632807,290.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778342662831621e-08,0.0010420170146971,-0.0272844210267066,0.0,0.0,0.0,24.98984336853028,60.0,-24.96810913085937,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6319274902344,0.0,0.0,9.77936724666506e-05,291.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,0.0001029812192427,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.384033203125,0.0,0.0,7.606182771269232e-05,290.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.33770751953125,0.0,0.0,0.0001029817358357,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34088134765625,0.0,0.0,0.0004884926020167,291.4222106933594,294.1499938964844,255.99484252929688,255.0923614501953,265.5032043457031,255.99563598632807,290.96295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.0778342662831621e-08,0.0010420170146971,-0.0272844210267066,0.0,0.0,0.0,24.98984336853028,60.0,-24.96810913085937,-0.0,-7.40315400094005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6236267089844,0.0,0.0,9.755197243066505e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1537475585937,0.0,0.0,0.0001027266989694,291.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3773498535156,0.0,0.0,7.587383879581466e-05,290.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.331298828125,0.0,0.0,0.0001027272155624,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279724121094,0.0,0.0,0.0004872853460256,291.42156982421875,294.1499938964844,255.99058532714844,255.08778381347656,265.4151916503906,255.9950256347656,290.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715159074869e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,24.989994049072266,60.0,-24.89970970153809,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,9.731829777592792e-05,291.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1420593261719,0.0,0.0,0.0001024806333589,291.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37066650390625,0.0,0.0,7.569209265056998e-05,290.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.324951171875,0.0,0.0,0.0001024811426759,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3151550292969,0.0,0.0,0.0004861181369051,291.4208679199219,294.1499938964844,255.9851226806641,255.08213806152344,265.3281555175781,255.9935760498047,290.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,24.990137100219727,60.0,-24.83412170410156,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989990234375,0.0,0.0,9.68757740338333e-05,291.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0001020146373775,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3574523925781,0.0,0.0,7.534790347563103e-05,290.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31231689453125,0.0,0.0,0.0001020151394186,291.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.289794921875,0.0,0.0,0.0004839077591896,291.4194641113281,294.1499938964844,255.9703369140625,255.0675048828125,265.1568603515625,255.988021850586,290.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518072232368e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,24.99041175842285,60.0,-24.71175765991211,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989990234375,0.0,0.0,9.68757740338333e-05,291.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0001020146373775,291.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3574523925781,0.0,0.0,7.534790347563103e-05,290.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31231689453125,0.0,0.0,0.0001020151394186,291.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.289794921875,0.0,0.0,0.0004839077591896,291.4194641113281,294.1499938964844,255.9703369140625,255.0675048828125,265.1568603515625,255.988021850586,290.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634518072232368e-09,0.0010322361486032,-0.0242900140583515,0.0,0.0,0.0,24.99041175842285,60.0,-24.71175765991211,-0.0,-7.264817014629443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5828552246094,0.0,0.0,9.646427497500554e-05,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,0.0001015813104459,291.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443908691406,0.0,0.0,7.502784865209833e-05,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998352050781,0.0,0.0,0.000101581805211,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648010253906,0.0,0.0,0.0004818523593712,291.4179382324219,294.1499938964844,255.9499969482422,255.048095703125,264.9891052246094,255.9786834716797,290.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278604459017,9.121733590689018e-09,0.0010278513655066,-0.0229473877698183,0.0,0.0,0.0,24.990665435791016,60.0,-24.60138320922852,-0.0,-7.203222196494607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5828552246094,0.0,0.0,9.646427497500554e-05,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,0.0001015813104459,291.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3443908691406,0.0,0.0,7.502784865209833e-05,290.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2998352050781,0.0,0.0,0.000101581805211,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2648010253906,0.0,0.0,0.0004818523593712,291.4179382324219,294.1499938964844,255.9499969482422,255.048095703125,264.9891052246094,255.9786834716797,290.9056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278604459017,9.121733590689018e-09,0.0010278513655066,-0.0229473877698183,0.0,0.0,0.0,24.990665435791016,60.0,-24.60138320922852,-0.0,-7.203222196494607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668640136719,0.0,0.0,9.605148079572244e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,0.0001011466229101,291.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314819335937,0.0,0.0,7.470678247045726e-05,290.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2874755859375,0.0,0.0,0.0001011471031233,291.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,0.0004797904693987,291.4163513183594,294.1499938964844,255.92222595214844,255.02218627929688,264.82470703125,255.9651794433593,290.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607338841670753e-09,0.0010234529618173,-0.0216004233807325,0.0,0.0,0.0,24.99092102050781,60.0,-24.50042152404785,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668640136719,0.0,0.0,9.605148079572244e-05,291.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0735778808594,0.0,0.0,0.0001011466229101,291.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314819335937,0.0,0.0,7.470678247045726e-05,290.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2874755859375,0.0,0.0,0.0001011471031233,291.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2401428222656,0.0,0.0,0.0004797904693987,291.4163513183594,294.1499938964844,255.92222595214844,255.02218627929688,264.82470703125,255.9651794433593,290.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234615765511,8.607338841670753e-09,0.0010234529618173,-0.0216004233807325,0.0,0.0,0.0,24.99092102050781,60.0,-24.50042152404785,-0.0,-7.141697722090613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55108642578125,0.0,0.0,9.5605049864389e-05,291.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,0.0001006765160127,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31866455078125,0.0,0.0,7.435956649715081e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752380371094,0.0,0.0,0.0001006769962259,291.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157897949219,0.0,0.0,0.0004775605921167,291.4146728515625,294.1499938964844,255.8858795166016,254.9887084960937,264.6634216308594,255.9468231201172,290.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187042644247,8.051046052059974e-09,0.0010186962317675,-0.0201436150819063,0.0,0.0,0.0,24.991195678710938,60.0,-24.399396896362305,-0.0,-7.075458086092112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55108642578125,0.0,0.0,9.5605049864389e-05,291.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,0.0001006765160127,291.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.31866455078125,0.0,0.0,7.435956649715081e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752380371094,0.0,0.0,0.0001006769962259,291.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2157897949219,0.0,0.0,0.0004775605921167,291.4146728515625,294.1499938964844,255.8858795166016,254.9887084960937,264.6634216308594,255.9468231201172,290.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187042644247,8.051046052059974e-09,0.0010186962317675,-0.0201436150819063,0.0,0.0,0.0,24.991195678710938,60.0,-24.399396896362305,-0.0,-7.075458086092112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.54327392578125,0.0,0.0,9.537982987239956e-05,291.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403747558594,0.0,0.0,0.0001004393488983,291.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.31231689453125,0.0,0.0,7.418439054163173e-05,290.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2691650390625,0.0,0.0,0.0001004398145596,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037658691406,0.0,0.0,0.0004764356126543,291.4137878417969,294.1499938964844,255.86471557617188,254.9693145751953,264.5838928222656,255.93572998046875,290.8583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039321775419e-09,0.001016296329908,-0.0194085985422134,0.0,0.0,0.0,24.991334915161133,60.0,-24.34918785095215,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504360,291.19000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5354919433594,0.0,0.0,9.515868441667408e-05,291.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02947998046875,0.0,0.0,0.0001002064745989,290.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060302734375,0.0,0.0,7.401238690363243e-05,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631225585937,0.0,0.0,0.0001002069402602,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1918029785156,0.0,0.0,0.0004753310058731,291.41290283203125,294.1499938964844,255.84165954589844,254.9482879638672,264.50506591796875,255.92340087890625,290.8489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,24.99147224426269,60.0,-24.300264358520508,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52008056640625,0.0,0.0,9.47478401940316e-05,291.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078430175781,0.0,0.0,9.977383888326584e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2934875488281,0.0,0.0,7.369284139713272e-05,290.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2511291503906,0.0,0.0,9.977429726859556e-05,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0004732788656838,291.4110412597656,294.1499938964844,255.790267944336,254.9015350341797,264.3493957519531,255.89512634277344,290.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095691541209,6.982877831518408e-09,0.0010095621692016,-0.0173459723591804,0.0,0.0,0.0,24.99172592163086,60.0,-24.210405349731445,-0.0,-6.949132824729531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.52008056640625,0.0,0.0,9.47478401940316e-05,291.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0078430175781,0.0,0.0,9.977383888326584e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2934875488281,0.0,0.0,7.369284139713272e-05,290.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2511291503906,0.0,0.0,9.977429726859556e-05,291.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0004732788656838,291.4110412597656,294.1499938964844,255.790267944336,254.9015350341797,264.3493957519531,255.89512634277344,290.8302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095691541209,6.982877831518408e-09,0.0010095621692016,-0.0173459723591804,0.0,0.0,0.0,24.99172592163086,60.0,-24.210405349731445,-0.0,-6.949132824729531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048217773437,0.0,0.0,9.44075218285434e-05,291.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,9.941546886693686e-05,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28106689453125,0.0,0.0,7.342814933508635e-05,290.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,9.941591997630894e-05,291.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0004715789982583,291.4091186523437,294.1499938964844,255.732421875,254.8490753173828,264.1961669921875,255.8620758056641,290.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.5588015019102386e-09,0.0010059355990961,-0.0162351597100496,0.0,0.0,0.0,24.99193572998047,60.0,-24.138139724731445,-0.0,-6.899295357243318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5048217773437,0.0,0.0,9.44075218285434e-05,291.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864807128906,0.0,0.0,9.941546886693686e-05,290.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28106689453125,0.0,0.0,7.342814933508635e-05,290.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2392578125,0.0,0.0,9.941591997630894e-05,291.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.144775390625,0.0,0.0,0.0004715789982583,291.4091186523437,294.1499938964844,255.732421875,254.8490753173828,264.1961669921875,255.8620758056641,290.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059421183541,6.5588015019102386e-09,0.0010059355990961,-0.0162351597100496,0.0,0.0,0.0,24.99193572998047,60.0,-24.138139724731445,-0.0,-6.899295357243318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4897155761719,0.0,0.0,9.416817192686722e-05,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,9.916342969518156e-05,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687683105469,0.0,0.0,7.324198668356985e-05,290.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274780273437,0.0,0.0,9.9163873528596e-05,291.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216735839844,0.0,0.0,0.0004703835002146,291.4071044921875,294.1499938964844,255.6688232421875,254.79151916503903,264.0450134277344,255.82432556152344,290.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260531204560493e-09,0.0010033847065642,-0.0154538424685597,0.0,0.0,0.0,24.992084503173828,60.0,-24.09143447875977,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4897155761719,0.0,0.0,9.416817192686722e-05,291.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9653625488281,0.0,0.0,9.916342969518156e-05,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2687683105469,0.0,0.0,7.324198668356985e-05,290.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2274780273437,0.0,0.0,9.9163873528596e-05,291.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1216735839844,0.0,0.0,0.0004703835002146,291.4071044921875,294.1499938964844,255.6688232421875,254.79151916503903,264.0450134277344,255.82432556152344,290.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.260531204560493e-09,0.0010033847065642,-0.0154538424685597,0.0,0.0,0.0,24.992084503173828,60.0,-24.09143447875977,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4747314453125,0.0,0.0,9.404869342688472e-05,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,9.903761383611708e-05,290.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25653076171875,0.0,0.0,7.31490581529215e-05,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157592773437,0.0,0.0,9.903805039357394e-05,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,0.0004697867552749,291.40496826171875,294.1499938964844,255.60015869140625,254.7294921875,263.8956604003906,255.78143310546875,290.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.015063720755279,0.0,0.0,0.0,24.992156982421875,60.0,-24.07639503479004,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4747314453125,0.0,0.0,9.404869342688472e-05,291.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,9.903761383611708e-05,290.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25653076171875,0.0,0.0,7.31490581529215e-05,290.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157592773437,0.0,0.0,9.903805039357394e-05,291.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09881591796875,0.0,0.0,0.0004697867552749,291.40496826171875,294.1499938964844,255.60015869140625,254.7294921875,263.8956604003906,255.78143310546875,290.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.015063720755279,0.0,0.0,0.0,24.992156982421875,60.0,-24.07639503479004,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
