time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504900,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46728515625,0.0,0.0,9.403636795468628e-05,291.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9340515136719,0.0,0.0,9.9024640803691e-05,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504577636719,0.0,0.0,7.3139468440786e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099304199219,0.0,0.0,9.902507736114784e-05,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,0.0004697252297773,291.40386962890625,294.1499938964844,255.5641632080078,254.69699096679688,263.8215637207031,255.75784301757807,290.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,24.992164611816406,60.0,-24.08197975158692,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598693847656,0.0,0.0,9.40553582040593e-05,291.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237060546875,0.0,0.0,9.904463513521478e-05,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.244384765625,0.0,0.0,7.31542386347428e-05,290.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041015625,0.0,0.0,9.904507169267164e-05,291.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.076171875,0.0,0.0,0.0004698201373685,291.4027404785156,294.1499938964844,255.52716064453125,254.66358947753903,263.747802734375,255.7326812744141,290.7559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021809721365,-0.0150853358209133,0.0,0.0,0.0,24.99215316772461,60.0,-24.09623146057129,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.445068359375,0.0,0.0,9.41815960686654e-05,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.90313720703125,0.0,0.0,9.917756688082592e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2322692871094,0.0,0.0,7.325242040678859e-05,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1924743652344,0.0,0.0,9.917799616232514e-05,291.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536804199219,0.0,0.0,0.0004704507882706,291.4004211425781,294.1499938964844,255.4505310058593,254.59445190429688,263.60113525390625,255.6773681640625,290.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277082409411605e-09,0.0010035251034423,-0.0154971992596983,0.0,0.0,0.0,24.992074966430664,60.0,-24.14986038208008,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.445068359375,0.0,0.0,9.41815960686654e-05,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.90313720703125,0.0,0.0,9.917756688082592e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2322692871094,0.0,0.0,7.325242040678859e-05,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1924743652344,0.0,0.0,9.917799616232514e-05,291.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0536804199219,0.0,0.0,0.0004704507882706,291.4004211425781,294.1499938964844,255.4505310058593,254.59445190429688,263.60113525390625,255.6773681640625,290.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.277082409411605e-09,0.0010035251034423,-0.0154971992596983,0.0,0.0,0.0,24.992074966430664,60.0,-24.14986038208008,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303283691406,0.0,0.0,9.44096245802939e-05,291.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8826599121094,0.0,0.0,9.94176953099668e-05,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201538085937,0.0,0.0,7.342977914959192e-05,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1808776855469,0.0,0.0,9.941812459146604e-05,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313415527344,0.0,0.0,0.0004715898830909,291.39801025390625,294.1499938964844,255.37095642089844,254.522689819336,263.45538330078125,255.6146850585937,290.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.56113607888642e-09,0.0010059537598863,-0.0162412747740745,0.0,0.0,0.0,24.99193382263184,60.0,-24.234769821166992,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303283691406,0.0,0.0,9.44096245802939e-05,291.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8826599121094,0.0,0.0,9.94176953099668e-05,290.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201538085937,0.0,0.0,7.342977914959192e-05,290.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1808776855469,0.0,0.0,9.941812459146604e-05,291.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313415527344,0.0,0.0,0.0004715898830909,291.39801025390625,294.1499938964844,255.37095642089844,254.522689819336,263.45538330078125,255.6146850585937,290.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.56113607888642e-09,0.0010059537598863,-0.0162412747740745,0.0,0.0,0.0,24.99193382263184,60.0,-24.234769821166992,-0.0,-6.899569626739321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156188964844,0.0,0.0,9.469918586546557e-05,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623046875,0.0,0.0,9.9722616141662e-05,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080993652344,0.0,0.0,7.365499186562374e-05,290.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,9.972303814720362e-05,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00909423828125,0.0,0.0,0.0004730363434646,291.3954772949219,294.1499938964844,255.2891540527344,254.44891357421875,263.3103942871094,255.5443572998047,290.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218537568360725e-09,0.0010090381838381,-0.0171861331909894,0.0,0.0,0.0,24.991756439208984,60.0,-24.34365463256836,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4156188964844,0.0,0.0,9.469918586546557e-05,291.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623046875,0.0,0.0,9.9722616141662e-05,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080993652344,0.0,0.0,7.365499186562374e-05,290.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693115234375,0.0,0.0,9.972303814720362e-05,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00909423828125,0.0,0.0,0.0004730363434646,291.3954772949219,294.1499938964844,255.2891540527344,254.44891357421875,263.3103942871094,255.5443572998047,290.7010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090451687574,6.9218537568360725e-09,0.0010090381838381,-0.0171861331909894,0.0,0.0,0.0,24.991756439208984,60.0,-24.34365463256836,-0.0,-6.941950658756468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,9.49858149397187e-05,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420104980469,0.0,0.0,0.0001000244519673,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.196044921875,0.0,0.0,7.387791993096471e-05,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1577453613281,0.0,0.0,0.0001000248666969,291.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,0.0004744681646116,291.3928527832031,294.1499938964844,255.20584106445312,254.373764038086,263.16607666015625,255.46730041503903,290.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120988590642,7.278919689213126e-09,0.001012091524899,-0.0181213822215795,0.0,0.0,0.0,24.991579055786133,60.0,-24.4619255065918,-0.0,-6.984030420653653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,9.49858149397187e-05,291.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420104980469,0.0,0.0,0.0001000244519673,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.196044921875,0.0,0.0,7.387791993096471e-05,290.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1577453613281,0.0,0.0,0.0001000248666969,291.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869689941406,0.0,0.0,0.0004744681646116,291.3928527832031,294.1499938964844,255.20584106445312,254.373764038086,263.16607666015625,255.46730041503903,290.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120988590642,7.278919689213126e-09,0.001012091524899,-0.0181213822215795,0.0,0.0,0.0,24.991579055786133,60.0,-24.4619255065918,-0.0,-6.984030420653653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.39361572265625,0.0,0.0,9.51161200646311e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319091796875,0.0,0.0,0.0001001616692519,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.19000244140625,0.0,0.0,7.397927402053028e-05,290.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1519470214844,0.0,0.0,0.0001001620839815,291.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9759521484375,0.0,0.0,0.0004751191008836,291.3914794921875,294.1499938964844,255.163818359375,254.3358764648437,263.0941772460937,255.4266967773437,290.6737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013487111777,7.44124584173278e-09,0.0010134796611964,-0.0185465402901172,0.0,0.0,0.0,24.991498947143555,60.0,-24.52022933959961,-0.0,-7.003202284749932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3863220214844,0.0,0.0,9.523453627480194e-05,291.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.82183837890625,0.0,0.0,0.0001002863718895,290.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1839904785156,0.0,0.0,7.407137309201062e-05,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14617919921875,0.0,0.0,0.0001002867793431,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9649658203125,0.0,0.0,0.0004757106362376,291.3900756835937,294.1499938964844,255.1217041015625,254.29786682128903,263.0224304199219,255.38497924804688,290.66473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147487046197,7.588757178211836e-09,0.0010147411376237,-0.0189328882843256,0.0,0.0,0.0,24.991424560546875,60.0,-24.576478958129883,-0.0,-7.020646819455578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717346191406,0.0,0.0,9.54310380620882e-05,291.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,0.000100493300124,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17193603515625,0.0,0.0,7.422420458169654e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346130371094,0.0,0.0,0.0001004937075776,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,0.0004766922793351,291.3872375488281,294.1499938964844,255.0374450683593,254.22183227539065,262.8795471191406,255.2992553710937,290.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168422013521,7.83353737432435e-09,0.0010168344015255,-0.019573975354433,0.0,0.0,0.0,24.991304397583008,60.0,-24.68036460876465,-0.0,-7.049642647416476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3717346191406,0.0,0.0,9.54310380620882e-05,291.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017272949219,0.0,0.0,0.000100493300124,290.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.17193603515625,0.0,0.0,7.422420458169654e-05,290.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346130371094,0.0,0.0,0.0001004937075776,291.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9430847167969,0.0,0.0,0.0004766922793351,291.3872375488281,294.1499938964844,255.0374450683593,254.22183227539065,262.8795471191406,255.2992553710937,290.6466369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168422013521,7.83353737432435e-09,0.0010168344015255,-0.019573975354433,0.0,0.0,0.0,24.991304397583008,60.0,-24.68036460876465,-0.0,-7.049642647416476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,9.557008888805284e-05,291.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7817687988281,0.0,0.0,0.000100639728771,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1599426269531,0.0,0.0,7.433236169163138e-05,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230773925781,0.0,0.0,0.0001006401362246,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9212951660156,0.0,0.0,0.0004773869295604,291.3842468261719,294.1499938964844,254.95379638671875,254.1463165283203,262.73748779296875,255.2118530273437,290.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183235863223,8.006735718879554e-09,0.0010183155536651,-0.0200275741517543,0.0,0.0,0.0,24.99121856689453,60.0,-24.770076751708984,-0.0,-7.070195806591073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.357177734375,0.0,0.0,9.557008888805284e-05,291.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7817687988281,0.0,0.0,0.000100639728771,290.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1599426269531,0.0,0.0,7.433236169163138e-05,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1230773925781,0.0,0.0,0.0001006401362246,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9212951660156,0.0,0.0,0.0004773869295604,291.3842468261719,294.1499938964844,254.95379638671875,254.1463165283203,262.73748779296875,255.2118530273437,290.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183235863223,8.006735718879554e-09,0.0010183155536651,-0.0200275741517543,0.0,0.0,0.0,24.99121856689453,60.0,-24.770076751708984,-0.0,-7.070195806591073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426818847656,0.0,0.0,9.565032087266444e-05,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.76190185546875,0.0,0.0,0.0001007242171908,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14794921875,0.0,0.0,7.439476030413061e-05,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1115417480469,0.0,0.0,0.0001007246173685,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996887207031,0.0,0.0,0.0004777877475135,291.38116455078125,294.1499938964844,254.8714294433593,254.0719146728516,262.5963134765625,255.1243896484375,290.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106642468419523e-09,0.0010191700421273,-0.0202892180532217,0.0,0.0,0.0,24.99116897583008,60.0,-24.84467887878418,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426818847656,0.0,0.0,9.565032087266444e-05,291.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.76190185546875,0.0,0.0,0.0001007242171908,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.14794921875,0.0,0.0,7.439476030413061e-05,290.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1115417480469,0.0,0.0,0.0001007246173685,291.8128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8996887207031,0.0,0.0,0.0004777877475135,291.38116455078125,294.1499938964844,254.8714294433593,254.0719146728516,262.5963134765625,255.1243896484375,290.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106642468419523e-09,0.0010191700421273,-0.0202892180532217,0.0,0.0,0.0,24.99116897583008,60.0,-24.84467887878418,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282775878906,0.0,0.0,9.567218512529509e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421569824219,0.0,0.0,0.0001007472528726,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.135986328125,0.0,0.0,7.441176421707496e-05,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,0.0001007476457743,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8782043457031,0.0,0.0,0.0004778970615006,291.3779602050781,294.1499938964844,254.7910919189453,253.99929809570312,262.4561462402344,255.03810119628903,290.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,24.99115562438965,60.0,-24.902894973754883,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282775878906,0.0,0.0,9.567218512529509e-05,291.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421569824219,0.0,0.0,0.0001007472528726,290.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.135986328125,0.0,0.0,7.441176421707496e-05,290.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,0.0001007476457743,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8782043457031,0.0,0.0,0.0004778970615006,291.3779602050781,294.1499938964844,254.7910919189453,253.99929809570312,262.4561462402344,255.03810119628903,290.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,24.99115562438965,60.0,-24.902894973754883,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3210754394531,0.0,0.0,9.566201333655044e-05,291.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323608398437,0.0,0.0,0.000100736542663,290.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300048828125,0.0,0.0,7.440385525114834e-05,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09429931640625,0.0,0.0,0.0001007369282888,291.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8675231933594,0.0,0.0,0.0004778462753165,291.3763122558594,294.1499938964844,254.7518768310547,253.9638519287109,262.3865051269531,254.99578857421875,290.5836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271806240081,0.0,0.0,0.0,24.991161346435547,60.0,-24.925655364990234,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3139038085937,0.0,0.0,9.563851199345665e-05,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7225646972656,0.0,0.0,0.0001007117898552,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1240539550781,0.0,0.0,7.43855707696639e-05,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885925292969,0.0,0.0,0.0001007121827569,291.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8568725585937,0.0,0.0,0.0004777289286721,291.3746337890625,294.1499938964844,254.71343994140625,253.92909240722656,262.317138671875,254.95413208007807,290.5746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504228800535,0.0,0.0,0.0,24.99117660522461,60.0,-24.94443130493164,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29962158203125,0.0,0.0,9.555468568578362e-05,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030944824219,0.0,0.0,0.0001006235252134,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1121826171875,0.0,0.0,7.432037818944082e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771484375,0.0,0.0,0.0001006239035632,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8357238769531,0.0,0.0,0.000477310270071,291.3712158203125,294.1499938964844,254.63922119140625,253.86192321777344,262.1793212890625,254.87319946289065,290.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,24.99122810363769,60.0,-24.9704532623291,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.29962158203125,0.0,0.0,9.555468568578362e-05,291.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030944824219,0.0,0.0,0.0001006235252134,290.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1121826171875,0.0,0.0,7.432037818944082e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771484375,0.0,0.0,0.0001006239035632,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8357238769531,0.0,0.0,0.000477310270071,291.3712158203125,294.1499938964844,254.63922119140625,253.86192321777344,262.1793212890625,254.87319946289065,290.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,24.99122810363769,60.0,-24.9704532623291,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.285400390625,0.0,0.0,9.542851330479608e-05,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6838073730469,0.0,0.0,0.0001004906589514,290.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.100341796875,0.0,0.0,7.422224007314071e-05,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.06573486328125,0.0,0.0,0.0001004910373012,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147277832031,0.0,0.0,0.0004766800848301,291.3677062988281,294.1499938964844,254.56912231445312,253.7984313964844,262.0428161621094,254.79595947265625,290.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,24.99130630493164,60.0,-24.981618881225582,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.285400390625,0.0,0.0,9.542851330479608e-05,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6838073730469,0.0,0.0,0.0001004906589514,290.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.100341796875,0.0,0.0,7.422224007314071e-05,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.06573486328125,0.0,0.0,0.0001004910373012,291.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147277832031,0.0,0.0,0.0004766800848301,291.3677062988281,294.1499938964844,254.56912231445312,253.7984313964844,262.0428161621094,254.79595947265625,290.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830081472093298e-09,0.0010168058797717,-0.0195649228990077,0.0,0.0,0.0,24.99130630493164,60.0,-24.981618881225582,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2712707519531,0.0,0.0,9.526981739327312e-05,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6646423339844,0.0,0.0,0.0001003235447569,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885314941406,0.0,0.0,7.409880345221609e-05,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.05438232421875,0.0,0.0,0.0001003239158308,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7939147949219,0.0,0.0,0.0004758874129038,291.3641052246094,294.1499938964844,254.5038452148437,253.73928833007807,261.9077453613281,254.7230224609375,290.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,24.99140357971192,60.0,-24.97955894470215,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2712707519531,0.0,0.0,9.526981739327312e-05,291.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6646423339844,0.0,0.0,0.0001003235447569,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0885314941406,0.0,0.0,7.409880345221609e-05,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.05438232421875,0.0,0.0,0.0001003239158308,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7939147949219,0.0,0.0,0.0004758874129038,291.3641052246094,294.1499938964844,254.5038452148437,253.73928833007807,261.9077453613281,254.7230224609375,290.5208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632301013416054e-09,0.0010151147143915,-0.0190469324588775,0.0,0.0,0.0,24.99140357971192,60.0,-24.97955894470215,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572326660156,0.0,0.0,9.508928633295e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456298828125,0.0,0.0,0.0001001334385364,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768127441406,0.0,0.0,7.395839202217758e-05,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430603027344,0.0,0.0,0.0001001338023343,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7732849121094,0.0,0.0,0.0004749856889247,291.3603820800781,294.1499938964844,254.4441070556641,253.6851043701172,261.77423095703125,254.65489196777344,290.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576883912086,0.0,0.0,0.0,24.991514205932617,60.0,-24.96650695800781,-0.0,-6.999193402634776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572326660156,0.0,0.0,9.508928633295e-05,291.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6456298828125,0.0,0.0,0.0001001334385364,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768127441406,0.0,0.0,7.395839202217758e-05,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430603027344,0.0,0.0,0.0001001338023343,291.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7732849121094,0.0,0.0,0.0004749856889247,291.3603820800781,294.1499938964844,254.4441070556641,253.6851043701172,261.77423095703125,254.65489196777344,290.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131984017789,7.407321866992332e-09,0.0010131909511983,-0.0184576883912086,0.0,0.0,0.0,24.991514205932617,60.0,-24.96650695800781,-0.0,-6.999193402634776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506700,291.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.250244140625,0.0,0.0,9.499408770352602e-05,291.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361694335937,0.0,0.0,0.0001000331903924,290.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0709533691406,0.0,0.0,7.388435187749565e-05,290.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0374450683594,0.0,0.0,0.0001000335614662,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7630310058594,0.0,0.0,0.0004745102196466,291.35845947265625,294.1499938964844,254.41651916503903,253.6600799560547,261.7081298828125,254.6228790283203,290.4940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121838422492,7.288691872275875e-09,0.0010121766244992,-0.0181469768285751,0.0,0.0,0.0,24.991573333740234,60.0,-24.95639610290528,-0.0,-6.985183631513793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2432556152344,0.0,0.0,9.489745571045204e-05,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.62677001953125,0.0,0.0,9.993142884923144e-05,290.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0650939941406,0.0,0.0,7.380919123534113e-05,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03179931640625,0.0,0.0,9.993179264711216e-05,291.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7528381347656,0.0,0.0,0.0004740275326184,291.3565368652344,294.1499938964844,254.39059448242188,253.63653564453125,261.6424865722656,254.5922088623047,290.4850769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111540323123,7.168265536705576e-09,0.0010111468145623,-0.017831552773714,0.0,0.0,0.0,24.991634368896484,60.0,-24.94449806213379,-0.0,-6.970975618969534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294006347656,0.0,0.0,9.47041407926008e-05,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.60809326171875,0.0,0.0,9.972786210710184e-05,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.053466796875,0.0,0.0,7.365883357124403e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02056884765625,0.0,0.0,9.972821862902492e-05,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7325439453125,0.0,0.0,0.0004730619548354,291.35260009765625,294.1499938964844,254.3440399169922,253.5942230224609,261.512451171875,254.53477478027344,290.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,24.99175262451172,60.0,-24.91650390625,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294006347656,0.0,0.0,9.47041407926008e-05,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.60809326171875,0.0,0.0,9.972786210710184e-05,290.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.053466796875,0.0,0.0,7.365883357124403e-05,290.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.02056884765625,0.0,0.0,9.972821862902492e-05,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7325439453125,0.0,0.0,0.0004730619548354,291.35260009765625,294.1499938964844,254.3440399169922,253.5942230224609,261.512451171875,254.53477478027344,290.4671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927358686681373e-09,0.0010090868454426,-0.0172005519270896,0.0,0.0,0.0,24.99175262451172,60.0,-24.91650390625,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.215576171875,0.0,0.0,9.45174106163904e-05,291.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,9.953122935257852e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0418395996094,0.0,0.0,7.351359818130732e-05,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093688964844,0.0,0.0,9.953158587450162e-05,291.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7124328613281,0.0,0.0,0.0004721292934846,291.3485717773437,294.1499938964844,254.3051300048828,253.55880737304688,261.3842468261719,254.4828491210937,290.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663046147298e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,24.99186897277832,60.0,-24.883962631225582,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.215576171875,0.0,0.0,9.45174106163904e-05,291.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58953857421875,0.0,0.0,9.953122935257852e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0418395996094,0.0,0.0,7.351359818130732e-05,290.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093688964844,0.0,0.0,9.953158587450162e-05,291.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7124328613281,0.0,0.0,0.0004721292934846,291.3485717773437,294.1499938964844,254.3051300048828,253.55880737304688,261.3842468261719,254.4828491210937,290.4493103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694663046147298e-09,0.0010070969583466,-0.0165910385549068,0.0,0.0,0.0,24.99186897277832,60.0,-24.883962631225582,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,9.434405365027489e-05,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711364746094,0.0,0.0,9.934868285199629e-05,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302734375,0.0,0.0,7.337876741075888e-05,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99822998046875,0.0,0.0,9.934903209796175e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925048828125,0.0,0.0,0.0004712633963208,291.34442138671875,294.1499938964844,254.27456665039065,253.53094482421875,261.2579650878906,254.4368438720703,290.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,24.99197578430176,60.0,-24.848358154296875,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,9.434405365027489e-05,291.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711364746094,0.0,0.0,9.934868285199629e-05,290.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302734375,0.0,0.0,7.337876741075888e-05,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99822998046875,0.0,0.0,9.934903209796175e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925048828125,0.0,0.0,0.0004712633963208,291.34442138671875,294.1499938964844,254.27456665039065,253.53094482421875,261.2579650878906,254.4368438720703,290.4314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,24.99197578430176,60.0,-24.848358154296875,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18817138671875,0.0,0.0,9.418910485692322e-05,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528564453125,0.0,0.0,9.91855122265406e-05,290.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187683105469,0.0,0.0,7.325824844883755e-05,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870910644531,0.0,0.0,9.918585419654846e-05,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726989746094,0.0,0.0,0.0004704894672613,291.3401794433594,294.1499938964844,254.2530670166016,253.51126098632807,261.1337280273437,254.39700317382807,290.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.015519319102168,0.0,0.0,0.0,24.9920711517334,60.0,-24.81086540222168,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
