time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
507240,291.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.18817138671875,0.0,0.0,9.418910485692322e-05,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5528564453125,0.0,0.0,9.91855122265406e-05,290.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0187683105469,0.0,0.0,7.325824844883755e-05,290.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870910644531,0.0,0.0,9.918585419654846e-05,291.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6726989746094,0.0,0.0,0.0004704894672613,291.3401794433594,294.1499938964844,254.2530670166016,253.51126098632807,261.1337280273437,254.39700317382807,290.4135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285526765736904e-09,0.0010035983286798,-0.015519319102168,0.0,0.0,0.0,24.9920711517334,60.0,-24.81086540222168,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1813659667969,0.0,0.0,9.412022336618976e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.54376220703125,0.0,0.0,9.91129782050848e-05,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,7.32046682969667e-05,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815368652344,0.0,0.0,9.911331289913504e-05,291.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6628723144531,0.0,0.0,0.0004701454017776,291.3380432128906,294.1499938964844,254.2459411621093,253.5046844482422,261.07244873046875,254.3796539306641,290.40460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199680768759208e-09,0.0010028642136603,-0.0152944400906562,0.0,0.0,0.0,24.99211311340332,60.0,-24.791622161865234,-0.0,-6.85723122728632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.174560546875,0.0,0.0,9.405620949110016e-05,291.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346984863281,0.0,0.0,9.9045573733747e-05,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072631835937,0.0,0.0,7.315488619497046e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759826660156,0.0,0.0,9.904590842779726e-05,291.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.653076171875,0.0,0.0,0.0004698256962001,291.3358459472656,294.1499938964844,254.2413482666016,253.5003967285156,261.0116271972656,254.3636779785156,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021881898865,6.119907247637002e-09,0.0010021820198744,-0.0150854680687189,0.0,0.0,0.0,24.99215316772461,60.0,-24.772188186645508,-0.0,-6.847904643336733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610107421875,0.0,0.0,9.394755034008996e-05,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166931152344,0.0,0.0,9.893115202430636e-05,290.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99578857421875,0.0,0.0,7.30703686713241e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96490478515625,0.0,0.0,9.8931479442399e-05,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335754394531,0.0,0.0,0.0004692829679697,291.3314208984375,294.1499938964844,254.2400817871093,253.4990081787109,260.8917236328125,254.3371124267578,290.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984484019450065e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,24.99221992492676,60.0,-24.732675552368164,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610107421875,0.0,0.0,9.394755034008996e-05,291.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166931152344,0.0,0.0,9.893115202430636e-05,290.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99578857421875,0.0,0.0,7.30703686713241e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96490478515625,0.0,0.0,9.8931479442399e-05,291.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6335754394531,0.0,0.0,0.0004692829679697,291.3314208984375,294.1499938964844,254.2400817871093,253.4990081787109,260.8917236328125,254.3371124267578,290.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984484019450065e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,24.99221992492676,60.0,-24.732675552368164,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14752197265625,0.0,0.0,9.386437886860222e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.498779296875,0.0,0.0,9.884357132250444e-05,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843444824219,0.0,0.0,7.30056781321764e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,9.884389874059708e-05,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142272949219,0.0,0.0,0.0004688675689976,291.3268737792969,294.1499938964844,254.25,253.5077209472656,260.7742004394531,254.31797790527344,290.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001432383432,5.8808149461242465e-09,0.0010001374175772,-0.0144591368734836,0.0,0.0,0.0,24.992271423339844,60.0,-24.69231033325196,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.14752197265625,0.0,0.0,9.386437886860222e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.498779296875,0.0,0.0,9.884357132250444e-05,290.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843444824219,0.0,0.0,7.30056781321764e-05,290.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.953857421875,0.0,0.0,9.884389874059708e-05,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6142272949219,0.0,0.0,0.0004688675689976,291.3268737792969,294.1499938964844,254.25,253.5077209472656,260.7742004394531,254.31797790527344,290.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001432383432,5.8808149461242465e-09,0.0010001374175772,-0.0144591368734836,0.0,0.0,0.0,24.992271423339844,60.0,-24.69231033325196,-0.0,-6.819990261419663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340637207031,0.0,0.0,9.382031566929072e-05,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48095703125,0.0,0.0,9.879716526484116e-05,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,7.29714083718136e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9428100585937,0.0,0.0,9.87974926829338e-05,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.594970703125,0.0,0.0,0.0004686475149355,291.3222045898437,294.1499938964844,254.26608276367188,253.5219573974609,260.6590576171875,254.305908203125,290.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825870896813967e-09,0.0009996674489229,-0.0143152019008994,0.0,0.0,0.0,24.992298126220703,60.0,-24.65428733825684,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340637207031,0.0,0.0,9.382031566929072e-05,291.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.48095703125,0.0,0.0,9.879716526484116e-05,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,7.29714083718136e-05,290.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9428100585937,0.0,0.0,9.87974926829338e-05,291.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.594970703125,0.0,0.0,0.0004686475149355,291.3222045898437,294.1499938964844,254.26608276367188,253.5219573974609,260.6590576171875,254.305908203125,290.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825870896813967e-09,0.0009996674489229,-0.0143152019008994,0.0,0.0,0.0,24.992298126220703,60.0,-24.65428733825684,-0.0,-6.813583297571314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,9.38256416702643e-05,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632263183594,0.0,0.0,9.88027750281617e-05,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,7.297554839169607e-05,290.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317626953125,0.0,0.0,9.880309517029672e-05,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758361816406,0.0,0.0,0.0004686741740442,291.3174743652344,294.1499938964844,254.28282165527344,253.5367431640625,260.5462341308594,254.29977416992188,290.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,24.99229621887207,60.0,-24.62568664550781,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.12066650390625,0.0,0.0,9.38256416702643e-05,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632263183594,0.0,0.0,9.88027750281617e-05,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,7.297554839169607e-05,290.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317626953125,0.0,0.0,9.880309517029672e-05,291.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758361816406,0.0,0.0,0.0004686741740442,291.3174743652344,294.1499938964844,254.28282165527344,253.5367431640625,260.5462341308594,254.29977416992188,290.32421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.83246650975866e-09,0.0009997236775234,-0.0143324816599488,0.0,0.0,0.0,24.99229621887207,60.0,-24.62568664550781,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.11395263671875,0.0,0.0,9.384584700455888e-05,291.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45440673828125,0.0,0.0,9.88240644801408e-05,290.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.955810546875,0.0,0.0,7.299127173610032e-05,290.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9262390136719,0.0,0.0,9.882437734631822e-05,291.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663146972656,0.0,0.0,0.0004687751643359,291.3150329589844,294.1499938964844,254.2914276123047,253.54432678222656,260.49072265625,254.2986602783203,290.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999446338042,5.857625939853506e-09,0.0009999388130381,-0.0143983904272317,0.0,0.0,0.0,24.99228286743164,60.0,-24.615873336791992,-0.0,-6.81728593576736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1072692871094,0.0,0.0,9.387531463289632e-05,291.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4455871582031,0.0,0.0,9.885508916340768e-05,290.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,7.301418372662738e-05,290.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92071533203125,0.0,0.0,9.88554020295851e-05,291.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5567932128906,0.0,0.0,0.0004689223715104,291.3125915527344,294.1499938964844,254.30018615722656,253.55203247070312,260.43572998046875,254.298583984375,290.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002582566812,5.8943148140144785e-09,0.0010002524359151,-0.0144945029169321,0.0,0.0,0.0,24.992265701293945,60.0,-24.608617782592773,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939025878906,0.0,0.0,9.396383393323048e-05,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280090332031,0.0,0.0,9.8948301456403e-05,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9386901855469,0.0,0.0,7.308302883757278e-05,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,9.89486143225804e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.537841796875,0.0,0.0,0.0004693645751103,291.3076171875,294.1499938964844,254.318115234375,253.5677795410156,260.3273010253906,254.3011779785156,290.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.014783308841288,0.0,0.0,0.0,24.9922103881836,60.0,-24.60155868530273,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0939025878906,0.0,0.0,9.396383393323048e-05,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4280090332031,0.0,0.0,9.8948301456403e-05,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9386901855469,0.0,0.0,7.308302883757278e-05,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90966796875,0.0,0.0,9.89486143225804e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.537841796875,0.0,0.0,0.0004693645751103,291.3076171875,294.1499938964844,254.318115234375,253.5677795410156,260.3273010253906,254.3011779785156,290.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004561292627386e-09,0.001001195050776,-0.014783308841288,0.0,0.0,0.0,24.9922103881836,60.0,-24.60155868530273,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805358886719,0.0,0.0,9.408710320713e-05,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105224609375,0.0,0.0,9.907811909215523e-05,290.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,7.317891140701249e-05,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,9.907843195833266e-05,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189514160156,0.0,0.0,0.0004699804121628,291.30255126953125,294.1499938964844,254.33657836914065,253.5839385986328,260.22100830078125,254.30731201171875,290.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,24.99213409423828,60.0,-24.60418128967285,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805358886719,0.0,0.0,9.408710320713e-05,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105224609375,0.0,0.0,9.907811909215523e-05,290.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.92724609375,0.0,0.0,7.317891140701249e-05,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8985900878906,0.0,0.0,9.907843195833266e-05,291.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5189514160156,0.0,0.0,0.0004699804121628,291.30255126953125,294.1499938964844,254.33657836914065,253.5839385986328,260.22100830078125,254.30731201171875,290.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025141527876,6.158110910092773e-09,0.0010025079827755,-0.0151855470612645,0.0,0.0,0.0,24.99213409423828,60.0,-24.60418128967285,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06719970703125,0.0,0.0,9.423992014490068e-05,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930358886719,0.0,0.0,9.923904144670814e-05,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158020019531,0.0,0.0,7.329776417464018e-05,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,9.923934703692794e-05,291.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001525878906,0.0,0.0,0.0004707438056357,291.2973327636719,294.1499938964844,254.35552978515625,253.6004943847656,260.1167907714844,254.31643676757807,290.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348466641270534e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,24.99204063415528,60.0,-24.614789962768555,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06719970703125,0.0,0.0,9.423992014490068e-05,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930358886719,0.0,0.0,9.923904144670814e-05,290.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9158020019531,0.0,0.0,7.329776417464018e-05,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.88751220703125,0.0,0.0,9.923934703692794e-05,291.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5001525878906,0.0,0.0,0.0004707438056357,291.2973327636719,294.1499938964844,254.35552978515625,253.6004943847656,260.1167907714844,254.31643676757807,290.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041419882327,6.348466641270534e-09,0.00100413558539,-0.0156841930001974,0.0,0.0,0.0,24.99204063415528,60.0,-24.614789962768555,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538635253906,0.0,0.0,9.441681322641672e-05,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3756408691406,0.0,0.0,9.942532051354648e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90435791015625,0.0,0.0,7.343535253312439e-05,290.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764343261719,0.0,0.0,9.942561882780863e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813842773437,0.0,0.0,0.000471627456136,291.2920227050781,294.1499938964844,254.3749389648437,253.61740112304688,260.0145874023437,254.3281707763672,290.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,24.99193000793457,60.0,-24.63207244873047,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0538635253906,0.0,0.0,9.441681322641672e-05,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3756408691406,0.0,0.0,9.942532051354648e-05,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90435791015625,0.0,0.0,7.343535253312439e-05,290.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764343261719,0.0,0.0,9.942561882780863e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4813842773437,0.0,0.0,0.000471627456136,291.2920227050781,294.1499938964844,254.3749389648437,253.61740112304688,260.0145874023437,254.3281707763672,290.23504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,24.99193000793457,60.0,-24.63207244873047,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04718017578125,0.0,0.0,9.45126812439412e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.366943359375,0.0,0.0,9.952627442544326e-05,290.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.89862060546875,0.0,0.0,7.350990927079692e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.870849609375,0.0,0.0,9.952657273970544e-05,291.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720458984375,0.0,0.0,0.0004721063596662,291.289306640625,294.1499938964844,254.38479614257807,253.6259765625,259.9642333984375,254.33497619628903,290.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070477146655,6.688244624797335e-09,0.0010070409625768,-0.0165742263197898,0.0,0.0,0.0,24.99187088012696,60.0,-24.642852783203125,-0.0,-6.914488892562076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0404968261719,0.0,0.0,9.461173613090068e-05,291.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3582763671875,0.0,0.0,9.96305825538002e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89288330078125,0.0,0.0,7.358695438597351e-05,290.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.86529541015625,0.0,0.0,9.963088086806238e-05,291.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46270751953125,0.0,0.0,0.0004726011538878,291.2865905761719,294.1499938964844,254.39474487304688,253.6346130371093,259.91436767578125,254.3422698974609,290.2172546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081027867272,6.811638808557063e-09,0.0010080960346385,-0.0168974436819553,0.0,0.0,0.0,24.991809844970703,60.0,-24.65463829040528,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02716064453125,0.0,0.0,9.481752931606025e-05,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409423828125,0.0,0.0,9.984729695133864e-05,290.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813781738281,0.0,0.0,7.374701817752793e-05,290.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541259765625,0.0,0.0,9.984759526560084e-05,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4440612792969,0.0,0.0,0.000473629188491,291.2810363769531,294.1499938964844,254.41493225097656,253.6521148681641,259.81597900390625,254.3582305908203,290.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,24.991683959960938,60.0,-24.68052291870117,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02716064453125,0.0,0.0,9.481752931606025e-05,291.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409423828125,0.0,0.0,9.984729695133864e-05,290.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8813781738281,0.0,0.0,7.374701817752793e-05,290.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8541259765625,0.0,0.0,9.984759526560084e-05,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4440612792969,0.0,0.0,0.000473629188491,291.2810363769531,294.1499938964844,254.41493225097656,253.6521148681641,259.81597900390625,254.3582305908203,290.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.0680052921545675e-09,0.0010102882515639,-0.0175689477473497,0.0,0.0,0.0,24.991683959960938,60.0,-24.68052291870117,-0.0,-6.959158582731106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137939453125,0.0,0.0,9.502652392257004e-05,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236389160156,0.0,0.0,0.0001000673728412,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8698425292969,0.0,0.0,7.390956307062879e-05,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84295654296875,0.0,0.0,0.0001000676711555,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4254455566406,0.0,0.0,0.0004746732010971,291.2753601074219,294.1499938964844,254.43544006347656,253.6698303222656,259.71954345703125,254.3759155273437,290.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,24.991554260253903,60.0,-24.7081241607666,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0137939453125,0.0,0.0,9.502652392257004e-05,291.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236389160156,0.0,0.0,0.0001000673728412,290.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8698425292969,0.0,0.0,7.390956307062879e-05,290.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84295654296875,0.0,0.0,0.0001000676711555,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4254455566406,0.0,0.0,0.0004746732010971,291.2753601074219,294.1499938964844,254.43544006347656,253.6698303222656,259.71954345703125,254.3759155273437,290.181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328354367786005e-09,0.0010125144617632,-0.018250860273838,0.0,0.0,0.0,24.991554260253903,60.0,-24.7081241607666,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004272460937,0.0,0.0,9.523018525214866e-05,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063659667969,0.0,0.0,0.0001002818462438,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583068847656,0.0,0.0,7.406796794384718e-05,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83172607421875,0.0,0.0,0.0001002821372821,291.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068908691406,0.0,0.0,0.0004756905836984,291.2695617675781,294.1499938964844,254.4562225341797,253.6877593994141,259.625,254.39498901367188,290.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,24.99142837524414,60.0,-24.735254287719727,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0004272460937,0.0,0.0,9.523018525214866e-05,291.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3063659667969,0.0,0.0,0.0001002818462438,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8583068847656,0.0,0.0,7.406796794384718e-05,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83172607421875,0.0,0.0,0.0001002821372821,291.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068908691406,0.0,0.0,0.0004756905836984,291.2695617675781,294.1499938964844,254.4562225341797,253.6877593994141,259.625,254.39498901367188,290.1638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146915446966,7.582067418354654e-09,0.0010146839777007,-0.0189153682440519,0.0,0.0,0.0,24.99142837524414,60.0,-24.735254287719727,-0.0,-7.019855274847941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.987060546875,0.0,0.0,9.5419141871389e-05,291.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28912353515625,0.0,0.0,0.0001004808291327,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,7.421493501169607e-05,290.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82049560546875,0.0,0.0,0.000100481120171,291.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883972167969,0.0,0.0,0.0004766345082316,291.2636413574219,294.1499938964844,254.47726440429688,253.7058563232422,259.5323486328125,254.41514587402344,290.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,24.99131202697754,60.0,-24.75958251953125,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509040,291.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.987060546875,0.0,0.0,9.5419141871389e-05,291.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28912353515625,0.0,0.0,0.0001004808291327,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8467102050781,0.0,0.0,7.421493501169607e-05,290.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82049560546875,0.0,0.0,0.000100481120171,291.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883972167969,0.0,0.0,0.0004766345082316,291.2636413574219,294.1499938964844,254.47726440429688,253.7058563232422,259.5323486328125,254.41514587402344,290.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,24.99131202697754,60.0,-24.75958251953125,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803466796875,0.0,0.0,9.55049181357026e-05,291.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.280517578125,0.0,0.0,0.0001005711601465,290.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409118652344,0.0,0.0,7.428165554301813e-05,290.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148498535156,0.0,0.0,0.0001005714439088,291.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3791809082031,0.0,0.0,0.0004770630039274,291.2606201171875,294.1499938964844,254.48785400390625,253.71495056152344,259.4867248535156,254.4255523681641,290.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176185751333,7.924312761531382e-09,0.0010176106588914,-0.01981171220541,0.0,0.0,0.0,24.99125862121582,60.0,-24.7698974609375,-0.0,-7.060410922576922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9736633300781,0.0,0.0,9.558379679219796e-05,291.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2719116210937,0.0,0.0,0.0001006542224786,290.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351135253906,0.0,0.0,7.434299914166331e-05,290.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8092041015625,0.0,0.0,0.000100654498965,291.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36993408203125,0.0,0.0,0.000477457040688,291.2575988769531,294.1499938964844,254.4984893798828,253.7240753173828,259.4415588378906,254.4361114501953,290.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022569275567548e-09,0.0010184508282691,-0.0200690384954214,0.0,0.0,0.0,24.9912109375,60.0,-24.77873611450196,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96026611328125,0.0,0.0,9.57140582613647e-05,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547607421875,0.0,0.0,0.0001007913888315,290.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,7.44443095754832e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,0.0001007916725939,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,0.0004781077441293,291.25146484375,294.1499938964844,254.51988220214844,253.74237060546875,259.3526306152344,254.4576110839844,290.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,24.99112892150879,60.0,-24.790372848510746,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.96026611328125,0.0,0.0,9.57140582613647e-05,291.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2547607421875,0.0,0.0,0.0001007913888315,290.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.823486328125,0.0,0.0,7.44443095754832e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,0.0001007916725939,291.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515319824219,0.0,0.0,0.0004781077441293,291.25146484375,294.1499938964844,254.51988220214844,253.74237060546875,259.3526306152344,254.4576110839844,290.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184827038348885e-09,0.0010198383824899,-0.020493971183896,0.0,0.0,0.0,24.99112892150879,60.0,-24.790372848510746,-0.0,-7.091360032518423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468994140625,0.0,0.0,9.58002419793047e-05,291.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376403808594,0.0,0.0,0.0001008821491268,290.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81182861328125,0.0,0.0,7.451134297298267e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,0.0001008824256132,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33319091796875,0.0,0.0,0.0004785383061971,291.24517822265625,294.1499938964844,254.54139709472656,253.7607269287109,259.2655639648437,254.4794158935547,290.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,24.99107551574707,60.0,-24.79168510437012,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9468994140625,0.0,0.0,9.58002419793047e-05,291.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2376403808594,0.0,0.0,0.0001008821491268,290.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81182861328125,0.0,0.0,7.451134297298267e-05,290.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,0.0001008824256132,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.33319091796875,0.0,0.0,0.0004785383061971,291.24517822265625,294.1499938964844,254.54139709472656,253.7607269287109,259.2655639648437,254.4794158935547,290.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020764815621,8.292172282153842e-09,0.0010207565501332,-0.0207750890403985,0.0,0.0,0.0,24.99107551574707,60.0,-24.79168510437012,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,9.583331848261878e-05,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205810546875,0.0,0.0,0.0001009169791359,290.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001708984375,0.0,0.0,7.453707075910643e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752380371094,0.0,0.0,0.0001009172556223,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3149108886719,0.0,0.0,0.0004787035868503,291.2388000488281,294.1499938964844,254.56298828125,253.7790985107422,259.180419921875,254.5013122558593,290.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,24.991056442260746,60.0,-24.780412673950195,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9335021972656,0.0,0.0,9.583331848261878e-05,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2205810546875,0.0,0.0,0.0001009169791359,290.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8001708984375,0.0,0.0,7.453707075910643e-05,290.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7752380371094,0.0,0.0,0.0001009172556223,291.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3149108886719,0.0,0.0,0.0004787035868503,291.2388000488281,294.1499938964844,254.56298828125,253.7790985107422,259.180419921875,254.5013122558593,290.074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.3333464573343e-09,0.0010211087064817,-0.0208829138427972,0.0,0.0,0.0,24.991056442260746,60.0,-24.780412673950195,-0.0,-7.10903407252772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
