time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509580,290.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201354980469,0.0,0.0,9.580574260326102e-05,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035522460937,0.0,0.0,0.0001008879407891,290.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884826660156,0.0,0.0,7.451562123605981e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638854980469,0.0,0.0,0.0001008882099995,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967224121094,0.0,0.0,0.0004785658675245,291.2322998046875,294.1499938964844,254.5846099853516,253.7974548339844,259.0973205566406,254.5231170654297,290.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,24.99107360839844,60.0,-24.753931045532227,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.99737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9201354980469,0.0,0.0,9.580574260326102e-05,291.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035522460937,0.0,0.0,0.0001008879407891,290.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7884826660156,0.0,0.0,7.451562123605981e-05,290.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7638854980469,0.0,0.0,0.0001008882099995,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967224121094,0.0,0.0,0.0004785658675245,291.2322998046875,294.1499938964844,254.5846099853516,253.7974548339844,259.0973205566406,254.5231170654297,290.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,24.99107360839844,60.0,-24.753931045532227,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9134826660156,0.0,0.0,9.576625598128884e-05,291.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1950988769531,0.0,0.0,0.0001008463659672,290.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826538085937,0.0,0.0,7.448490941897035e-05,290.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581787109375,0.0,0.0,0.0001008466351777,291.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28765869140625,0.0,0.0,0.0004783686599694,291.2290344238281,294.1499938964844,254.59542846679688,253.80661010742188,259.0565185546875,254.533920288086,290.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204022983089,8.24973600543899e-09,0.001020394032821,-0.0206639561802148,0.0,0.0,0.0,24.99109649658203,60.0,-24.734594345092773,-0.0,-7.099081500427928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.90679931640625,0.0,0.0,9.571290138410404e-05,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1866455078125,0.0,0.0,0.0001007901810226,290.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7767944335937,0.0,0.0,7.444340735673904e-05,290.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75250244140625,0.0,0.0,0.000100790442957,291.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2785949707031,0.0,0.0,0.0004781021561939,291.2257080078125,294.1499938964844,254.60623168945312,253.81573486328125,259.01617431640625,254.544662475586,290.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198337258771,8.183238975334461e-09,0.0010198255768045,-0.0204898137599229,0.0,0.0,0.0,24.991130828857425,60.0,-24.711688995361328,-0.0,-7.091171028150711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,9.555623546475545e-05,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697692871094,0.0,0.0,0.0001006252059596,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76513671875,0.0,0.0,7.432155689457431e-05,290.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411499023437,0.0,0.0,0.0001006254678941,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2605895996094,0.0,0.0,0.0004773196415044,291.2190246582031,294.1499938964844,254.62779235839844,253.8339233398437,258.9368896484375,254.5658569335937,290.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988011141435436e-09,0.0010181564139202,-0.0199785325676202,0.0,0.0,0.0,24.99122810363769,60.0,-24.65345764160156,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,9.555623546475545e-05,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1697692871094,0.0,0.0,0.0001006252059596,290.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.76513671875,0.0,0.0,7.432155689457431e-05,290.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7411499023437,0.0,0.0,0.0001006254678941,291.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2605895996094,0.0,0.0,0.0004773196415044,291.2190246582031,294.1499938964844,254.62779235839844,253.8339233398437,258.9368896484375,254.5658569335937,290.0216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181644465774,7.988011141435436e-09,0.0010181564139202,-0.0199785325676202,0.0,0.0,0.0,24.99122810363769,60.0,-24.65345764160156,-0.0,-7.067971807828144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802185058594,0.0,0.0,9.53448106884025e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15301513671875,0.0,0.0,0.0001004025616566,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,7.415711297653615e-05,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72979736328125,0.0,0.0,0.0001004028235911,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24267578125,0.0,0.0,0.0004762635508086,291.2122497558594,294.1499938964844,254.64927673339844,253.8519897460937,258.859619140625,254.5865478515625,290.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724552553156627e-09,0.0010159037774428,-0.0192885417491197,0.0,0.0,0.0,24.991357803344727,60.0,-24.57933807373047,-0.0,-7.036725691023096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802185058594,0.0,0.0,9.53448106884025e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.15301513671875,0.0,0.0,0.0001004025616566,290.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75347900390625,0.0,0.0,7.415711297653615e-05,290.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.72979736328125,0.0,0.0,0.0001004028235911,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.24267578125,0.0,0.0,0.0004762635508086,291.2122497558594,294.1499938964844,254.64927673339844,253.8519897460937,258.859619140625,254.5865478515625,290.0038757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159114608541,7.724552553156627e-09,0.0010159037774428,-0.0192885417491197,0.0,0.0,0.0,24.991357803344727,60.0,-24.57933807373047,-0.0,-7.036725691023096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669738769531,0.0,0.0,9.510102245258167e-05,291.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363220214844,0.0,0.0,0.0001001458440441,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418212890625,0.0,0.0,7.396750152111053e-05,290.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71844482421875,0.0,0.0,0.0001001460987026,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.224853515625,0.0,0.0,0.0004750458465423,291.20538330078125,294.1499938964844,254.67062377929688,253.869873046875,258.7842712402344,254.6067352294922,289.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420778658229211e-09,0.0010133062023669,-0.0184929333627223,0.0,0.0,0.0,24.99150848388672,60.0,-24.49420928955078,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8669738769531,0.0,0.0,9.510102245258167e-05,291.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363220214844,0.0,0.0,0.0001001458440441,290.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7418212890625,0.0,0.0,7.396750152111053e-05,290.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71844482421875,0.0,0.0,0.0001001460987026,291.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.224853515625,0.0,0.0,0.0004750458465423,291.20538330078125,294.1499938964844,254.67062377929688,253.869873046875,258.7842712402344,254.6067352294922,289.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133136529475,7.420778658229211e-09,0.0010133062023669,-0.0184929333627223,0.0,0.0,0.0,24.99150848388672,60.0,-24.49420928955078,-0.0,-7.00078288673467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.853759765625,0.0,0.0,9.486329508945346e-05,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197509765625,0.0,0.0,9.989550744649024e-05,290.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301940917969,0.0,0.0,7.37826048862189e-05,290.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071228027344,0.0,0.0,9.989576210500672e-05,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071533203125,0.0,0.0,0.0004738584102597,291.19842529296875,294.1499938964844,254.69178771972656,253.88755798339844,258.7109069824219,254.6264190673828,289.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124553391690824e-09,0.0010107731213793,-0.0177170597016811,0.0,0.0,0.0,24.991655349731445,60.0,-24.40562057495117,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.853759765625,0.0,0.0,9.486329508945346e-05,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197509765625,0.0,0.0,9.989550744649024e-05,290.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301940917969,0.0,0.0,7.37826048862189e-05,290.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7071228027344,0.0,0.0,9.989576210500672e-05,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2071533203125,0.0,0.0,0.0004738584102597,291.19842529296875,294.1499938964844,254.69178771972656,253.88755798339844,258.7109069824219,254.6264190673828,289.9683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107802227139,7.124553391690824e-09,0.0010107731213793,-0.0177170597016811,0.0,0.0,0.0,24.991655349731445,60.0,-24.40562057495117,-0.0,-6.9658227630498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.84716796875,0.0,0.0,9.475550905335696e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1114807128906,0.0,0.0,9.978200250770897e-05,290.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243957519531,0.0,0.0,7.369877130258828e-05,290.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7014465332031,0.0,0.0,9.978224989026784e-05,291.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1983642578125,0.0,0.0,0.0004733200185,291.1949157714844,294.1499938964844,254.70230102539065,253.89630126953125,258.6749572753906,254.63612365722656,289.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096315527334,6.990243051063771e-09,0.0010096245678141,-0.0173652656376361,0.0,0.0,0.0,24.9917221069336,60.0,-24.362768173217773,-0.0,-6.94999968686716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406066894531,0.0,0.0,9.465681068832056e-05,291.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1032409667969,0.0,0.0,9.967807272914796e-05,290.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7185974121094,0.0,0.0,7.362200994975865e-05,290.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6957702636719,0.0,0.0,9.967832011170684e-05,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1895751953125,0.0,0.0,0.0004728270287159,291.1913757324219,294.1499938964844,254.71275329589844,253.9049835205078,258.639404296875,254.645751953125,289.9505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085797403007,6.867262314358413e-09,0.0010085728717967,-0.017043137922883,0.0,0.0,0.0,24.991783142089844,60.0,-24.321653366088867,-0.0,-6.935528062967934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274841308594,0.0,0.0,9.449385106563568e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868225097656,0.0,0.0,9.950646926881744e-05,290.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,7.349525549216196e-05,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844787597656,0.0,0.0,9.950670937541872e-05,291.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17205810546875,0.0,0.0,0.0004720130236819,291.1842346191406,294.1499938964844,254.73345947265625,253.92214965820312,258.569580078125,254.6648406982422,289.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068429401144,6.664186980032127e-09,0.0010068361880257,-0.0165112093091011,0.0,0.0,0.0,24.991884231567383,60.0,-24.246915817260746,-0.0,-6.911663774644694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274841308594,0.0,0.0,9.449385106563568e-05,291.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868225097656,0.0,0.0,9.950646926881744e-05,290.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069702148437,0.0,0.0,7.349525549216196e-05,290.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6844787597656,0.0,0.0,9.950670937541872e-05,291.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.17205810546875,0.0,0.0,0.0004720130236819,291.1842346191406,294.1499938964844,254.73345947265625,253.92214965820312,258.569580078125,254.6648406982422,289.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068429401144,6.664186980032127e-09,0.0010068361880257,-0.0165112093091011,0.0,0.0,0.0,24.991884231567383,60.0,-24.246915817260746,-0.0,-6.911663774644694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143615722656,0.0,0.0,9.43822888075374e-05,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704650878906,0.0,0.0,9.938899165717884e-05,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,7.340848969761282e-05,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67315673828125,0.0,0.0,9.938923176378012e-05,291.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546325683594,0.0,0.0,0.0004714558308478,291.1770324707031,294.1499938964844,254.7538604736328,253.93898010253903,258.50146484375,254.68380737304688,289.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056537576019,6.525163964710145e-09,0.0010056472383439,-0.0161470472812652,0.0,0.0,0.0,24.991952896118164,60.0,-24.18471908569336,-0.0,-6.895349713431642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143615722656,0.0,0.0,9.43822888075374e-05,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0704650878906,0.0,0.0,9.938899165717884e-05,290.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69537353515625,0.0,0.0,7.340848969761282e-05,290.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67315673828125,0.0,0.0,9.938923176378012e-05,291.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1546325683594,0.0,0.0,0.0004714558308478,291.1770324707031,294.1499938964844,254.7538604736328,253.93898010253903,258.50146484375,254.68380737304688,289.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056537576019,6.525163964710145e-09,0.0010056472383439,-0.0161470472812652,0.0,0.0,0.0,24.991952896118164,60.0,-24.18471908569336,-0.0,-6.895349713431642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80126953125,0.0,0.0,9.43244158406742e-05,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541687011719,0.0,0.0,9.932804823620244e-05,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,7.336347334785387e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66180419921875,0.0,0.0,9.932828834280372e-05,291.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372985839844,0.0,0.0,0.0004711667716037,291.1697082519531,294.1499938964844,254.77394104003903,253.9554748535156,258.4350280761719,254.70278930664065,289.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.4530283339081515e-09,0.0010050303535535,-0.0159580912441015,0.0,0.0,0.0,24.991987228393555,60.0,-24.13641929626465,-0.0,-6.886892833790625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80126953125,0.0,0.0,9.43244158406742e-05,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0541687011719,0.0,0.0,9.932804823620244e-05,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68377685546875,0.0,0.0,7.336347334785387e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66180419921875,0.0,0.0,9.932828834280372e-05,291.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1372985839844,0.0,0.0,0.0004711667716037,291.1697082519531,294.1499938964844,254.77394104003903,253.9554748535156,258.4350280761719,254.70278930664065,289.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050367563962,6.4530283339081515e-09,0.0010050303535535,-0.0159580912441015,0.0,0.0,0.0,24.991987228393555,60.0,-24.13641929626465,-0.0,-6.886892833790625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881774902344,0.0,0.0,9.431793296243995e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379333496094,0.0,0.0,9.932122338796034e-05,290.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6721496582031,0.0,0.0,7.335843110922724e-05,290.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65045166015625,0.0,0.0,9.93214634945616e-05,291.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200256347656,0.0,0.0,0.0004711344663519,291.16229248046875,294.1499938964844,254.7936248779297,253.97157287597656,258.3702087402344,254.72189331054688,289.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049673728644,6.444922817649967e-09,0.0010049608536064,-0.0159368589520454,0.0,0.0,0.0,24.991992950439453,60.0,-24.10207939147949,-0.0,-6.885942838152914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7881774902344,0.0,0.0,9.431793296243995e-05,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0379333496094,0.0,0.0,9.932122338796034e-05,290.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6721496582031,0.0,0.0,7.335843110922724e-05,290.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.65045166015625,0.0,0.0,9.93214634945616e-05,291.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1200256347656,0.0,0.0,0.0004711344663519,291.16229248046875,294.1499938964844,254.7936248779297,253.97157287597656,258.3702087402344,254.72189331054688,289.8797302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049673728644,6.444922817649967e-09,0.0010049608536064,-0.0159368589520454,0.0,0.0,0.0,24.991992950439453,60.0,-24.10207939147949,-0.0,-6.885942838152914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816467285156,0.0,0.0,9.433248487766832e-05,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0298156738281,0.0,0.0,9.933655383065344e-05,290.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.66632080078125,0.0,0.0,7.336975249927491e-05,290.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.644775390625,0.0,0.0,9.933678666129708e-05,291.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11138916015625,0.0,0.0,0.0004712071677204,291.1585388183594,294.1499938964844,254.8033142089844,253.97946166992188,258.33837890625,254.7314910888672,289.8708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.463038104698171e-09,0.0010051156859844,-0.0159843116998672,0.0,0.0,0.0,24.99198341369629,60.0,-24.089750289916992,-0.0,-6.888065939847365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77508544921875,0.0,0.0,9.435526590095832e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.021728515625,0.0,0.0,9.936053538694978e-05,290.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604919433594,0.0,0.0,7.338746218010783e-05,290.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390991210937,0.0,0.0,9.936076821759345e-05,291.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.102783203125,0.0,0.0,0.0004713209345936,291.15478515625,294.1499938964844,254.8128967285156,253.9872436523437,258.3068542480469,254.7411346435547,289.862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053646983578,6.491398529817616e-09,0.0010053581790998,-0.0160586014389991,0.0,0.0,0.0,24.99197006225586,60.0,-24.079723358154297,-0.0,-6.891390569307988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619934082031,0.0,0.0,9.442545706406236e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00555419921875,0.0,0.0,9.943445184035228e-05,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488342285156,0.0,0.0,7.344206096604466e-05,290.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.627685546875,0.0,0.0,9.94346773950383e-05,291.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856018066406,0.0,0.0,0.0004716716066468,291.14715576171875,294.1499938964844,254.83169555664065,254.00244140625,258.2449035644531,254.7605133056641,289.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061056818813,-0.016287600621581,0.0,0.0,0.0,24.991926193237305,60.0,-24.067516326904297,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619934082031,0.0,0.0,9.442545706406236e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00555419921875,0.0,0.0,9.943445184035228e-05,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6488342285156,0.0,0.0,7.344206096604466e-05,290.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.627685546875,0.0,0.0,9.94346773950383e-05,291.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856018066406,0.0,0.0,0.0004716716066468,291.14715576171875,294.1499938964844,254.83169555664065,254.00244140625,258.2449035644531,254.7605133056641,289.8443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.578821487579489e-09,0.0010061056818813,-0.016287600621581,0.0,0.0,0.0,24.991926193237305,60.0,-24.067516326904297,-0.0,-6.901644411527742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488708496094,0.0,0.0,9.451714140595868e-05,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,9.953099652193488e-05,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371459960937,0.0,0.0,7.351336535066366e-05,290.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162414550781,0.0,0.0,9.95312220766209e-05,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0684509277344,0.0,0.0,0.0004721296136267,291.1394348144531,294.1499938964844,254.8500061035156,254.01715087890625,258.184326171875,254.77999877929688,289.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,24.99186897277832,60.0,-24.062807083129883,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488708496094,0.0,0.0,9.451714140595868e-05,291.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9893798828125,0.0,0.0,9.953099652193488e-05,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6371459960937,0.0,0.0,7.351336535066366e-05,290.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6162414550781,0.0,0.0,9.95312220766209e-05,291.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0684509277344,0.0,0.0,0.0004721296136267,291.1394348144531,294.1499938964844,254.8500061035156,254.01715087890625,258.184326171875,254.77999877929688,289.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070888092741,6.693021692427692e-09,0.0010070820571854,-0.0165867395699024,0.0,0.0,0.0,24.99186897277832,60.0,-24.062807083129883,-0.0,-6.915049510780591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,9.46286309044808e-05,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732666015625,0.0,0.0,9.964840864995494e-05,290.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254272460937,0.0,0.0,7.36000802135095e-05,290.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60479736328125,0.0,0.0,9.964862692868336e-05,291.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513000488281,0.0,0.0,0.0004726865736301,291.131591796875,294.1499938964844,254.8680877685547,254.03155517578125,258.12506103515625,254.7995147705078,289.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,24.99180030822754,60.0,-24.063396453857425,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7357482910156,0.0,0.0,9.46286309044808e-05,291.1960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9732666015625,0.0,0.0,9.964840864995494e-05,290.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254272460937,0.0,0.0,7.36000802135095e-05,290.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60479736328125,0.0,0.0,9.964862692868336e-05,291.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513000488281,0.0,0.0,0.0004726865736301,291.131591796875,294.1499938964844,254.8680877685547,254.03155517578125,258.12506103515625,254.7995147705078,289.8091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,24.99180030822754,60.0,-24.063396453857425,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511380,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225952148437,0.0,0.0,9.476902050664648e-05,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571228027344,0.0,0.0,9.979624883271754e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136474609375,0.0,0.0,7.370927778538316e-05,290.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,9.979646711144596e-05,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0342102050781,0.0,0.0,0.0004733878886327,291.1236572265625,294.1499938964844,254.8862762451172,254.0458526611328,258.0671691894531,254.8191375732422,289.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,24.991714477539062,60.0,-24.070810317993164,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511440,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225952148437,0.0,0.0,9.476902050664648e-05,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9571228027344,0.0,0.0,9.979624883271754e-05,290.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136474609375,0.0,0.0,7.370927778538316e-05,290.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,9.979646711144596e-05,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0342102050781,0.0,0.0,0.0004733878886327,291.1236572265625,294.1499938964844,254.8862762451172,254.0458526611328,258.0671691894531,254.8191375732422,289.7915344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097719496116,7.0067875945767355e-09,0.0010097649646922,-0.017408600077033,0.0,0.0,0.0,24.991714477539062,60.0,-24.070810317993164,-0.0,-6.951947995048613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511500,290.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71600341796875,0.0,0.0,9.485061309533194e-05,291.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9490661621094,0.0,0.0,9.988217061618344e-05,290.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077575683594,0.0,0.0,7.377273868769407e-05,290.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875244140625,0.0,0.0,9.988238889491186e-05,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0256652832031,0.0,0.0,0.0004737954877782,291.11962890625,294.1499938964844,254.8953857421875,254.052963256836,258.0387268066406,254.8290100097656,289.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106411064043,7.1084311770164285e-09,0.0010106340050697,-0.017674833536148,0.0,0.0,0.0,24.991662979125977,60.0,-24.077198028564453,-0.0,-6.963922771774379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511560,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7094421386719,0.0,0.0,9.493769175605848e-05,291.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410095214844,0.0,0.0,9.997386950999498e-05,290.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6018371582031,0.0,0.0,7.384046330116689e-05,290.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,9.99740877887234e-05,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171203613281,0.0,0.0,0.0004742304736282,291.1156005859375,294.1499938964844,254.904525756836,254.06005859375,258.0105285644531,254.83892822265625,289.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011568820104,7.216910624663342e-09,0.001011561602354,-0.0179589670151472,0.0,0.0,0.0,24.99160957336425,60.0,-24.084903717041016,-0.0,-6.976713251560795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511620,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962280273437,0.0,0.0,9.5133604190778e-05,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248962402344,0.0,0.0,0.0001001801720121,290.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899963378906,0.0,0.0,7.399284368148074e-05,290.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57012939453125,0.0,0.0,0.0001001803902909,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00006103515625,0.0,0.0,0.000475209148135,291.1074523925781,294.1499938964844,254.9228363037109,254.0741577148437,257.955078125,254.85891723632807,289.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,24.99148941040039,60.0,-24.105918884277344,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511680,290.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962280273437,0.0,0.0,9.5133604190778e-05,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9248962402344,0.0,0.0,0.0001001801720121,290.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899963378906,0.0,0.0,7.399284368148074e-05,290.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57012939453125,0.0,0.0,0.0001001803902909,291.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00006103515625,0.0,0.0,0.000475209148135,291.1074523925781,294.1499938964844,254.9228363037109,254.0741577148437,257.955078125,254.85891723632807,289.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013656030409,7.460974948969579e-09,0.0010136484634131,-0.018598211929202,0.0,0.0,0.0,24.99148941040039,60.0,-24.105918884277344,-0.0,-7.005534286008698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511740,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,9.535617573419586e-05,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087829589844,0.0,0.0,0.0001004145524348,290.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780944824219,0.0,0.0,7.416594598907977e-05,290.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,0.0001004147634375,291.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830017089844,0.0,0.0,0.0004763209435623,291.0991516113281,294.1499938964844,254.941162109375,254.088134765625,257.9008483886719,254.879135131836,289.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,24.991350173950195,60.0,-24.13369369506836,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511800,290.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,9.535617573419586e-05,291.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087829589844,0.0,0.0,0.0001004145524348,290.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780944824219,0.0,0.0,7.416594598907977e-05,290.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5585021972656,0.0,0.0,0.0001004147634375,291.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9830017089844,0.0,0.0,0.0004763209435623,291.0991516113281,294.1499938964844,254.941162109375,254.088134765625,257.9008483886719,254.879135131836,289.73883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016027177684,7.738249152566823e-09,0.0010160193778574,-0.0193244144320487,0.0,0.0,0.0,24.991350173950195,60.0,-24.13369369506836,-0.0,-7.03834857063157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511860,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697082519531,0.0,0.0,9.560507896821946e-05,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926696777344,0.0,0.0,0.0001006766542559,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,7.435953739332035e-05,290.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,0.0001006768652587,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659423828125,0.0,0.0,0.0004775642883032,291.0907592773437,294.1499938964844,254.9595184326172,254.1020050048828,257.84783935546875,254.8995513916016,289.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048333555166211e-09,0.0010186708532273,-0.0201365146785974,0.0,0.0,0.0,24.99119758605957,60.0,-24.168380737304688,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
