time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
511920,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697082519531,0.0,0.0,9.560507896821946e-05,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926696777344,0.0,0.0,0.0001006766542559,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,7.435953739332035e-05,290.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5467834472656,0.0,0.0,0.0001006768652587,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9659423828125,0.0,0.0,0.0004775642883032,291.0907592773437,294.1499938964844,254.9595184326172,254.1020050048828,257.84783935546875,254.8995513916016,289.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186788858845,8.048333555166211e-09,0.0010186708532273,-0.0201365146785974,0.0,0.0,0.0,24.99119758605957,60.0,-24.168380737304688,-0.0,-7.075136210232813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511980,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564025878906,0.0,0.0,9.587817476131022e-05,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87652587890625,0.0,0.0,0.0001009642437566,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541381835937,0.0,0.0,7.457194442395121e-05,290.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350341796875,0.0,0.0,0.0001009644474834,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,0.0004789284721482,291.0822448730469,294.1499938964844,254.9778594970703,254.11573791503903,257.7958679199219,254.9201202392578,289.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,24.99102783203125,60.0,-24.20869827270508,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512040,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6564025878906,0.0,0.0,9.587817476131022e-05,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87652587890625,0.0,0.0,0.0001009642437566,290.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5541381835937,0.0,0.0,7.457194442395121e-05,290.18505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350341796875,0.0,0.0,0.0001009644474834,291.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,0.0004789284721482,291.0822448730469,294.1499938964844,254.9778594970703,254.11573791503903,257.7958679199219,254.9201202392578,289.7037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215883376076,8.388564509687058e-09,0.0010215799557045,-0.0210275202989578,0.0,0.0,0.0,24.99102783203125,60.0,-24.20869827270508,-0.0,-7.115610856089917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512100,290.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64971923828125,0.0,0.0,9.60245743044652e-05,291.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,0.0001011184140224,290.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5481262207031,0.0,0.0,7.468581316061318e-05,290.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291442871094,0.0,0.0,0.0001011186177493,291.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9403076171875,0.0,0.0,0.0004796598223038,291.07794189453125,294.1499938964844,254.9870147705078,254.12255859375,257.7703552246094,254.9304656982422,289.69500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231483029201,8.570959053599836e-09,0.0010231396881863,-0.0215051583945751,0.0,0.0,0.0,24.990938186645508,60.0,-24.231578826904297,-0.0,-7.137356305975119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512160,290.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430358886719,0.0,0.0,9.617608156986536e-05,291.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8603515625,0.0,0.0,0.0001012779539451,290.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5420837402344,0.0,0.0,7.48036545701325e-05,290.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5232238769531,0.0,0.0,0.0001012781649478,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9317932128906,0.0,0.0,0.0004804166383109,291.0736083984375,294.1499938964844,254.9961700439453,254.1293487548828,257.7450866699219,254.9408416748047,289.6862487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247624013572,8.759713843176087e-09,0.0010247535537928,-0.0219994392246007,0.0,0.0,0.0,24.9908447265625,60.0,-24.25568580627441,-0.0,-7.159895432096165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512220,290.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.629638671875,0.0,0.0,9.649568528402595e-05,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441772460937,0.0,0.0,0.0001016145179164,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,7.505223766202107e-05,290.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113220214844,0.0,0.0,0.0001016147216432,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,0.0004820131580345,291.0648498535156,294.1499938964844,255.01443481445312,254.1428375244141,257.69537353515625,254.96160888671875,289.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,24.990646362304688,60.0,-24.308155059814453,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512280,290.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.629638671875,0.0,0.0,9.649568528402595e-05,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8441772460937,0.0,0.0,0.0001016145179164,290.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.52996826171875,0.0,0.0,7.505223766202107e-05,290.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113220214844,0.0,0.0,0.0001016147216432,291.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,0.0004820131580345,291.0648498535156,294.1499938964844,255.01443481445312,254.1428375244141,257.69537353515625,254.96160888671875,289.66876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281674331054,9.15789222233343e-09,0.0010281583527103,-0.023042069748044,0.0,0.0,0.0,24.990646362304688,60.0,-24.308155059814453,-0.0,-7.20755721772548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512340,290.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,9.683572716312484e-05,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279724121094,0.0,0.0,0.0001019725968944,290.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51776123046875,0.0,0.0,7.531671144533902e-05,290.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993896484375,0.0,0.0,0.0001019728006212,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975830078125,0.0,0.0,0.0004837117448914,291.05596923828125,294.1499938964844,255.0326232910156,254.1561737060547,257.646728515625,254.9823760986328,289.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,24.99043655395508,60.0,-24.36600875854492,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512400,290.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6161804199219,0.0,0.0,9.683572716312484e-05,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8279724121094,0.0,0.0,0.0001019725968944,290.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.51776123046875,0.0,0.0,7.531671144533902e-05,290.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4993896484375,0.0,0.0,0.0001019728006212,291.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8975830078125,0.0,0.0,0.0004837117448914,291.05596923828125,294.1499938964844,255.0326232910156,254.1561737060547,257.646728515625,254.9823760986328,289.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317902779206,9.581534676783576e-09,0.0010317807318642,-0.0241512972861528,0.0,0.0,0.0,24.99043655395508,60.0,-24.36600875854492,-0.0,-7.258440604118732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512460,290.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,9.719355875859036e-05,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81170654296875,0.0,0.0,0.0001023494114633,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,7.559502410003915e-05,290.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48736572265625,0.0,0.0,0.0001023496151901,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88043212890625,0.0,0.0,0.0004854992148466,291.04693603515625,294.1499938964844,255.0507202148437,254.1693725585937,257.59912109375,255.0030975341797,289.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,24.990215301513672,60.0,-24.428544998168945,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512520,290.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,9.719355875859036e-05,291.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81170654296875,0.0,0.0,0.0001023494114633,290.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,7.559502410003915e-05,290.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.48736572265625,0.0,0.0,0.0001023496151901,291.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.88043212890625,0.0,0.0,0.0004854992148466,291.04693603515625,294.1499938964844,255.0507202148437,254.1693725585937,257.59912109375,255.0030975341797,289.6337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356027632951,1.0027346952767855e-08,0.0010355927515774,-0.0253184773027896,0.0,0.0,0.0,24.990215301513672,60.0,-24.428544998168945,-0.0,-7.31218037230974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512580,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,9.756694635143504e-05,291.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7954406738281,0.0,0.0,0.0001027426042128,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,7.588543667225167e-05,290.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,0.0001027428079396,291.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.86328125,0.0,0.0,0.0004873643920291,291.03778076171875,294.1499938964844,255.06871032714844,254.1824188232422,257.5526428222656,255.023666381836,289.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,24.98998641967773,60.0,-24.495365142822266,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512640,290.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58905029296875,0.0,0.0,9.756694635143504e-05,291.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7954406738281,0.0,0.0,0.0001027426042128,290.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,7.588543667225167e-05,290.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4752502441406,0.0,0.0,0.0001027428079396,291.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.86328125,0.0,0.0,0.0004873643920291,291.03778076171875,294.1499938964844,255.06871032714844,254.1824188232422,257.5526428222656,255.023666381836,289.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395809076726,1.0492539281869996e-08,0.0010395704302936,-0.0265362877398729,0.0,0.0,0.0,24.98998641967773,60.0,-24.495365142822266,-0.0,-7.368466725665712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512700,290.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5822448730469,0.0,0.0,9.775779471965508e-05,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.78729248046875,0.0,0.0,0.000102943580714,290.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4869689941406,0.0,0.0,7.603387348353863e-05,290.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691772460937,0.0,0.0,0.0001029437771649,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85467529296875,0.0,0.0,0.0004883177462033,291.0331726074219,294.1499938964844,255.07765197753903,254.1888885498047,257.5297546386719,255.0338897705078,289.6075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416142176836,1.0730315302964756e-08,0.001041603507474,-0.0271587092429399,0.0,0.0,0.0,24.9898681640625,60.0,-24.52985572814941,-0.0,-7.397319734536725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512760,290.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5754089355469,0.0,0.0,9.79518226813525e-05,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77911376953125,0.0,0.0,0.0001031479041557,290.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,7.61847841204144e-05,290.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46307373046875,0.0,0.0,0.0001031481006066,291.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8460693359375,0.0,0.0,0.0004892869619652,291.02850341796875,294.1499938964844,255.0865631103516,254.19532775878903,257.5071105957031,255.04405212402344,289.59881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436815209686,1.0972052599811375e-08,0.0010436705779284,-0.0277914647012949,0.0,0.0,0.0,24.98974800109864,60.0,-24.565235137939453,-0.0,-7.426711334801439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512820,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56170654296875,0.0,0.0,9.834599040914328e-05,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76275634765625,0.0,0.0,0.0001035629757097,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682922363281,0.0,0.0,7.649135659448802e-05,290.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508056640625,0.0,0.0,0.0001035631721606,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.828857421875,0.0,0.0,0.0004912559525109,291.01910400390625,294.1499938964844,255.1042633056641,254.20806884765625,257.4625549316406,255.0642242431641,289.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,24.98950386047364,60.0,-24.6377067565918,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512880,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56170654296875,0.0,0.0,9.834599040914328e-05,291.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76275634765625,0.0,0.0,0.0001035629757097,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4682922363281,0.0,0.0,7.649135659448802e-05,290.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508056640625,0.0,0.0,0.0001035631721606,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.828857421875,0.0,0.0,0.0004912559525109,291.01910400390625,294.1499938964844,255.1042633056641,254.20806884765625,257.4625549316406,255.0642242431641,289.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478812037035,1.1463141547096713e-08,0.0010478696785867,-0.0290768127888441,0.0,0.0,0.0,24.98950386047364,60.0,-24.6377067565918,-0.0,-7.486600139827716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
512940,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54791259765625,0.0,0.0,9.874653915176168e-05,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463684082031,0.0,0.0,0.0001039847702486,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,7.680289127165452e-05,290.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,0.0001039849666994,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81158447265625,0.0,0.0,0.0004932567826472,291.0095520019531,294.1499938964844,255.12179565429688,254.2206420898437,257.4189453125,255.0841064453125,289.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,24.9892578125,60.0,-24.7121639251709,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513000,290.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54791259765625,0.0,0.0,9.874653915176168e-05,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7463684082031,0.0,0.0,0.0001039847702486,290.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,7.680289127165452e-05,290.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,0.0001039849666994,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.81158447265625,0.0,0.0,0.0004932567826472,291.0095520019531,294.1499938964844,255.12179565429688,254.2206420898437,257.4189453125,255.0841064453125,289.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521487565711,1.196218057941678e-08,0.0010521367657929,-0.0303828194737434,0.0,0.0,0.0,24.9892578125,60.0,-24.7121639251709,-0.0,-7.54770397293214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513060,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340576171875,0.0,0.0,9.915030386764556e-05,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299194335937,0.0,0.0,0.0001044099626597,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430847167969,0.0,0.0,7.71169361541979e-05,290.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42608642578125,0.0,0.0,0.0001044101518345,291.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942810058594,0.0,0.0,0.0004952736780978,290.9998779296875,294.1499938964844,255.13912963867188,254.23306274414065,257.3762512207031,255.1036834716797,289.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,24.9890079498291,60.0,-24.787776947021484,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513120,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340576171875,0.0,0.0,9.915030386764556e-05,291.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299194335937,0.0,0.0,0.0001044099626597,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430847167969,0.0,0.0,7.71169361541979e-05,290.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42608642578125,0.0,0.0,0.0001044101518345,291.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7942810058594,0.0,0.0,0.0004952736780978,290.9998779296875,294.1499938964844,255.13912963867188,254.23306274414065,257.3762512207031,255.1036834716797,289.5463562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564506519585,1.2465235954550737e-08,0.0010564381955191,-0.0316991843283176,0.0,0.0,0.0,24.9890079498291,60.0,-24.787776947021484,-0.0,-7.609551033738171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513180,290.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52294921875,0.0,0.0,9.947367652785032e-05,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167358398437,0.0,0.0,0.0001047504920279,290.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43292236328125,0.0,0.0,7.7368451457005e-05,290.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161071777344,0.0,0.0,0.0001047506812028,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7804260253906,0.0,0.0,0.0004968890571035,290.9920654296875,294.1499938964844,255.15284729003903,254.2428741455078,257.34283447265625,255.1190795898437,289.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598960798233,1.2868130561116686e-08,0.0010598831577226,-0.032753337174654,0.0,0.0,0.0,24.988807678222656,60.0,-24.84862518310547,-0.0,-7.659265577331098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513240,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,9.95544032775797e-05,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71343994140625,0.0,0.0,0.0001048354970407,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43035888671875,0.0,0.0,7.743123569525778e-05,290.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41357421875,0.0,0.0,0.0001048356862156,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7769470214844,0.0,0.0,0.0004972922615706,290.9900817871094,294.1499938964844,255.15625,254.2453155517578,257.33453369140625,255.1228942871093,289.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607560398057,1.2968703444471432e-08,0.0010607431177049,-0.0330164656043052,0.0,0.0,0.0,24.988758087158203,60.0,-24.86383628845215,-0.0,-7.671700785749638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513300,290.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51318359375,0.0,0.0,9.975568536901848e-05,291.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7051696777344,0.0,0.0,0.0001050474602379,290.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4239807128906,0.0,0.0,7.758778519928455e-05,290.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073181152344,0.0,0.0,0.0001050476494128,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7682800292969,0.0,0.0,0.0004982977407053,290.985107421875,294.1499938964844,255.1647186279297,254.2513732910156,257.3140869140625,255.13235473632807,289.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629006428644,1.3219487726701118e-08,0.001062887487933,-0.0336725562810897,0.0,0.0,0.0,24.98863410949707,60.0,-24.90179252624512,-0.0,-7.702752213845089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513360,290.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50616455078125,0.0,0.0,9.995613800128922e-05,291.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968994140625,0.0,0.0,0.0001052585430443,290.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4175720214844,0.0,0.0,7.774369441904128e-05,290.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010009765625,0.0,0.0,0.0001052587322192,291.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75958251953125,0.0,0.0,0.0004992990288883,290.9801330566406,294.1499938964844,255.1731414794922,254.25738525390625,257.2938232421875,255.14170837402344,289.5113220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650363983586,1.3469235504715016e-08,0.0010650230105966,-0.0343258939683437,0.0,0.0,0.0,24.988510131835938,60.0,-24.93960189819336,-0.0,-7.73373827200885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513420,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921264648437,0.0,0.0,0.0001003532161121,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803283691406,0.0,0.0,0.0001056766923284,290.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046936035156,0.0,0.0,7.805253699189052e-05,290.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38836669921875,0.0,0.0,0.0001056768815033,291.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,0.0005012825713492,290.97003173828125,294.1499938964844,255.1897735595703,254.269287109375,257.2539978027344,255.16015625,289.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,24.988264083862305,60.0,-25.01451301574707,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513480,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4921264648437,0.0,0.0,0.0001003532161121,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803283691406,0.0,0.0,0.0001056766923284,290.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4046936035156,0.0,0.0,7.805253699189052e-05,290.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38836669921875,0.0,0.0,0.0001056768815033,291.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7421875,0.0,0.0,0.0005012825713492,290.97003173828125,294.1499938964844,255.1897735595703,254.269287109375,257.2539978027344,255.16015625,289.4937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692670475691,1.39639650953427e-08,0.0010692530777305,-0.0356199778616428,0.0,0.0,0.0,24.988264083862305,60.0,-25.01451301574707,-0.0,-7.795301826263312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513540,290.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,0.0001007433747872,291.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,0.000106087543827,290.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,7.835598808014765e-05,290.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756103515625,0.0,0.0,0.0001060877330019,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,0.0005032315384596,290.9598388671875,294.1499938964844,255.2061309814453,254.281005859375,257.2151184082031,255.17819213867188,289.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,24.98802375793457,60.0,-25.08795738220215,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513600,290.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779968261719,0.0,0.0,0.0001007433747872,291.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636962890625,0.0,0.0,0.000106087543827,290.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3917236328125,0.0,0.0,7.835598808014765e-05,290.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3756103515625,0.0,0.0,0.0001060877330019,291.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,0.0005032315384596,290.9598388671875,294.1499938964844,255.2061309814453,254.281005859375,257.2151184082031,255.17819213867188,289.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734240058809,1.4450072249871937e-08,0.001073409570381,-0.036891333758831,0.0,0.0,0.0,24.98802375793457,60.0,-25.08795738220215,-0.0,-7.856029782260522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513660,290.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638061523437,0.0,0.0,0.0001011246567941,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64703369140625,0.0,0.0,0.000106489052996,290.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,7.865254156058654e-05,290.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36279296875,0.0,0.0,0.0001064892421709,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7072448730469,0.0,0.0,0.0005051360931247,290.949462890625,294.1499938964844,255.22218322753903,254.29254150390625,257.1771545410156,255.19580078125,289.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925122471254326e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,24.9877872467041,60.0,-25.159454345703125,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513720,290.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638061523437,0.0,0.0,0.0001011246567941,291.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64703369140625,0.0,0.0,0.000106489052996,290.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,7.865254156058654e-05,290.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.36279296875,0.0,0.0,0.0001064892421709,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7072448730469,0.0,0.0,0.0005051360931247,290.949462890625,294.1499938964844,255.22218322753903,254.29254150390625,257.1771545410156,255.19580078125,289.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774863185361,1.4925122471254326e-08,0.0010774714173749,-0.0381335988640785,0.0,0.0,0.0,24.9877872467041,60.0,-25.159454345703125,-0.0,-7.91560452739759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513780,290.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495544433594,0.0,0.0,0.0001014958615996,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303100585937,0.0,0.0,0.0001068799465429,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655700683594,0.0,0.0,7.894125155871734e-05,290.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498840332031,0.0,0.0,0.0001068801284418,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897277832031,0.0,0.0,0.0005069903563708,290.9389953613281,294.1499938964844,255.2379302978516,254.3038787841797,257.1400451660156,255.2130126953125,289.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,24.987558364868164,60.0,-25.22873306274414,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513840,290.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4495544433594,0.0,0.0,0.0001014958615996,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6303100585937,0.0,0.0,0.0001068799465429,290.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3655700683594,0.0,0.0,7.894125155871734e-05,290.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3498840332031,0.0,0.0,0.0001068801284418,291.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6897277832031,0.0,0.0,0.0005069903563708,290.9389953613281,294.1499938964844,255.2379302978516,254.3038787841797,257.1400451660156,255.2130126953125,289.4410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814412962645,1.5387612961603736e-08,0.001081425929442,-0.0393428578972816,0.0,0.0,0.0,24.987558364868164,60.0,-25.22873306274414,-0.0,-7.973819293738418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513900,290.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4424133300781,0.0,0.0,0.0001016767782857,291.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219482421875,0.0,0.0,0.000107070467493,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3589782714844,0.0,0.0,7.908196857897565e-05,290.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3434143066406,0.0,0.0,0.0001070706493919,291.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809387207031,0.0,0.0,0.0005078940885141,290.9336853027344,294.1499938964844,255.24566650390625,254.3094787597656,257.1218566894531,255.221435546875,289.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833689011633,1.561302553909627e-08,0.0010833533015102,-0.0399321764707565,0.0,0.0,0.0,24.98744773864746,60.0,-25.262256622314453,-0.0,-8.002270135420987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
513960,290.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.43524169921875,0.0,0.0,0.0001018553812173,291.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6135559082031,0.0,0.0,0.0001072585437214,290.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3523864746094,0.0,0.0,7.922088116174564e-05,290.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3369140625,0.0,0.0,0.0001072587256203,291.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.67218017578125,0.0,0.0,0.0005087862955406,290.9283752441406,294.1499938964844,255.2533264160156,254.3150329589844,257.10382080078125,255.22976684570312,289.4234313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852718260139,1.5835553313081622e-08,0.0010852559935301,-0.0405139103531837,0.0,0.0,0.0,24.98733711242676,60.0,-25.29525184631348,-0.0,-8.030406206671614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514020,290.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,0.0001022027063299,291.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0001076242915587,290.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.339111328125,0.0,0.0,7.949102291604504e-05,290.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238525390625,0.0,0.0,0.0001076244734576,291.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,0.0005105212330818,290.9176330566406,294.1499938964844,255.2683868408203,254.32598876953125,257.0684814453125,255.24609375,289.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,24.98712158203125,60.0,-25.35896110534668,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514080,290.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4208374023437,0.0,0.0,0.0001022027063299,291.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967712402344,0.0,0.0,0.0001076242915587,290.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.339111328125,0.0,0.0,7.949102291604504e-05,290.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238525390625,0.0,0.0,0.0001076244734576,291.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65460205078125,0.0,0.0,0.0005105212330818,290.9176330566406,294.1499938964844,255.2683868408203,254.32598876953125,257.0684814453125,255.24609375,289.4057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889724362641,1.626829693179843e-08,0.0010889561381191,-0.0416450761258602,0.0,0.0,0.0,24.98712158203125,60.0,-25.35896110534668,-0.0,-8.085262948043238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514140,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064025878906,0.0,0.0,0.0001025365854729,291.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799255371094,0.0,0.0,0.0001079758876585,290.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257751464844,0.0,0.0,7.975070911925286e-05,290.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,0.0001079760622815,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,0.0005121891153976,290.90673828125,294.1499938964844,255.2830505371093,254.3367614746093,257.0340270996094,255.26193237304688,289.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,24.986915588378903,60.0,-25.41944122314453,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514200,290.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4064025878906,0.0,0.0,0.0001025365854729,291.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799255371094,0.0,0.0,0.0001079758876585,290.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257751464844,0.0,0.0,7.975070911925286e-05,290.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3106994628906,0.0,0.0,0.0001079760622815,291.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.636962890625,0.0,0.0,0.0005121891153976,290.90673828125,294.1499938964844,255.2830505371093,254.3367614746093,257.0340270996094,255.26193237304688,289.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925297392532,1.6684293058233386e-08,0.0010925129754468,-0.0427323207259178,0.0,0.0,0.0,24.986915588378903,60.0,-25.41944122314453,-0.0,-8.138172091776141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
