time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
514260,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,0.0001028581682476,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630798339844,0.0,0.0,0.0001083145325537,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123474121094,0.0,0.0,8.000082743819803e-05,290.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,0.0001083147071767,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61932373046875,0.0,0.0,0.0005137954722158,290.895751953125,294.1499938964844,255.2973175048828,254.34732055664065,257.00030517578125,255.27737426757807,289.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,24.986717224121094,60.0,-25.477184295654297,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514320,290.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918762207031,0.0,0.0,0.0001028581682476,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5630798339844,0.0,0.0,0.0001083145325537,290.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3123474121094,0.0,0.0,8.000082743819803e-05,290.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974853515625,0.0,0.0,0.0001083147071767,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61932373046875,0.0,0.0,0.0005137954722158,290.895751953125,294.1499938964844,255.2973175048828,254.34732055664065,257.00030517578125,255.27737426757807,289.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959559585899,1.708496633057166e-08,0.0010959388455376,-0.0437793768942356,0.0,0.0,0.0,24.986717224121094,60.0,-25.477184295654297,-0.0,-8.18929564161408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514380,290.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,0.0001031659994623,290.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461730957031,0.0,0.0,0.0001086386910174,290.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2988586425781,0.0,0.0,8.024025009945035e-05,289.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,0.0001086388583644,291.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016540527344,0.0,0.0,0.0005153332022018,290.8846435546875,294.1499938964844,255.3111724853516,254.357666015625,256.9674987792969,255.29226684570312,289.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815135121345,0.0,0.0,0.0,24.98652648925781,60.0,-25.53140640258789,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514440,290.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,0.0001031659994623,290.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5461730957031,0.0,0.0,0.0001086386910174,290.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2988586425781,0.0,0.0,8.024025009945035e-05,289.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,0.0001086388583644,291.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6016540527344,0.0,0.0,0.0005153332022018,290.8846435546875,294.1499938964844,255.3111724853516,254.357666015625,256.9674987792969,255.29226684570312,289.3526916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992357274517,1.7468501312123408e-08,0.0010992182651534,-0.0447815135121345,0.0,0.0,0.0,24.98652648925781,60.0,-25.53140640258789,-0.0,-8.238382065428598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514500,290.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699951171875,0.0,0.0,0.0001033155494951,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5376892089844,0.0,0.0,0.0001087961791199,290.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2920837402344,0.0,0.0,8.03565708338283e-05,289.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27752685546875,0.0,0.0,0.0001087963464669,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928039550781,0.0,0.0,0.000516080239322,290.8790283203125,294.1499938964844,255.31793212890625,254.36276245117188,256.9513854980469,255.299545288086,289.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008292203769,1.7654841144576494e-08,0.0011008115252479,-0.0452683456242084,0.0,0.0,0.0,24.98643493652344,60.0,-25.557497024536133,-0.0,-8.26228401251683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514560,290.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626708984375,0.0,0.0,0.0001034615561366,290.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292358398437,0.0,0.0,0.0001089499273803,290.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2853088378906,0.0,0.0,8.047012670431286e-05,289.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2708435058594,0.0,0.0,0.0001089501020032,291.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839538574219,0.0,0.0,0.0005168095813132,290.8733825683594,294.1499938964844,255.3245849609375,254.3678131103516,256.9354858398437,255.30670166015625,289.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023846454918,1.7836752519428956e-08,0.0011023668339475,-0.0457435883581638,0.0,0.0,0.0,24.98634529113769,60.0,-25.582778930664062,-0.0,-8.285650920925036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514620,290.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,0.0001037448237184,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51226806640625,0.0,0.0,0.0001092482198146,290.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27166748046875,0.0,0.0,8.069044270087034e-05,289.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574157714844,0.0,0.0,0.0001092483871616,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662536621094,0.0,0.0,0.0005182245513424,290.8620300292969,294.1499938964844,255.3375244140625,254.37774658203125,256.9042053222656,255.32066345214844,289.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189686201708355e-08,0.0011053844355046,-0.0466655269265174,0.0,0.0,0.0,24.98616981506348,60.0,-25.631431579589844,-0.0,-8.331079470735858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514680,290.67547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3479919433594,0.0,0.0,0.0001037448237184,290.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51226806640625,0.0,0.0,0.0001092482198146,290.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27166748046875,0.0,0.0,8.069044270087034e-05,289.9721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2574157714844,0.0,0.0,0.0001092483871616,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662536621094,0.0,0.0,0.0005182245513424,290.8620300292969,294.1499938964844,255.3375244140625,254.37774658203125,256.9042053222656,255.32066345214844,289.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054027127102,1.8189686201708355e-08,0.0011053844355046,-0.0466655269265174,0.0,0.0,0.0,24.98616981506348,60.0,-25.631431579589844,-0.0,-8.331079470735858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514740,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,0.0001040173810906,290.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952697753906,0.0,0.0,0.0001095352417905,290.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,8.090243500191718e-05,289.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439270019531,0.0,0.0,0.0001095354091376,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,0.0005195860867388,290.8505249023437,294.1499938964844,255.3500061035156,254.3874664306641,256.8736877441406,255.3340759277344,289.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529279444123865e-08,0.0011082880664616,-0.0475525110960006,0.0,0.0,0.0,24.98600196838379,60.0,-25.677284240722656,-0.0,-8.374908588848484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514800,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.333251953125,0.0,0.0,0.0001040173810906,290.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4952697753906,0.0,0.0,0.0001095352417905,290.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,8.090243500191718e-05,289.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439270019531,0.0,0.0,0.0001095354091376,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,0.0005195860867388,290.8505249023437,294.1499938964844,255.3500061035156,254.3874664306641,256.8736877441406,255.3340759277344,289.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083065764978,1.8529279444123865e-08,0.0011082880664616,-0.0475525110960006,0.0,0.0,0.0,24.98600196838379,60.0,-25.677284240722656,-0.0,-8.374908588848484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514860,290.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,0.0001042791482177,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4782409667969,0.0,0.0,0.0001098108914447,290.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,8.110603084787726e-05,289.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,0.0001098110587918,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307312011719,0.0,0.0,0.0005208936636336,290.83892822265625,294.1499938964844,255.35812377929688,254.3935089111328,256.8439636230469,255.3456420898437,289.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.8855423888908266e-08,0.0011110766790807,-0.048404261469841,0.0,0.0,0.0,24.98583984375,60.0,-25.722007751464844,-0.0,-8.417109143010748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514920,290.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3184509277344,0.0,0.0,0.0001042791482177,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4782409667969,0.0,0.0,0.0001098108914447,290.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2442321777344,0.0,0.0,8.110603084787726e-05,289.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303466796875,0.0,0.0,0.0001098110587918,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307312011719,0.0,0.0,0.0005208936636336,290.83892822265625,294.1499938964844,255.35812377929688,254.3935089111328,256.8439636230469,255.3456420898437,289.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011110955383628,1.8855423888908266e-08,0.0011110766790807,-0.048404261469841,0.0,0.0,0.0,24.98583984375,60.0,-25.722007751464844,-0.0,-8.417109143010748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
514980,290.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035888671875,0.0,0.0,0.0001045310709741,290.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,0.0001100761801353,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,8.130197238642722e-05,289.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0001100763474823,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5129699707031,0.0,0.0,0.0005221521132625,290.82720947265625,294.1499938964844,255.35836791992188,254.39273071289065,256.8147888183594,255.3526611328125,289.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137796100229,1.916930969514397e-08,0.0011137604014948,-0.0492239035665988,0.0,0.0,0.0,24.98568344116211,60.0,-25.76872634887696,-0.0,-8.457824662855273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515040,290.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035888671875,0.0,0.0,0.0001045310709741,290.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,0.0001100761801353,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2303771972656,0.0,0.0,8.130197238642722e-05,289.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167053222656,0.0,0.0,0.0001100763474823,291.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5129699707031,0.0,0.0,0.0005221521132625,290.82720947265625,294.1499938964844,255.35836791992188,254.39273071289065,256.8147888183594,255.3526611328125,289.2635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011137796100229,1.916930969514397e-08,0.0011137604014948,-0.0492239035665988,0.0,0.0,0.0,24.98568344116211,60.0,-25.76872634887696,-0.0,-8.457824662855273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515100,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.296142578125,0.0,0.0,0.0001046533652697,290.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45263671875,0.0,0.0,0.0001102049645851,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22344970703125,0.0,0.0,8.139709098031744e-05,289.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098693847656,0.0,0.0,0.0001102051246562,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040588378906,0.0,0.0,0.0005227630026638,290.8212890625,294.1499938964844,255.355697631836,254.38992309570312,256.8003845214844,255.3536529541016,289.2545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150825303047,1.932168203211404e-08,0.0011150632053613,-0.0496217496693134,0.0,0.0,0.0,24.98560905456543,60.0,-25.793323516845703,-0.0,-8.477624646729964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515160,290.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886962890625,0.0,0.0,0.000104773651401,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,0.0001103316244552,290.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,8.149064524332061e-05,289.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0001103317918023,291.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4951477050781,0.0,0.0,0.0005233638803474,290.8153686523437,294.1499938964844,255.35125732421875,254.3855743408203,256.7860717773437,255.3531036376953,289.24560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011163640301674,1.947154792958372e-08,0.0011163445888087,-0.050013031810522,0.0,0.0,0.0,24.98553466796875,60.0,-25.81863784790039,-0.0,-8.497121228856488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515220,290.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737121582031,0.0,0.0,0.0001050076534738,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269714355469,0.0,0.0,0.0001105780465877,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,8.16726460470818e-05,289.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001105782066588,291.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,0.0005245328065939,290.80340576171875,294.1499938964844,255.3373107910156,254.3724670410156,256.7575988769531,255.34695434570312,289.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.9763106706705013e-08,0.0011188373900949,-0.0507741943001747,0.0,0.0,0.0,24.985389709472656,60.0,-25.87154769897461,-0.0,-8.53511537002305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515280,290.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2737121582031,0.0,0.0,0.0001050076534738,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4269714355469,0.0,0.0,0.0001105780465877,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,8.16726460470818e-05,289.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001105782066588,291.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4773254394531,0.0,0.0,0.0005245328065939,290.80340576171875,294.1499938964844,255.3373107910156,254.3724670410156,256.7575988769531,255.34695434570312,289.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188571806997,1.9763106706705013e-08,0.0011188373900949,-0.0507741943001747,0.0,0.0,0.0,24.985389709472656,60.0,-25.87154769897461,-0.0,-8.53511537002305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515340,290.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587280273437,0.0,0.0,0.0001052336738212,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098205566406,0.0,0.0,0.0001108160577132,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,8.184844045899808e-05,289.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0001108162105083,291.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595031738281,0.0,0.0,0.0005256618605926,290.7913513183594,294.1499938964844,255.3170166015625,254.35386657714844,256.729248046875,255.33404541015625,289.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212652316316,2.0044712556455124e-08,0.001121245091781,-0.0515092946588993,0.0,0.0,0.0,24.98525047302246,60.0,-25.92741203308105,-0.0,-8.571893772568728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515400,290.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587280273437,0.0,0.0,0.0001052336738212,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4098205566406,0.0,0.0,0.0001108160577132,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,8.184844045899808e-05,289.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0001108162105083,291.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595031738281,0.0,0.0,0.0005256618605926,290.7913513183594,294.1499938964844,255.3170166015625,254.35386657714844,256.729248046875,255.33404541015625,289.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212652316316,2.0044712556455124e-08,0.001121245091781,-0.0515092946588993,0.0,0.0,0.0,24.98525047302246,60.0,-25.92741203308105,-0.0,-8.571893772568728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515460,290.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,0.0001054520107572,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926696777344,0.0,0.0,0.0001110459779738,290.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,8.201825403375551e-05,289.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0001110461307689,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.441650390625,0.0,0.0,0.0005267524975351,290.7791748046875,294.1499938964844,255.29090881347656,254.3302154541016,256.7009582519531,255.3145446777344,289.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235913261771,2.031674739555456e-08,0.0011235710699111,-0.0522193275392055,0.0,0.0,0.0,24.98511505126953,60.0,-25.98604393005371,-0.0,-8.607496226886725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515520,290.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,0.0001054520107572,290.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3926696777344,0.0,0.0,0.0001110459779738,290.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,8.201825403375551e-05,289.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0001110461307689,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.441650390625,0.0,0.0,0.0005267524975351,290.7791748046875,294.1499938964844,255.29090881347656,254.3302154541016,256.7009582519531,255.3145446777344,289.19158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235913261771,2.031674739555456e-08,0.0011235710699111,-0.0522193275392055,0.0,0.0,0.0,24.98511505126953,60.0,-25.98604393005371,-0.0,-8.607496226886725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515580,290.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001056631808751,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37548828125,0.0,0.0,0.0001112683530664,290.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,8.218250150093809e-05,289.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001112685058615,291.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,0.0005278073949739,290.76690673828125,294.1499938964844,255.259506225586,254.3019561767578,256.67254638671875,255.2891845703125,289.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258411686867,2.0579857817892844e-08,0.0011258205631747,-0.0529059916734695,0.0,0.0,0.0,24.9849853515625,60.0,-26.047054290771484,-0.0,-8.64200089267797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515640,290.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,0.0001056631808751,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.37548828125,0.0,0.0,0.0001112683530664,290.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,8.218250150093809e-05,289.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001112685058615,291.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4237670898437,0.0,0.0,0.0005278073949739,290.76690673828125,294.1499938964844,255.259506225586,254.3019561767578,256.67254638671875,255.2891845703125,289.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011258411686867,2.0579857817892844e-08,0.0011258205631747,-0.0529059916734695,0.0,0.0,0.0,24.9849853515625,60.0,-26.047054290771484,-0.0,-8.64200089267797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515700,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,0.0001057659319485,290.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36688232421875,0.0,0.0,0.000111376553832,290.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,8.226241334341466e-05,289.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001113767066271,291.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,0.0005283206701278,290.7607116699219,294.1499938964844,255.2419586181641,254.2862243652344,256.6582946777344,255.2742462158203,289.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269358219578,2.070787807895158e-08,0.0011269152164459,-0.0532400757074356,0.0,0.0,0.0,24.984920501708984,60.0,-26.07844352722168,-0.0,-8.658815175976997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515760,290.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21337890625,0.0,0.0,0.0001058670823113,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3582763671875,0.0,0.0,0.0001114830738515,290.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,8.234108827309683e-05,289.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,0.0001114832266466,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058837890625,0.0,0.0,0.0005288259708322,290.7545166015625,294.1499938964844,255.22329711914065,254.2695159912109,256.6439819335937,255.25811767578125,289.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011280135950073,2.0833910596707028e-08,0.0011279927566647,-0.0535689517855644,0.0,0.0,0.0,24.98485946655273,60.0,-26.110271453857425,-0.0,-8.675383611489451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515820,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0001060637368937,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410339355469,0.0,0.0,0.0001116901548812,290.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,8.24940434540622e-05,289.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0001116903076763,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,0.0005298082833178,290.74200439453125,294.1499938964844,255.18280029296875,254.2333374023437,256.6151428222656,255.2222442626953,289.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301087215542,2.1078927048279184e-08,0.0011300875339657,-0.0542082600295543,0.0,0.0,0.0,24.984737396240234,60.0,-26.17517852783203,-0.0,-8.707639409522019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515880,290.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,0.0001060637368937,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3410339355469,0.0,0.0,0.0001116901548812,290.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318359375,0.0,0.0,8.24940434540622e-05,289.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194152832031,0.0,0.0,0.0001116903076763,291.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.38800048828125,0.0,0.0,0.0005298082833178,290.74200439453125,294.1499938964844,255.18280029296875,254.2333374023437,256.6151428222656,255.2222442626953,289.13726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011301087215542,2.1078927048279184e-08,0.0011300875339657,-0.0542082600295543,0.0,0.0,0.0,24.984737396240234,60.0,-26.17517852783203,-0.0,-8.707639409522019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
515940,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0001062529772752,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32379150390625,0.0,0.0,0.0001118894360843,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,8.264122880063951e-05,289.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0001118895816034,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700866699219,0.0,0.0,0.0005307536339387,290.7294311523437,294.1499938964844,255.13853454589844,254.19387817382807,256.58599853515625,255.18202209472656,289.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321248020976,2.1314711773356976e-08,0.0011321034980937,-0.0548234246671199,0.0,0.0,0.0,24.98462104797364,60.0,-26.24142074584961,-0.0,-8.738736312352557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516000,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0001062529772752,290.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32379150390625,0.0,0.0,0.0001118894360843,290.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,8.264122880063951e-05,289.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0001118895816034,291.3814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3700866699219,0.0,0.0,0.0005307536339387,290.7294311523437,294.1499938964844,255.13853454589844,254.19387817382807,256.58599853515625,255.18202209472656,289.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011321248020976,2.1314711773356976e-08,0.0011321034980937,-0.0548234246671199,0.0,0.0,0.0,24.98462104797364,60.0,-26.24142074584961,-0.0,-8.738736312352557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516060,290.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0001064339085132,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,0.0001120799715863,290.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,8.278195309685543e-05,289.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.0001120801171055,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521423339844,0.0,0.0,0.0005316574242897,290.7167053222656,294.1499938964844,255.0910186767578,254.15155029296875,256.5564270019531,255.13775634765625,289.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340525234118,2.1540145667131583e-08,0.0011340309865772,-0.0554115287959575,0.0,0.0,0.0,24.984508514404297,60.0,-26.308544158935547,-0.0,-8.768520132207416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516120,290.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0001064339085132,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065185546875,0.0,0.0,0.0001120799715863,290.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031188964844,0.0,0.0,8.278195309685543e-05,289.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.091064453125,0.0,0.0,0.0001120801171055,291.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3521423339844,0.0,0.0,0.0005316574242897,290.7167053222656,294.1499938964844,255.0910186767578,254.15155029296875,256.5564270019531,255.13775634765625,289.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011340525234118,2.1540145667131583e-08,0.0011340309865772,-0.0554115287959575,0.0,0.0,0.0,24.984508514404297,60.0,-26.308544158935547,-0.0,-8.768520132207416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516180,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.000106606290501,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,0.0001122614921769,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,8.291602716781199e-05,289.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.000112261637696,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.334228515625,0.0,0.0,0.0005325184902176,290.70391845703125,294.1499938964844,255.04074096679688,254.10682678222656,256.5264587402344,255.0903778076172,289.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358889751136,2.175491431444243e-08,0.0011358672054484,-0.0559717528522014,0.0,0.0,0.0,24.98440170288086,60.0,-26.3759822845459,-0.0,-8.79694184163782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516240,290.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,0.000106606290501,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2892150878906,0.0,0.0,0.0001122614921769,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08868408203125,0.0,0.0,8.291602716781199e-05,289.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.000112261637696,291.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.334228515625,0.0,0.0,0.0005325184902176,290.70391845703125,294.1499938964844,255.04074096679688,254.10682678222656,256.5264587402344,255.0903778076172,289.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358889751136,2.175491431444243e-08,0.0011358672054484,-0.0559717528522014,0.0,0.0,0.0,24.98440170288086,60.0,-26.3759822845459,-0.0,-8.79694184163782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516300,290.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001066888944478,290.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,0.0001123484835261,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,8.298027387354523e-05,289.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,0.0001123486217693,291.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.32525634765625,0.0,0.0,0.0005329311825335,290.6974792480469,294.1499938964844,255.0147399902344,254.0836944580078,256.5112609863281,255.0654754638672,289.073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367690749466,2.185783820607412e-08,0.0011367471888661,-0.0562402121722698,0.0,0.0,0.0,24.984352111816406,60.0,-26.40962028503418,-0.0,-8.810578577822525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516360,290.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0001067688062903,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2719116210937,0.0,0.0,0.0001124326299759,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,8.304242510348558e-05,289.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624694824219,0.0,0.0,0.0001124327754951,291.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3162536621094,0.0,0.0,0.000533330370672,290.6910095214844,294.1499938964844,254.9882354736328,254.06011962890625,256.4959411621094,255.0399475097656,289.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376204201951,2.1957403006922505e-08,0.0011375984176993,-0.0564998984336853,0.0,0.0,0.0,24.98430252075196,60.0,-26.443092346191406,-0.0,-8.82378046185295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516420,290.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001069202044163,290.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25457763671875,0.0,0.0,0.0001125920607591,290.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,8.316017920151353e-05,289.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0001125921990023,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,0.0005340866046026,290.6780090332031,294.1499938964844,254.9340057373047,254.0118865966797,256.4649353027344,254.98736572265625,289.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139233354479,2.2146030786984745e-08,0.0011392112355679,-0.0569918490946292,0.0,0.0,0.0,24.984209060668945,60.0,-26.509248733520508,-0.0,-8.848818566775662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516480,290.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,0.0001069202044163,290.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25457763671875,0.0,0.0,0.0001125920607591,290.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,8.316017920151353e-05,289.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.048095703125,0.0,0.0,0.0001125921990023,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,0.0005340866046026,290.6780090332031,294.1499938964844,254.9340057373047,254.0118865966797,256.4649353027344,254.98736572265625,289.0459899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139233354479,2.2146030786984745e-08,0.0011392112355679,-0.0569918490946292,0.0,0.0,0.0,24.984209060668945,60.0,-26.509248733520508,-0.0,-8.848818566775662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516540,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0001070590587914,290.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,0.0001127382856793,290.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,8.326817624038085e-05,289.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0001127384239225,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28033447265625,0.0,0.0,0.0005347802652977,290.6649169921875,294.1499938964844,254.87857055664065,253.96258544921875,256.4334411621094,254.9330596923828,289.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407127603888,2.2319035508644447e-08,0.001140690408647,-0.0574430152773857,0.0,0.0,0.0,24.98412322998047,60.0,-26.573780059814453,-0.0,-8.871814571875802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
