time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
516600,290.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10601806640625,0.0,0.0,0.0001070590587914,290.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372131347656,0.0,0.0,0.0001127382856793,290.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,8.326817624038085e-05,289.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336608886719,0.0,0.0,0.0001127384239225,291.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28033447265625,0.0,0.0,0.0005347802652977,290.6649169921875,294.1499938964844,254.87857055664065,253.96258544921875,256.4334411621094,254.9330596923828,289.02764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407127603888,2.2319035508644447e-08,0.001140690408647,-0.0574430152773857,0.0,0.0,0.0,24.98412322998047,60.0,-26.573780059814453,-0.0,-8.871814571875802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516660,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001071855658665,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0001128715084632,290.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,8.336657629115507e-05,289.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0001128716467064,291.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623596191406,0.0,0.0,0.0005354122258722,290.6517333984375,294.1499938964844,254.8224334716797,253.91262817382807,256.4013671875,254.8775177001953,289.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420605005696,2.247665342736127e-08,0.0011420380324125,-0.0578540302813053,0.0,0.0,0.0,24.984045028686523,60.0,-26.63594055175781,-0.0,-8.892790503978176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516720,290.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001071855658665,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,0.0001128715084632,290.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304260253906,0.0,0.0,8.336657629115507e-05,289.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191955566406,0.0,0.0,0.0001128716467064,291.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2623596191406,0.0,0.0,0.0005354122258722,290.6517333984375,294.1499938964844,254.8224334716797,253.91262817382807,256.4013671875,254.8775177001953,289.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011420605005696,2.247665342736127e-08,0.0011420380324125,-0.0578540302813053,0.0,0.0,0.0,24.984045028686523,60.0,-26.63594055175781,-0.0,-8.892790503978176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516780,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.0001072968443622,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0001129886877606,290.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,8.345312380697578e-05,289.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001129888260038,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,0.000535968109034,290.6384582519531,294.1499938964844,254.76611328125,253.86248779296875,256.3687744140625,254.8213348388672,288.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432459577918,2.2615292749605945e-08,0.0011432233732193,-0.0582155287265777,0.0,0.0,0.0,24.983976364135746,60.0,-26.69493865966797,-0.0,-8.911261772936997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516840,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,0.0001072968443622,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,0.0001129886877606,290.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0157165527344,0.0,0.0,8.345312380697578e-05,289.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001129888260038,291.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,0.000535968109034,290.6384582519531,294.1499938964844,254.76611328125,253.86248779296875,256.3687744140625,254.8213348388672,288.99078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432459577918,2.2615292749605945e-08,0.0011432233732193,-0.0582155287265777,0.0,0.0,0.0,24.983976364135746,60.0,-26.69493865966797,-0.0,-8.911261772936997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516900,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671691894531,0.0,0.0,0.000107347179437,290.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,0.0001130416858359,290.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,8.349226845894009e-05,289.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.0001130418240791,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23541259765625,0.0,0.0,0.0005362195661291,290.6318054199219,294.1499938964844,254.738037109375,253.8374786376953,256.3522644042969,254.79315185546875,288.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437821667641,2.267799814603677e-08,0.0011437594657763,-0.0583790242671966,0.0,0.0,0.0,24.983943939208984,60.0,-26.723159790039062,-0.0,-8.919622018765949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
516960,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,0.0001073936145985,290.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.000113090594823,290.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009765625,0.0,0.0,8.352839358849451e-05,289.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,0.0001130907257902,291.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,0.0005364515236578,290.6250915527344,294.1499938964844,254.71011352539065,253.8125915527344,256.3356628417969,254.76499938964844,288.9722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442769318819,2.2735854088296044e-08,0.0011442542308941,-0.0585298761725425,0.0,0.0,0.0,24.98391532897949,60.0,-26.750423431396484,-0.0,-8.927339933961775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517020,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.0001074738174793,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.000113175046863,290.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,8.359076309716329e-05,289.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0001131751778302,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0005368521669879,290.61163330078125,294.1499938964844,254.6549530029297,253.763412475586,256.30206298828125,254.70909118652344,288.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451313039287,2.2835763502371265e-08,0.0011451083701103,-0.0587903596460819,0.0,0.0,0.0,24.98386573791504,60.0,-26.80157470703125,-0.0,-8.940674689483785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517080,290.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04376220703125,0.0,0.0,0.0001074738174793,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676940917969,0.0,0.0,0.000113175046863,290.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,8.359076309716329e-05,289.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0001131751778302,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084350585937,0.0,0.0,0.0005368521669879,290.61163330078125,294.1499938964844,254.6549530029297,253.763412475586,256.30206298828125,254.70909118652344,288.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451313039287,2.2835763502371265e-08,0.0011451083701103,-0.0587903596460819,0.0,0.0,0.0,24.98386573791504,60.0,-26.80157470703125,-0.0,-8.940674689483785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517140,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0001075368345482,290.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001132414035964,290.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,8.363978122361004e-05,289.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0001132415345637,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0005371669540181,290.5981140136719,294.1499938964844,254.6011505126953,253.71539306640625,256.2680358886719,254.65408325195312,288.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458025546744,2.2914266040174883e-08,0.001145779620856,-0.0589950233697891,0.0,0.0,0.0,24.983827590942383,60.0,-26.847749710083008,-0.0,-8.951159458092661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517200,290.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0001075368345482,290.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001132414035964,290.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,8.363978122361004e-05,289.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96075439453125,0.0,0.0,0.0001132415345637,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,0.0005371669540181,290.5981140136719,294.1499938964844,254.6011505126953,253.71539306640625,256.2680358886719,254.65408325195312,288.9352111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458025546744,2.2914266040174883e-08,0.001145779620856,-0.0589950233697891,0.0,0.0,0.0,24.983827590942383,60.0,-26.847749710083008,-0.0,-8.951159458092661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517260,290.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001075816981028,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0001132886536652,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,8.367467671632767e-05,289.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.0001132887846324,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0005373911117203,290.5845031738281,294.1499938964844,254.5491943359375,253.66897583007807,256.2336120605469,254.6004943847656,288.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462804395705,2.297015200269925e-08,0.0011462575057521,-0.0591407157480716,0.0,0.0,0.0,24.983800888061523,60.0,-26.888294219970703,-0.0,-8.9586272622455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517320,290.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.012451171875,0.0,0.0,0.0001075816981028,290.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0001132886536652,290.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,8.367467671632767e-05,289.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.946044921875,0.0,0.0,0.0001132887846324,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0005373911117203,290.5845031738281,294.1499938964844,254.5491943359375,253.66897583007807,256.2336120605469,254.6004943847656,288.9165954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462804395705,2.297015200269925e-08,0.0011462575057521,-0.0591407157480716,0.0,0.0,0.0,24.983800888061523,60.0,-26.888294219970703,-0.0,-8.9586272622455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517380,290.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001076074913726,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0001133158148149,290.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,8.369473653146997e-05,289.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0001133159457822,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0005375199834816,290.5708312988281,294.1499938964844,254.4996337890625,253.62461853027344,256.1988830566406,254.54885864257807,288.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002272087069293e-08,0.0011465321294963,-0.0592244528234005,0.0,0.0,0.0,24.983783721923828,60.0,-26.922576904296875,-0.0,-8.962920361454962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517440,290.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99676513671875,0.0,0.0,0.0001076074913726,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0001133158148149,290.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,8.369473653146997e-05,289.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9313049316406,0.0,0.0,0.0001133159457822,291.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,0.0005375199834816,290.5708312988281,294.1499938964844,254.4996337890625,253.62461853027344,256.1988830566406,254.54885864257807,288.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114655517973,2.3002272087069293e-08,0.0011465321294963,-0.0592244528234005,0.0,0.0,0.0,24.983783721923828,60.0,-26.922576904296875,-0.0,-8.962920361454962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517500,290.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,0.0001076130647561,290.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0001133216865127,290.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,8.369907300220802e-05,289.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92388916015625,0.0,0.0,0.000113321810204,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.0005375478067435,290.5639343261719,294.1499938964844,254.47589111328125,253.6033630371093,256.1814270019531,254.5239105224609,288.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466144351288,2.3009199878742947e-08,0.0011465913848951,-0.0592425167560577,0.0,0.0,0.0,24.98377990722656,60.0,-26.937164306640625,-0.0,-8.963846909182396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517560,290.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,0.0001076134140021,290.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001133220575866,290.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9266662597656,0.0,0.0,8.369934221263975e-05,289.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0001133221812779,291.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,0.000537549611181,290.5570678710937,294.1499938964844,254.45294189453125,253.5827789306641,256.16387939453125,254.4996490478516,288.8792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011466181604191,2.3009627980741243e-08,0.0011465951101854,-0.0592436306178569,0.0,0.0,0.0,24.98377990722656,60.0,-26.94992446899414,-0.0,-8.963903752601254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517620,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0001075981999747,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.000113306028652,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,8.368751150555909e-05,289.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,0.0001133061523432,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0005374735919758,290.5432434082031,294.1499938964844,254.4096527099609,253.5438995361328,256.1286926269531,254.45339965820312,288.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.2990642278841733e-08,0.0011464328272268,-0.0591941364109516,0.0,0.0,0.0,24.983789443969727,60.0,-26.9697322845459,-0.0,-8.961365693949119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517680,290.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9653015136719,0.0,0.0,0.0001075981999747,290.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,0.000113306028652,290.43017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9117126464844,0.0,0.0,8.368751150555909e-05,289.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90167236328125,0.0,0.0,0.0001133061523432,291.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0005374735919758,290.5432434082031,294.1499938964844,254.4096527099609,253.5438995361328,256.1286926269531,254.45339965820312,288.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011464558774605,2.2990642278841733e-08,0.0011464328272268,-0.0591941364109516,0.0,0.0,0.0,24.983789443969727,60.0,-26.9697322845459,-0.0,-8.961365693949119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517740,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,0.0001075612235581,290.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0001132670950028,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,8.365874964511022e-05,289.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,0.000113267218694,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0005372889572754,290.52935791015625,294.1499938964844,254.3702850341797,253.50845336914065,256.0934143066406,254.4105529785156,288.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944547595216136e-08,0.0011460388777777,-0.0590739697217941,0.0,0.0,0.0,24.98381233215332,60.0,-26.98139190673828,-0.0,-8.955205288430079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517800,290.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,0.0001075612235581,290.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0001132670950028,290.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966979980469,0.0,0.0,8.365874964511022e-05,289.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868408203125,0.0,0.0,0.000113267218694,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0005372889572754,290.52935791015625,294.1499938964844,254.3702850341797,253.50845336914065,256.0934143066406,254.4105529785156,288.8417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460618115961,2.2944547595216136e-08,0.0011460388777777,-0.0590739697217941,0.0,0.0,0.0,24.98381233215332,60.0,-26.98139190673828,-0.0,-8.955205288430079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517860,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,0.0001075003528967,290.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001132030010921,290.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,8.361140498891473e-05,289.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,0.0001132031175075,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0005369849386624,290.5154113769531,294.1499938964844,254.3353271484375,253.4768829345703,256.0581359863281,254.37147521972656,288.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454131454229,2.2868675841891672e-08,0.0011453902116045,-0.0588761642575264,0.0,0.0,0.0,24.983850479125977,60.0,-26.98444175720215,-0.0,-8.945069396304461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517920,290.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93377685546875,0.0,0.0,0.0001075003528967,290.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0458984375,0.0,0.0,0.0001132030010921,290.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,8.361140498891473e-05,289.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,0.0001132031175075,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,0.0005369849386624,290.5154113769531,294.1499938964844,254.3353271484375,253.4768829345703,256.0581359863281,254.37147521972656,288.8229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454131454229,2.2868675841891672e-08,0.0011453902116045,-0.0588761642575264,0.0,0.0,0.0,24.983850479125977,60.0,-26.98444175720215,-0.0,-8.945069396304461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
517980,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,0.0001074144820449,290.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0001131125754909,290.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,8.354461897397414e-05,289.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.0001131126919062,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0005365560064092,290.5014038085937,294.1499938964844,254.3053131103516,253.4496459960937,256.02294921875,254.3372039794922,288.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498004578,2.2761650342317807e-08,0.0011444753035902,-0.0585971288383007,0.0,0.0,0.0,24.98390388488769,60.0,-26.97693634033203,-0.0,-8.930781802973797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518040,290.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179992675781,0.0,0.0,0.0001074144820449,290.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0001131125754909,290.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8666381835937,0.0,0.0,8.354461897397414e-05,289.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8570556640625,0.0,0.0,0.0001131126919062,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,0.0005365560064092,290.5014038085937,294.1499938964844,254.3053131103516,253.4496459960937,256.02294921875,254.3372039794922,288.8041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001144498004578,2.2761650342317807e-08,0.0011444753035902,-0.0585971288383007,0.0,0.0,0.0,24.98390388488769,60.0,-26.97693634033203,-0.0,-8.930781802973797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518100,290.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100952148437,0.0,0.0,0.0001073611711035,290.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.000113056426926,290.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,8.350315329153091e-05,289.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,0.0001130565433413,291.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0005362897063605,290.494384765625,294.1499938964844,254.2923126220703,253.4377899169922,256.00543212890625,254.32183837890625,288.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439300142228,2.269520216202636e-08,0.0011439073132351,-0.0584238804876804,0.0,0.0,0.0,24.983936309814453,60.0,-26.969406127929688,-0.0,-8.92191636125972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518160,290.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,0.0001073005914804,290.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0111694335937,0.0,0.0,0.0001129926386056,290.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515930175781,0.0,0.0,8.345603419002146e-05,289.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421325683594,0.0,0.0,0.0001129927550209,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469970703125,0.0,0.0,0.0005359870847314,290.48736572265625,294.1499938964844,254.2807464599609,253.4272003173828,255.9879608154297,254.30776977539065,288.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011432844912633,2.2619703443638173e-08,0.0011432617902755,-0.0582270324230194,0.0,0.0,0.0,24.98397445678711,60.0,-26.959056854248047,-0.0,-8.91184939177947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518220,290.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0001071562583092,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.000112840651127,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365173339844,0.0,0.0,8.334377343999222e-05,289.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,0.0001128407675423,291.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0005352661246433,290.4732666015625,294.1499938964844,254.2621307373047,253.4099884033203,255.95327758789065,254.2835388183593,288.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417465284466,2.2439831326437343e-08,0.0011417240602895,-0.0577580146491527,0.0,0.0,0.0,24.98406219482422,60.0,-26.929866790771484,-0.0,-8.887887759101434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518280,290.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,0.0001071562583092,290.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.000112840651127,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365173339844,0.0,0.0,8.334377343999222e-05,289.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82720947265625,0.0,0.0,0.0001128407675423,291.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0005352661246433,290.4732666015625,294.1499938964844,254.2621307373047,253.4099884033203,255.95327758789065,254.2835388183593,288.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011417465284466,2.2439831326437343e-08,0.0011417240602895,-0.0577580146491527,0.0,0.0,0.0,24.98406219482422,60.0,-26.929866790771484,-0.0,-8.887887759101434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518340,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,0.0001069790887413,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0001126540810219,290.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,8.32059740787372e-05,289.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,0.0001126541974372,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,0.0005343811935745,290.4591064453125,294.1499938964844,254.25,253.3984832763672,255.91905212402344,254.265365600586,288.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398587375879,2.2219040829440928e-08,0.0011398365022614,-0.0571822524070739,0.0,0.0,0.0,24.98417282104492,60.0,-26.887556076049805,-0.0,-8.858519606746995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518400,290.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87066650390625,0.0,0.0,0.0001069790887413,290.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.0001126540810219,290.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,8.32059740787372e-05,289.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,0.0001126541974372,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,0.0005343811935745,290.4591064453125,294.1499938964844,254.25,253.3984832763672,255.91905212402344,254.265365600586,288.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398587375879,2.2219040829440928e-08,0.0011398365022614,-0.0571822524070739,0.0,0.0,0.0,24.98417282104492,60.0,-26.887556076049805,-0.0,-8.858519606746995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518460,290.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,0.000106772626168,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0001124366754083,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,8.304539369419217e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,0.0001124367845477,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0005333498702384,290.4449462890625,294.1499938964844,254.24234008789065,253.39083862304688,255.88540649414065,254.25303649902344,288.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.1961755081179035e-08,0.0011376368347555,-0.0565112456679344,0.0,0.0,0.0,24.98430061340332,60.0,-26.832550048828125,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518520,290.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548889160156,0.0,0.0,0.000106772626168,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95928955078125,0.0,0.0,0.0001124366754083,290.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063659667969,0.0,0.0,8.304539369419217e-05,289.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7973022460937,0.0,0.0,0.0001124367845477,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,0.0005333498702384,290.4449462890625,294.1499938964844,254.24234008789065,253.39083862304688,255.88540649414065,254.25303649902344,288.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011376588372513,2.1961755081179035e-08,0.0011376368347555,-0.0565112456679344,0.0,0.0,0.0,24.98430061340332,60.0,-26.832550048828125,-0.0,-8.824357422554385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518580,290.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.839111328125,0.0,0.0,0.0001065412870957,290.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420471191406,0.0,0.0,0.0001121930545195,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,8.286545926239341e-05,289.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,0.0001121931636589,291.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,0.0005321942735463,290.43072509765625,294.1499938964844,254.2366943359375,253.38487243652344,255.8524169921875,254.24449157714844,288.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351937428116,2.1673457695214893e-08,0.0011351720895618,-0.0557592809200286,0.0,0.0,0.0,24.98444366455078,60.0,-26.768444061279297,-0.0,-8.786157223994452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518640,290.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.839111328125,0.0,0.0,0.0001065412870957,290.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9420471191406,0.0,0.0,0.0001121930545195,290.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912902832031,0.0,0.0,8.286545926239341e-05,289.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,0.0001121931636589,291.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97589111328125,0.0,0.0,0.0005321942735463,290.43072509765625,294.1499938964844,254.2366943359375,253.38487243652344,255.8524169921875,254.24449157714844,288.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351937428116,2.1673457695214893e-08,0.0011351720895618,-0.0557592809200286,0.0,0.0,0.0,24.98444366455078,60.0,-26.768444061279297,-0.0,-8.786157223994452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518700,290.4352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83123779296875,0.0,0.0,0.0001064168609445,290.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9334411621094,0.0,0.0,0.0001120620363508,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,8.276868902612478e-05,289.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7748718261719,0.0,0.0,0.0001120621454901,291.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,0.0005315727903507,290.4236145019531,294.1499938964844,254.2345733642578,253.38247680664065,255.83615112304688,254.2411193847656,288.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338680051267,2.1518408388487842e-08,0.0011338465847074,-0.0553548224270343,0.0,0.0,0.0,24.984519958496094,60.0,-26.73375701904297,-0.0,-8.765645986841265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518760,290.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,0.0001062840092345,290.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92486572265625,0.0,0.0,0.0001119221342378,290.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762145996094,0.0,0.0,8.266536315204576e-05,289.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674255371094,0.0,0.0,0.0001119222433771,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0005309092230163,290.4164733886719,294.1499938964844,254.23291015625,253.3804473876953,255.820068359375,254.23843383789065,288.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011324523948132,2.1352857260126257e-08,0.0011324310908094,-0.0549229383468627,0.0,0.0,0.0,24.984601974487305,60.0,-26.696590423583984,-0.0,-8.743772639263626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518820,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,0.0001059989881468,290.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0001116219937102,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,8.24436719994992e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,0.0001116220955736,291.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0005294854636304,290.4022216796875,294.1499938964844,254.2308349609375,253.3774261474609,255.78839111328125,254.23443603515625,288.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997674710088177e-08,0.0011293943971395,-0.0539962612092494,0.0,0.0,0.0,24.984777450561523,60.0,-26.616607666015625,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
518880,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,0.0001059989881468,290.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90771484375,0.0,0.0,0.0001116219937102,290.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611694335937,0.0,0.0,8.24436719994992e-05,289.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524719238281,0.0,0.0,0.0001116220955736,291.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0005294854636304,290.4022216796875,294.1499938964844,254.2308349609375,253.3774261474609,255.78839111328125,254.23443603515625,288.6715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294154683128,2.0997674710088177e-08,0.0011293943971395,-0.0539962612092494,0.0,0.0,0.0,24.984777450561523,60.0,-26.616607666015625,-0.0,-8.696936504293262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
