time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
518940,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919311523437,0.0,0.0,0.0001056848996086,290.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,0.000111291243229,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74609375,0.0,0.0,8.2199381722603e-05,289.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,0.0001112913450924,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,0.0005279165343381,290.387939453125,294.1499938964844,254.2303009033203,253.37567138671875,255.7574157714844,254.232162475586,288.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606279349522083e-08,0.0011260481551289,-0.0529749430716037,0.0,0.0,0.0,24.98497200012207,60.0,-26.52831077575684,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519000,290.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7919311523437,0.0,0.0,0.0001056848996086,290.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,0.000111291243229,290.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74609375,0.0,0.0,8.2199381722603e-05,289.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.737548828125,0.0,0.0,0.0001112913450924,291.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,0.0005279165343381,290.387939453125,294.1499938964844,254.2303009033203,253.37567138671875,255.7574157714844,254.232162475586,288.6524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260687606409,2.0606279349522083e-08,0.0011260481551289,-0.0529749430716037,0.0,0.0,0.0,24.98497200012207,60.0,-26.52831077575684,-0.0,-8.645469762313952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519060,290.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762756347656,0.0,0.0,0.0001053422020049,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,0.0001109303630073,290.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,8.193284156732261e-05,289.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0001109304648707,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,0.0005262047052383,290.3736267089844,294.1499938964844,254.23114013671875,253.37506103515625,255.7271270751953,254.2313842773437,288.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224172776564,2.0179236059902905e-08,0.0011223971378058,-0.0518604144454002,0.0,0.0,0.0,24.985183715820312,60.0,-26.431888580322266,-0.0,-8.589489652877091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519120,290.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762756347656,0.0,0.0,0.0001053422020049,290.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8735656738281,0.0,0.0,0.0001109303630073,290.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7310791015625,0.0,0.0,8.193284156732261e-05,289.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7226257324219,0.0,0.0,0.0001109304648707,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,0.0005262047052383,290.3736267089844,294.1499938964844,254.23114013671875,253.37506103515625,255.7271270751953,254.2313842773437,288.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224172776564,2.0179236059902905e-08,0.0011223971378058,-0.0518604144454002,0.0,0.0,0.0,24.985183715820312,60.0,-26.431888580322266,-0.0,-8.589489652877091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519180,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606201171875,0.0,0.0,0.0001049702259479,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,0.0001105386545532,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,8.164352038875222e-05,289.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0001105387564166,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,0.0005243466584943,290.3593444824219,294.1499938964844,254.23321533203125,253.37545776367188,255.6975555419922,254.23196411132807,288.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715715282586643e-08,0.0011184341274201,-0.0506504736840724,0.0,0.0,0.0,24.98541259765625,60.0,-26.327266693115234,-0.0,-8.528933648221938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519240,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7606201171875,0.0,0.0,0.0001049702259479,290.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,0.0001105386545532,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.716064453125,0.0,0.0,8.164352038875222e-05,289.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7077331542969,0.0,0.0,0.0001105387564166,291.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,0.0005243466584943,290.3593444824219,294.1499938964844,254.23321533203125,253.37545776367188,255.6975555419922,254.23196411132807,288.61444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011184538016095,1.9715715282586643e-08,0.0011184341274201,-0.0506504736840724,0.0,0.0,0.0,24.98541259765625,60.0,-26.327266693115234,-0.0,-8.528933648221938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519300,290.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,0.0001047728583216,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480834960937,0.0,0.0,0.0001103308240999,290.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70855712890625,0.0,0.0,8.14900195109658e-05,289.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002868652344,0.0,0.0,0.0001103309259633,291.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,0.0005233607953414,290.3521728515625,294.1499938964844,254.23464965820312,253.37599182128903,255.6830902099609,254.23277282714844,288.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116350875236,1.946978045452852e-08,0.0011163314338773,-0.0500084161758422,0.0,0.0,0.0,24.98553466796875,60.0,-26.271514892578125,-0.0,-8.4968910130101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519360,290.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7450256347656,0.0,0.0,0.0001045708995661,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396301269531,0.0,0.0,0.0001101181551348,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7010803222656,0.0,0.0,8.133293886203319e-05,289.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6928405761719,0.0,0.0,0.0001101182497222,291.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0005223519983701,290.34503173828125,294.1499938964844,254.23634338378903,253.37673950195312,255.6687774658203,254.2337951660156,288.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141990544274,1.9218122204733845e-08,0.001114179729484,-0.0493513494729995,0.0,0.0,0.0,24.98566055297852,60.0,-26.21438407897949,-0.0,-8.464164125143726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519420,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294616699219,0.0,0.0,0.0001041475698002,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0001096723644877,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,8.100367995211855e-05,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,0.0001096724590752,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0005202373722568,290.3307189941406,294.1499938964844,254.2403717041016,253.3787536621093,255.6407165527344,254.2365875244141,288.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096883099526,1.8690613501348707e-08,0.0011096696835011,-0.0479738563299179,0.0,0.0,0.0,24.98592185974121,60.0,-26.09488105773925,-0.0,-8.395770123570402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519480,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294616699219,0.0,0.0,0.0001041475698002,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82275390625,0.0,0.0,0.0001096723644877,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.68609619140625,0.0,0.0,8.100367995211855e-05,289.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780090332031,0.0,0.0,0.0001096724590752,291.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,0.0005202373722568,290.3307189941406,294.1499938964844,254.2403717041016,253.3787536621093,255.6407165527344,254.2365875244141,288.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096883099526,1.8690613501348707e-08,0.0011096696835011,-0.0479738563299179,0.0,0.0,0.0,24.98592185974121,60.0,-26.09488105773925,-0.0,-8.395770123570402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519540,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,0.0001037032052408,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.0001092044258257,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,8.065806468948722e-05,289.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631774902344,0.0,0.0,0.0001092045204131,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,0.0005180176813155,290.3164367675781,294.1499938964844,254.24514770507807,253.3813934326172,255.6134185791016,254.24026489257807,288.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049535823985,1.8136903534582416e-08,0.0011049355380237,-0.0465276539325714,0.0,0.0,0.0,24.986196517944336,60.0,-25.969030380249023,-0.0,-8.324277445126428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519600,290.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71392822265625,0.0,0.0,0.0001037032052408,290.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,0.0001092044258257,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,8.065806468948722e-05,289.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6631774902344,0.0,0.0,0.0001092045204131,291.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8362121582031,0.0,0.0,0.0005180176813155,290.3164367675781,294.1499938964844,254.24514770507807,253.3813934326172,255.6134185791016,254.24026489257807,288.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049535823985,1.8136903534582416e-08,0.0011049355380237,-0.0465276539325714,0.0,0.0,0.0,24.986196517944336,60.0,-25.969030380249023,-0.0,-8.324277445126428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519660,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6984558105469,0.0,0.0,0.0001032425861922,290.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,0.0001087193741113,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562805175781,0.0,0.0,8.029980381252244e-05,289.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.0,0.0,0.0001087194686988,291.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,0.0005157168488949,290.3021240234375,294.1499938964844,254.25050354003903,253.384521484375,255.5868530273437,254.24462890625,288.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000456288456,1.75629448762038e-08,0.001100028050132,-0.0450282581150531,0.0,0.0,0.0,24.986480712890625,60.0,-25.83819007873535,-0.0,-8.250491845274156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519720,290.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6984558105469,0.0,0.0,0.0001032425861922,290.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.78924560546875,0.0,0.0,0.0001087193741113,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6562805175781,0.0,0.0,8.029980381252244e-05,289.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6484069824219,0.0,0.0,0.0001087194686988,291.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,0.0005157168488949,290.3021240234375,294.1499938964844,254.25050354003903,253.384521484375,255.5868530273437,254.24462890625,288.5382995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000456288456,1.75629448762038e-08,0.001100028050132,-0.0450282581150531,0.0,0.0,0.0,24.986480712890625,60.0,-25.83819007873535,-0.0,-8.250491845274156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519780,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830444335937,0.0,0.0,0.0001027697871904,290.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0001082214948837,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414489746094,0.0,0.0,7.9932069638744e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0001082215821952,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,0.000513355131261,290.287841796875,294.1499938964844,254.2562866210937,253.38800048828125,255.5610809326172,254.24957275390625,288.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950078722089,1.697380724863251e-08,0.0010949908755719,-0.0434889011085033,0.0,0.0,0.0,24.986772537231445,60.0,-25.70339012145996,-0.0,-8.175096155582653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519840,290.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6830444335937,0.0,0.0,0.0001027697871904,290.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7725830078125,0.0,0.0,0.0001082214948837,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6414489746094,0.0,0.0,7.9932069638744e-05,289.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336669921875,0.0,0.0,0.0001082215821952,291.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.802001953125,0.0,0.0,0.000513355131261,290.287841796875,294.1499938964844,254.2562866210937,253.38800048828125,255.5610809326172,254.24957275390625,288.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010950078722089,1.697380724863251e-08,0.0010949908755719,-0.0434889011085033,0.0,0.0,0.0,24.986772537231445,60.0,-25.70339012145996,-0.0,-8.175096155582653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519900,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67535400390625,0.0,0.0,0.0001025307719828,290.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642822265625,0.0,0.0,0.0001079698049579,290.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.634033203125,0.0,0.0,7.974616892170161e-05,289.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6263122558594,0.0,0.0,0.0001079698922694,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7934875488281,0.0,0.0,0.000512161233928,290.2807312011719,294.1499938964844,254.25927734375,253.38983154296875,255.5484619140625,254.252197265625,288.5097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924612870439,1.6675986813652344e-08,0.0010924445232376,-0.0427106134593486,0.0,0.0,0.0,24.98691940307617,60.0,-25.635055541992188,-0.0,-8.137114093642597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
519960,290.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66766357421875,0.0,0.0,0.0001022904689307,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7559814453125,0.0,0.0,0.0001077167471521,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6266174316406,0.0,0.0,7.955926412250847e-05,289.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,0.0001077168344636,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850036621094,0.0,0.0,0.000510960817337,290.2735900878906,294.1499938964844,254.2623291015625,253.39170837402344,255.5360107421875,254.25489807128903,288.50030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899007320404,1.637655522301884e-08,0.00108988431748,-0.0419280305504798,0.0,0.0,0.0,24.98706817626953,60.0,-25.56625747680664,-0.0,-8.099014792151139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520020,290.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0001018091206788,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,0.0001072098675649,290.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6118469238281,0.0,0.0,7.918488699942827e-05,289.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60430908203125,0.0,0.0,0.0001072099548764,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680969238281,0.0,0.0,0.0005085564334876,290.25933837890625,294.1499938964844,254.2684631347656,253.3954925537109,255.5116424560547,254.2604522705078,288.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847718222066,1.5776780770693222e-08,0.0010847561061382,-0.0403602644801139,0.0,0.0,0.0,24.98736572265625,60.0,-25.42803382873535,-0.0,-8.02296966639915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520080,290.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0001018091206788,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,0.0001072098675649,290.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6118469238281,0.0,0.0,7.918488699942827e-05,289.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60430908203125,0.0,0.0,0.0001072099548764,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7680969238281,0.0,0.0,0.0005085564334876,290.25933837890625,294.1499938964844,254.2684631347656,253.3954925537109,255.5116424560547,254.2604522705078,288.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847718222066,1.5776780770693222e-08,0.0010847561061382,-0.0403602644801139,0.0,0.0,0.0,24.98736572265625,60.0,-25.42803382873535,-0.0,-8.02296966639915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520140,290.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,0.0001013309592963,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.0001067063421942,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971374511719,0.0,0.0,7.88129837019369e-05,289.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58966064453125,0.0,0.0,0.0001067064295057,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.0005061679403297,290.2451171875,294.1499938964844,254.2745513916016,253.3992462158203,255.4879913330078,254.26611328125,288.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796769056469,1.5180978252260502e-08,0.001079661771655,-0.0388025939464569,0.0,0.0,0.0,24.987661361694336,60.0,-25.29007911682129,-0.0,-7.947782876271958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520200,290.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6370849609375,0.0,0.0,0.0001013309592963,290.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.0001067063421942,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5971374511719,0.0,0.0,7.88129837019369e-05,289.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.58966064453125,0.0,0.0,0.0001067064295057,291.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.0005061679403297,290.2451171875,294.1499938964844,254.2745513916016,253.3992462158203,255.4879913330078,254.26611328125,288.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796769056469,1.5180978252260502e-08,0.001079661771655,-0.0388025939464569,0.0,0.0,0.0,24.987661361694336,60.0,-25.29007911682129,-0.0,-7.947782876271958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520260,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,0.0001008599574561,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066650390625,0.0,0.0,0.0001062103547155,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,7.844664651202038e-05,289.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750732421875,0.0,0.0,0.000106210442027,291.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0005038151866756,290.2308959960937,294.1499938964844,254.28042602539065,253.40283203125,255.4649810791016,254.27175903320312,288.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746583575382,1.4594100150588929e-08,0.0010746436892077,-0.0372679866850376,0.0,0.0,0.0,24.98795318603516,60.0,-25.153478622436523,-0.0,-7.874068330693262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520320,290.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,0.0001008599574561,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7066650390625,0.0,0.0,0.0001062103547155,290.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824584960937,0.0,0.0,7.844664651202038e-05,289.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5750732421875,0.0,0.0,0.000106210442027,291.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0005038151866756,290.2308959960937,294.1499938964844,254.28042602539065,253.40283203125,255.4649810791016,254.27175903320312,288.4435119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746583575382,1.4594100150588929e-08,0.0010746436892077,-0.0372679866850376,0.0,0.0,0.0,24.98795318603516,60.0,-25.153478622436523,-0.0,-7.874068330693262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520380,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,0.0001004014993668,290.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0001057275803759,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,7.809006638126448e-05,289.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605163574219,0.0,0.0,0.0001057276604115,291.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,0.0005015251808799,290.2166748046875,294.1499938964844,254.2859039306641,253.40611267089844,255.44265747070312,254.27720642089844,288.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697733378037,1.4022859318174596e-08,0.0010697593679651,-0.0357740148901939,0.0,0.0,0.0,24.98823547363281,60.0,-25.01997375488281,-0.0,-7.802646706522864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520440,290.4309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.606689453125,0.0,0.0,0.0001004014993668,290.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6903686523437,0.0,0.0,0.0001057275803759,290.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678100585937,0.0,0.0,7.809006638126448e-05,289.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5605163574219,0.0,0.0,0.0001057276604115,291.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178649902344,0.0,0.0,0.0005015251808799,290.2166748046875,294.1499938964844,254.2859039306641,253.40611267089844,255.44265747070312,254.27720642089844,288.4246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697733378037,1.4022859318174596e-08,0.0010697593679651,-0.0357740148901939,0.0,0.0,0.0,24.98823547363281,60.0,-25.01997375488281,-0.0,-7.802646706522864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520500,290.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59912109375,0.0,0.0,0.0001001770797302,290.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,0.0001054912499967,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604858398437,0.0,0.0,7.791551615810022e-05,289.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5532531738281,0.0,0.0,0.0001054913300322,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7095642089844,0.0,0.0,0.0005004041013307,290.2095947265625,294.1499938964844,254.2884521484375,253.4075927734375,255.4317169189453,254.27984619140625,288.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673820506781,1.3743226112694629e-08,0.0010673683136701,-0.0350425988435745,0.0,0.0,0.0,24.988374710083008,60.0,-24.95440101623535,-0.0,-7.76780311184666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520560,290.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.591552734375,0.0,0.0,9.995786240324378e-05,290.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.67413330078125,0.0,0.0,0.0001052604056894,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531921386719,0.0,0.0,7.774501864332706e-05,289.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460205078125,0.0,0.0,0.000105260485725,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7012634277344,0.0,0.0,0.0004993090988136,290.2025146484375,294.1499938964844,254.2908630371093,253.4089508056641,255.4209442138672,254.28237915039065,288.4058532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650461772456,1.347008105057057e-08,0.0010650327894836,-0.0343281030654907,0.0,0.0,0.0,24.988510131835938,60.0,-24.89008903503418,-0.0,-7.733842721791009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520620,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57647705078125,0.0,0.0,9.953257540473714e-05,290.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,0.0001048125559464,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,7.741423905827105e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,0.0001048126432579,291.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0004971847520209,290.1883239746094,294.1499938964844,254.29510498046875,253.41123962402344,255.39976501464844,254.28713989257807,288.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605147108435,1.294017781816592e-08,0.0010605017887428,-0.0329418294131755,0.0,0.0,0.0,24.98877143859864,60.0,-24.76469612121582,-0.0,-7.668172230523852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520680,290.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57647705078125,0.0,0.0,9.953257540473714e-05,290.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.657958984375,0.0,0.0,0.0001048125559464,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5386047363281,0.0,0.0,7.741423905827105e-05,289.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5315246582031,0.0,0.0,0.0001048126432579,291.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68475341796875,0.0,0.0,0.0004971847520209,290.1883239746094,294.1499938964844,254.29510498046875,253.41123962402344,255.39976501464844,254.28713989257807,288.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605147108435,1.294017781816592e-08,0.0010605017887428,-0.0329418294131755,0.0,0.0,0.0,24.98877143859864,60.0,-24.76469612121582,-0.0,-7.668172230523852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520740,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,9.912883979268372e-05,290.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,0.000104387407191,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240478515625,0.0,0.0,7.710022327955812e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51708984375,0.0,0.0,0.0001043874872266,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66827392578125,0.0,0.0,0.0004951680311933,290.1741638183594,294.1499938964844,254.2985076904297,253.412826538086,255.379150390625,254.2913360595703,288.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437128660280905e-08,0.0010562003590166,-0.0316256359219551,0.0,0.0,0.0,24.98902130126953,60.0,-24.64518928527832,-0.0,-7.606087848444076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520800,290.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614318847656,0.0,0.0,9.912883979268372e-05,290.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.641845703125,0.0,0.0,0.000104387407191,290.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5240478515625,0.0,0.0,7.710022327955812e-05,289.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.51708984375,0.0,0.0,0.0001043874872266,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66827392578125,0.0,0.0,0.0004951680311933,290.1741638183594,294.1499938964844,254.2985076904297,253.412826538086,255.379150390625,254.2913360595703,288.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056212815456,1.2437128660280905e-08,0.0010562003590166,-0.0316256359219551,0.0,0.0,0.0,24.98902130126953,60.0,-24.64518928527832,-0.0,-7.606087848444076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520860,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,9.874835814116524e-05,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0001039867420331,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,7.680428825551644e-05,289.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,0.0001039868147927,291.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,0.0004932674346491,290.1600341796875,294.1499938964844,254.3008728027344,253.41360473632807,255.3590240478516,254.2948455810547,288.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,24.989255905151367,60.0,-24.53194236755371,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520920,290.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464172363281,0.0,0.0,9.874835814116524e-05,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.62579345703125,0.0,0.0,0.0001039867420331,290.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5095520019531,0.0,0.0,7.680428825551644e-05,289.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5026550292969,0.0,0.0,0.0001039868147927,291.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,0.0004932674346491,290.1600341796875,294.1499938964844,254.3008728027344,253.41360473632807,255.3590240478516,254.2948455810547,288.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521585354581,1.1963048329732828e-08,0.0010521465446799,-0.03038508631289,0.0,0.0,0.0,24.989255905151367,60.0,-24.53194236755371,-0.0,-7.54780984379977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
520980,290.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314636230469,0.0,0.0,9.83925419859588e-05,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,0.0001036120520438,290.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950561523437,0.0,0.0,7.652754720766097e-05,289.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882507324219,0.0,0.0,0.0001036121320794,291.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355285644531,0.0,0.0,0.0004914901219308,290.1458740234375,294.1499938964844,254.30206298828125,253.4134216308593,255.3394012451172,254.29751586914065,288.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,24.989477157592773,60.0,-24.42576789855957,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521040,290.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5314636230469,0.0,0.0,9.83925419859588e-05,290.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6097717285156,0.0,0.0,0.0001036120520438,290.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950561523437,0.0,0.0,7.652754720766097e-05,289.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4882507324219,0.0,0.0,0.0001036121320794,291.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355285644531,0.0,0.0,0.0004914901219308,290.1458740234375,294.1499938964844,254.30206298828125,253.4134216308593,255.3394012451172,254.29751586914065,288.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010483672376722,1.1519716736074772e-08,0.0010483557125553,-0.0292248763144016,0.0,0.0,0.0,24.989477157592773,60.0,-24.42576789855957,-0.0,-7.493514431189396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521100,290.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52398681640625,0.0,0.0,9.822480933507904e-05,290.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.601806640625,0.0,0.0,0.0001034354208968,290.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4878234863281,0.0,0.0,7.639708928763866e-05,289.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4810791015625,0.0,0.0,0.0001034354936564,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,0.0004906522226519,290.1387939453125,294.1499938964844,254.3021697998047,253.4129333496093,255.3297576904297,254.2984619140625,288.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465800296515,1.1310720360313551e-08,0.0010465686209499,-0.028677886351943,0.0,0.0,0.0,24.989580154418945,60.0,-24.375572204589844,-0.0,-7.46798605177901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521160,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165100097656,0.0,0.0,9.806244634091854e-05,290.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.0,0.0,0.0001032644504448,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4805908203125,0.0,0.0,7.62708077672869e-05,289.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.473876953125,0.0,0.0,0.0001032645232044,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6192321777344,0.0,0.0,0.0004898412153124,290.1317443847656,294.1499938964844,254.3019256591797,253.4121551513672,255.3202209472656,254.29920959472656,288.3124694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448499815538,1.1108424402550554e-08,0.0010448388056829,-0.0281484089791774,0.0,0.0,0.0,24.98967933654785,60.0,-24.32682037353516,-0.0,-7.443317429078888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521220,290.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,9.77582240011543e-05,290.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779113769531,0.0,0.0,0.0001029440827551,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661560058594,0.0,0.0,7.603418634971604e-05,289.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,0.0001029441555147,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,0.0004883215297013,290.1176147460937,294.1499938964844,254.30029296875,253.40968322753903,255.30142211914065,254.2998809814453,288.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,24.9898681640625,60.0,-24.235254287719727,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
