time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
521280,290.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,9.77582240011543e-05,290.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779113769531,0.0,0.0,0.0001029440827551,290.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4661560058594,0.0,0.0,7.603418634971604e-05,289.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45953369140625,0.0,0.0,0.0001029441555147,291.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029968261719,0.0,0.0,0.0004883215297013,290.1176147460937,294.1499938964844,254.30029296875,253.40968322753903,255.30142211914065,254.2998809814453,288.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416082805022,1.0729364063877256e-08,0.0010415975702926,-0.0271562170237302,0.0,0.0,0.0,24.9898681640625,60.0,-24.235254287719727,-0.0,-7.397203916070795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521340,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867248535156,0.0,0.0,9.74803406279534e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,0.0001026514582918,290.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45172119140625,0.0,0.0,7.581805402878672e-05,289.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,0.0001026515310513,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867919921875,0.0,0.0,0.0004869335098192,290.1034545898437,294.1499938964844,254.29698181152344,253.40586853027344,255.2830047607422,254.2993011474609,288.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,24.990039825439453,60.0,-24.15157127380371,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521400,290.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4867248535156,0.0,0.0,9.74803406279534e-05,290.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5620422363281,0.0,0.0,0.0001026514582918,290.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45172119140625,0.0,0.0,7.581805402878672e-05,289.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,0.0001026515310513,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867919921875,0.0,0.0,0.0004869335098192,290.1034545898437,294.1499938964844,254.29698181152344,253.40586853027344,255.2830047607422,254.2993011474609,288.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383132575952914e-08,0.0010386368958279,-0.0262498836964368,0.0,0.0,0.0,24.990039825439453,60.0,-24.15157127380371,-0.0,-7.3552094193019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521460,290.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718322753906,0.0,0.0,9.722849790705368e-05,290.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54620361328125,0.0,0.0,0.0001023862569127,290.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,7.562217797385529e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43084716796875,0.0,0.0,0.0001023863296722,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,0.0004856754967477,290.0893249511719,294.1499938964844,254.2918701171875,253.40057373046875,255.264877319336,254.2974090576172,288.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,24.990196228027344,60.0,-24.075590133666992,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521520,290.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4718322753906,0.0,0.0,9.722849790705368e-05,290.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54620361328125,0.0,0.0,0.0001023862569127,290.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4372863769531,0.0,0.0,7.562217797385529e-05,289.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43084716796875,0.0,0.0,0.0001023863296722,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,0.0004856754967477,290.0893249511719,294.1499938964844,254.2918701171875,253.40057373046875,255.264877319336,254.2974090576172,288.25714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359637672081,1.0069341804808118e-08,0.0010359537554904,-0.0254284180700778,0.0,0.0,0.0,24.990196228027344,60.0,-24.075590133666992,-0.0,-7.317252226357597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521580,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570007324219,0.0,0.0,9.700217196950688e-05,290.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,0.000102147932921,290.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,7.544614345533773e-05,289.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41650390625,0.0,0.0,0.0001021479984046,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0004845449875574,290.0751647949219,294.1499938964844,254.28477478027344,253.39366149902344,255.2470092773437,254.29405212402344,288.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335424449294,-0.024690156802535,0.0,0.0,0.0,24.99033546447754,60.0,-24.00737571716309,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521640,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4570007324219,0.0,0.0,9.700217196950688e-05,290.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303955078125,0.0,0.0,0.000102147932921,290.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228820800781,0.0,0.0,7.544614345533773e-05,289.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41650390625,0.0,0.0,0.0001021479984046,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545349121094,0.0,0.0,0.0004845449875574,290.0751647949219,294.1499938964844,254.28477478027344,253.39366149902344,255.2470092773437,254.29405212402344,288.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335522238165,9.787351373802268e-09,0.0010335424449294,-0.024690156802535,0.0,0.0,0.0,24.99033546447754,60.0,-24.00737571716309,-0.0,-7.283225755827516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521700,290.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,9.689878788776696e-05,290.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224914550781,0.0,0.0,0.0001020390554913,290.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4156799316406,0.0,0.0,7.536573684774339e-05,289.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.40936279296875,0.0,0.0,0.0001020391282509,291.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5464782714844,0.0,0.0,0.0004840285691898,290.0680847167969,294.1499938964844,254.28042602539065,253.3895721435547,255.23817443847656,254.291748046875,288.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032450585626,9.658536193057898e-09,0.0010324409231543,-0.0243528988212347,0.0,0.0,0.0,24.990398406982425,60.0,-23.976367950439453,-0.0,-7.267708213021251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521760,290.4282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.442138671875,0.0,0.0,9.680080984253436e-05,290.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146179199219,0.0,0.0,0.0001019358824123,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084777832031,0.0,0.0,7.528952846769243e-05,289.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021911621094,0.0,0.0,0.0001019359551719,291.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5384216308594,0.0,0.0,0.000483539130073,290.0610046386719,294.1499938964844,254.2755279541016,253.38504028320312,255.2293701171875,254.2890625,288.2205505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314064566046,9.536456069270116e-09,0.0010313969105482,-0.0240332707762718,0.0,0.0,0.0,24.990459442138672,60.0,-23.947031021118164,-0.0,-7.253017741959411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521820,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,9.66238512773998e-05,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,0.0001017495378619,290.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940734863281,0.0,0.0,7.515189645346254e-05,289.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38787841796875,0.0,0.0,0.0001017496033455,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223693847656,0.0,0.0,0.0004826552176382,290.0468139648437,294.1499938964844,254.2639923095703,253.37452697753903,255.21188354492188,254.2823486328125,288.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315972882006918e-09,0.0010295115644112,-0.0234559811651706,0.0,0.0,0.0,24.990568161010746,60.0,-23.894350051879883,-0.0,-7.226523024428388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521880,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.42730712890625,0.0,0.0,9.66238512773998e-05,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.49884033203125,0.0,0.0,0.0001017495378619,290.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940734863281,0.0,0.0,7.515189645346254e-05,289.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.38787841796875,0.0,0.0,0.0001017496033455,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223693847656,0.0,0.0,0.0004826552176382,290.0468139648437,294.1499938964844,254.2639923095703,253.37452697753903,255.21188354492188,254.2823486328125,288.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295208776369,9.315972882006918e-09,0.0010295115644112,-0.0234559811651706,0.0,0.0,0.0,24.990568161010746,60.0,-23.894350051879883,-0.0,-7.226523024428388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
521940,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124755859375,0.0,0.0,9.647029219195248e-05,290.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831237792969,0.0,0.0,0.0001015878297039,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796691894531,0.0,0.0,7.503246160922572e-05,289.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,0.0001015879024635,291.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,0.0004818881570827,290.0326232910156,294.1499938964844,254.25,253.36203002929688,255.19448852539065,254.2738342285156,288.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278845438733,9.124640598656697e-09,0.0010278754634782,-0.0229550004005432,0.0,0.0,0.0,24.990663528442383,60.0,-23.848995208740234,-0.0,-7.203571072977867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522000,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124755859375,0.0,0.0,9.647029219195248e-05,290.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4831237792969,0.0,0.0,0.0001015878297039,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796691894531,0.0,0.0,7.503246160922572e-05,289.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37353515625,0.0,0.0,0.0001015879024635,291.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,0.0004818881570827,290.0326232910156,294.1499938964844,254.25,253.36203002929688,255.19448852539065,254.2738342285156,288.1842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278845438733,9.124640598656697e-09,0.0010278754634782,-0.0229550004005432,0.0,0.0,0.0,24.990663528442383,60.0,-23.848995208740234,-0.0,-7.203571072977867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522060,290.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39764404296875,0.0,0.0,9.633936861064284e-05,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673767089844,0.0,0.0,0.000101449964859,290.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652648925781,0.0,0.0,7.493063458241522e-05,289.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,0.0001014500303426,291.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,0.0004812341940123,290.0184020996094,294.1499938964844,254.2347412109375,253.3485107421875,255.1771850585937,254.26345825195312,288.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264895390719,8.961515973737733e-09,0.0010264805750921,-0.0225278660655021,0.0,0.0,0.0,24.99074363708496,60.0,-23.81102180480957,-0.0,-7.184031147744463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522120,290.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.39764404296875,0.0,0.0,9.633936861064284e-05,290.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4673767089844,0.0,0.0,0.000101449964859,290.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652648925781,0.0,0.0,7.493063458241522e-05,289.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.35919189453125,0.0,0.0,0.0001014500303426,291.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49029541015625,0.0,0.0,0.0004812341940123,290.0184020996094,294.1499938964844,254.2347412109375,253.3485107421875,255.1771850585937,254.26345825195312,288.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264895390719,8.961515973737733e-09,0.0010264805750921,-0.0225278660655021,0.0,0.0,0.0,24.99074363708496,60.0,-23.81102180480957,-0.0,-7.184031147744463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522180,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,9.622990182833746e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,0.0001013346918625,290.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,7.484549132641405e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448486328125,0.0,0.0,0.0001013347573461,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742736816406,0.0,0.0,0.0004806873912457,290.004150390625,294.1499938964844,254.2194976806641,253.3350524902344,255.1599273681641,254.2516632080078,288.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253230575472,8.825121078359643e-09,0.0010253142099827,-0.0221707113087177,0.0,0.0,0.0,24.990812301635746,60.0,-23.779220581054688,-0.0,-7.167713533817732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522240,290.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3828125,0.0,0.0,9.622990182833746e-05,290.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45166015625,0.0,0.0,0.0001013346918625,290.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,7.484549132641405e-05,289.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3448486328125,0.0,0.0,0.0001013347573461,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742736816406,0.0,0.0,0.0004806873912457,290.004150390625,294.1499938964844,254.2194976806641,253.3350524902344,255.1599273681641,254.2516632080078,288.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253230575472,8.825121078359643e-09,0.0010253142099827,-0.0221707113087177,0.0,0.0,0.0,24.990812301635746,60.0,-23.779220581054688,-0.0,-7.167713533817732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522300,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753967285156,0.0,0.0,9.618207695893945e-05,290.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4437866210937,0.0,0.0,0.0001012843349599,290.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3436279296875,0.0,0.0,7.480829663109034e-05,289.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3376770019531,0.0,0.0,0.0001012844004435,291.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662780761719,0.0,0.0,0.0004804485070053,289.9970092773437,294.1499938964844,254.21188354492188,253.32833862304688,255.1513214111328,254.24542236328125,288.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248133912682,8.765534964538801e-09,0.0010248046601191,-0.0220146812498569,0.0,0.0,0.0,24.990840911865234,60.0,-23.76513671875,-0.0,-7.160591053434473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522360,290.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36798095703125,0.0,0.0,9.613859583623709e-05,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359436035156,0.0,0.0,0.0001012385400827,290.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363952636719,0.0,0.0,7.4774470704142e-05,289.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305053710937,0.0,0.0,0.0001012386055663,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582824707031,0.0,0.0,0.0004802313051186,289.9898681640625,294.1499938964844,254.2042694091797,253.32164001464844,255.14273071289065,254.23898315429688,288.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024349941872,8.711352528223415e-09,0.0010243413271382,-0.0218727979809045,0.0,0.0,0.0,24.990869522094727,60.0,-23.75219917297364,-0.0,-7.154117298568964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522420,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,9.606334060663356e-05,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42022705078125,0.0,0.0,0.0001011592976283,290.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,7.471594290109351e-05,289.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,0.0001011593631119,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,0.0004798554291483,289.9755859375,294.1499938964844,254.1890411376953,253.3082427978516,255.1255798339844,254.2257080078125,288.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235480731353,8.617588420634092e-09,0.0010235394584015,-0.0216272640973329,0.0,0.0,0.0,24.99091529846192,60.0,-23.72929954528809,-0.0,-7.142921276681592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522480,290.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3531188964844,0.0,0.0,9.606334060663356e-05,290.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.42022705078125,0.0,0.0,0.0001011592976283,290.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32196044921875,0.0,0.0,7.471594290109351e-05,289.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3161315917969,0.0,0.0,0.0001011593631119,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,0.0004798554291483,289.9755859375,294.1499938964844,254.1890411376953,253.3082427978516,255.1255798339844,254.2257080078125,288.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235480731353,8.617588420634092e-09,0.0010235394584015,-0.0216272640973329,0.0,0.0,0.0,24.99091529846192,60.0,-23.72929954528809,-0.0,-7.142921276681592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522540,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382873535156,0.0,0.0,9.600163321010768e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045104980469,0.0,0.0,0.0001010943087749,290.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074951171875,0.0,0.0,7.466794340871274e-05,289.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001010943742585,291.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263000488281,0.0,0.0,0.0004795471613761,289.96124267578125,294.1499938964844,254.17379760742188,253.2948608398437,255.1084747314453,254.2119598388672,288.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228904429823,8.540691709413295e-09,0.0010228819446638,-0.0214258972555398,0.0,0.0,0.0,24.99095344543457,60.0,-23.71030235290528,-0.0,-7.133745327791986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522600,290.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3382873535156,0.0,0.0,9.600163321010768e-05,290.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4045104980469,0.0,0.0,0.0001010943087749,290.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074951171875,0.0,0.0,7.466794340871274e-05,289.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017578125,0.0,0.0,0.0001010943742585,291.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4263000488281,0.0,0.0,0.0004795471613761,289.96124267578125,294.1499938964844,254.17379760742188,253.2948608398437,255.1084747314453,254.2119598388672,288.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228904429823,8.540691709413295e-09,0.0010228819446638,-0.0214258972555398,0.0,0.0,0.0,24.99095344543457,60.0,-23.71030235290528,-0.0,-7.133745327791986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522660,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,9.595220035407692e-05,290.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888244628906,0.0,0.0,0.0001010422565741,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,7.46294972486794e-05,289.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.287353515625,0.0,0.0,0.0001010423220577,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103088378906,0.0,0.0,0.0004793002735823,289.9468994140625,294.1499938964844,254.1585388183593,253.281494140625,255.09141540527344,254.1978454589844,288.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022363663651,8.47909920054235e-09,0.0010223551653325,-0.0212646052241325,0.0,0.0,0.0,24.99098396301269,60.0,-23.694730758666992,-0.0,-7.126400447532434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522720,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233947753906,0.0,0.0,9.595220035407692e-05,290.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3888244628906,0.0,0.0,0.0001010422565741,290.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.29302978515625,0.0,0.0,7.46294972486794e-05,289.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.287353515625,0.0,0.0,0.0001010423220577,291.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4103088378906,0.0,0.0,0.0004793002735823,289.9468994140625,294.1499938964844,254.1585388183593,253.281494140625,255.09141540527344,254.1978454589844,288.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022363663651,8.47909920054235e-09,0.0010223551653325,-0.0212646052241325,0.0,0.0,0.0,24.99098396301269,60.0,-23.694730758666992,-0.0,-7.126400447532434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522780,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085327148437,0.0,0.0,9.59132012212649e-05,290.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,0.0001010011983453,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,7.459917105734348e-05,289.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2729187011719,0.0,0.0,0.0001010012565529,291.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943176269531,0.0,0.0,0.000479105481645,289.9324951171875,294.1499938964844,254.14321899414065,253.26809692382807,255.0743865966797,254.18345642089844,288.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219480609521,8.430506959200557e-09,0.0010219396790489,-0.0211373530328273,0.0,0.0,0.0,24.99100875854492,60.0,-23.681934356689453,-0.0,-7.120608103150516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522840,290.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3085327148437,0.0,0.0,9.59132012212649e-05,290.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,0.0001010011983453,290.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2785339355469,0.0,0.0,7.459917105734348e-05,289.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2729187011719,0.0,0.0,0.0001010012565529,291.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943176269531,0.0,0.0,0.000479105481645,289.9324951171875,294.1499938964844,254.14321899414065,253.26809692382807,255.0743865966797,254.18345642089844,288.058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219480609521,8.430506959200557e-09,0.0010219396790489,-0.0211373530328273,0.0,0.0,0.0,24.99100875854492,60.0,-23.681934356689453,-0.0,-7.120608103150516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522900,290.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30108642578125,0.0,0.0,9.589717956259848e-05,290.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,0.0001009843181236,290.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2712707519531,0.0,0.0,7.458670006599277e-05,289.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.26568603515625,0.0,0.0,0.0001009843763313,291.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3863220214844,0.0,0.0,0.0004790254170075,289.92529296875,294.1499938964844,254.1355438232422,253.2613983154297,255.06588745117188,254.1761779785156,288.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021777279675,8.4105362674336e-09,0.0010217688977718,-0.0210850555449724,0.0,0.0,0.0,24.99101829528809,60.0,-23.676511764526367,-0.0,-7.118228495528457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
522960,290.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2936096191406,0.0,0.0,9.588314424036072e-05,290.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3573913574219,0.0,0.0,0.0001009695406537,290.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2640075683594,0.0,0.0,7.45757861295715e-05,289.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2584533691406,0.0,0.0,0.0001009695988614,291.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783264160156,0.0,0.0,0.0004789553058799,289.9180603027344,294.1499938964844,254.1278533935547,253.25469970703125,255.05740356445312,254.1688537597656,288.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216276859864,8.393044481636025e-09,0.0010216193040832,-0.0210392512381076,0.0,0.0,0.0,24.991025924682617,60.0,-23.671634674072266,-0.0,-7.116144473684471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523020,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,9.586065425537528e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,0.0001009458574117,290.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494506835937,0.0,0.0,7.4558294727467e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439880371094,0.0,0.0,0.0001009459156193,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623352050781,0.0,0.0,0.0004788429941982,289.90362548828125,294.1499938964844,254.1124267578125,253.2412567138672,255.0404510498047,254.1540679931641,288.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213879868388,8.365021564316066e-09,0.0010213796049356,-0.0209658648818731,0.0,0.0,0.0,24.99104118347168,60.0,-23.663402557373047,-0.0,-7.11280634391187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523080,290.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786865234375,0.0,0.0,9.586065425537528e-05,290.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3416442871094,0.0,0.0,0.0001009458574117,290.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2494506835937,0.0,0.0,7.4558294727467e-05,289.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2439880371094,0.0,0.0,0.0001009459156193,291.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623352050781,0.0,0.0,0.0004788429941982,289.90362548828125,294.1499938964844,254.1124267578125,253.2412567138672,255.0404510498047,254.1540679931641,288.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213879868388,8.365021564316066e-09,0.0010213796049356,-0.0209658648818731,0.0,0.0,0.0,24.99104118347168,60.0,-23.663402557373047,-0.0,-7.11280634391187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523140,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637634277344,0.0,0.0,9.584449435351416e-05,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,0.0001009288389468,290.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,7.45457291486673e-05,289.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294921875,0.0,0.0,0.0001009289044304,291.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0004787622892763,289.8891296386719,294.1499938964844,254.096908569336,253.227783203125,255.0235290527344,254.1391143798828,288.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212158085778,8.344882118649366e-09,0.0010212074266746,-0.0209131240844726,0.0,0.0,0.0,24.991050720214844,60.0,-23.657020568847656,-0.0,-7.11040826217868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523200,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637634277344,0.0,0.0,9.584449435351416e-05,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.325927734375,0.0,0.0,0.0001009288389468,290.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348937988281,0.0,0.0,7.45457291486673e-05,289.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2294921875,0.0,0.0,0.0001009289044304,291.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3463439941406,0.0,0.0,0.0004787622892763,289.8891296386719,294.1499938964844,254.096908569336,253.227783203125,255.0235290527344,254.1391143798828,288.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212158085778,8.344882118649366e-09,0.0010212074266746,-0.0209131240844726,0.0,0.0,0.0,24.991050720214844,60.0,-23.657020568847656,-0.0,-7.11040826217868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523260,290.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488098144531,0.0,0.0,9.583337669027968e-05,290.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101806640625,0.0,0.0,0.000100917139207,290.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,7.453707803506404e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,0.0001009171974146,291.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3303527832031,0.0,0.0,0.0004787067882716,289.8746032714844,294.1499938964844,254.0813140869141,253.2142333984375,255.0066375732422,254.1240081787109,287.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210972977802,8.331025647123624e-09,0.001021088915877,-0.0208768378943204,0.0,0.0,0.0,24.991056442260746,60.0,-23.652137756347656,-0.0,-7.10875767140351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523320,290.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2488098144531,0.0,0.0,9.583337669027968e-05,290.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101806640625,0.0,0.0,0.000100917139207,290.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203063964844,0.0,0.0,7.453707803506404e-05,289.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149658203125,0.0,0.0,0.0001009171974146,291.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3303527832031,0.0,0.0,0.0004787067882716,289.8746032714844,294.1499938964844,254.0813140869141,253.2142333984375,255.0066375732422,254.1240081787109,287.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210972977802,8.331025647123624e-09,0.001021088915877,-0.0208768378943204,0.0,0.0,0.0,24.991056442260746,60.0,-23.652137756347656,-0.0,-7.10875767140351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523380,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,9.58262535277754e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29443359375,0.0,0.0,0.0001009096304187,290.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,7.453154103131965e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.200439453125,0.0,0.0,0.0001009096886264,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143310546875,0.0,0.0,0.000478671194287,289.8600158691406,294.1499938964844,254.0655975341797,253.2006225585937,254.98976135253903,254.1087646484375,287.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021021278575,8.322141198391364e-09,0.0010210128966718,-0.0208535697311162,0.0,0.0,0.0,24.99106216430664,60.0,-23.648513793945312,-0.0,-7.107699673269964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523440,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,9.58262535277754e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29443359375,0.0,0.0,0.0001009096304187,290.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2056884765625,0.0,0.0,7.453154103131965e-05,289.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.200439453125,0.0,0.0,0.0001009096886264,291.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143310546875,0.0,0.0,0.000478671194287,289.8600158691406,294.1499938964844,254.0655975341797,253.2006225585937,254.98976135253903,254.1087646484375,287.9707946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021021278575,8.322141198391364e-09,0.0010210128966718,-0.0208535697311162,0.0,0.0,0.0,24.99106216430664,60.0,-23.648513793945312,-0.0,-7.107699673269964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523500,290.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.0,0.0,9.582372877048329e-05,290.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865600585937,0.0,0.0,0.0001009069819701,290.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1983642578125,0.0,0.0,7.452957652276382e-05,289.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1931457519531,0.0,0.0,0.0001009070329018,291.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30633544921875,0.0,0.0,0.0004786585923284,289.85272216796875,294.1499938964844,254.0577087402344,253.1937866210937,254.98133850097656,254.10107421875,287.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209943866357,8.318997934964045e-09,0.0010209861211478,-0.0208453405648469,0.0,0.0,0.0,24.99106216430664,60.0,-23.64706039428711,-0.0,-7.107325927790954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523560,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,9.582182974554598e-05,290.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2786560058594,0.0,0.0,0.0001009049738058,290.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,7.452809950336814e-05,289.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18585205078125,0.0,0.0,0.0001009050320135,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.29833984375,0.0,0.0,0.0004786491044797,289.8454284667969,294.1499938964844,254.04977416992188,253.1869354248047,254.9729156494141,254.0933532714844,287.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209740139544,8.316622057691347e-09,0.0010209657484665,-0.0208391174674034,0.0,0.0,0.0,24.99106407165528,60.0,-23.645814895629883,-0.0,-7.10704313178212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
