time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
523620,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038269042969,0.0,0.0,9.581905032973737e-05,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629089355469,0.0,0.0,0.0001009020488709,290.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763916015625,0.0,0.0,7.452593854395673e-05,289.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,0.0001009020998026,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,0.0004786352219525,289.8307800292969,294.1499938964844,254.0338134765625,253.1731414794922,254.95606994628903,254.07781982421875,287.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,24.991065979003903,60.0,-23.64377784729004,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523680,290.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2038269042969,0.0,0.0,9.581905032973737e-05,290.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629089355469,0.0,0.0,0.0001009020488709,290.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1763916015625,0.0,0.0,7.452593854395673e-05,289.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712646484375,0.0,0.0,0.0001009020998026,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823181152344,0.0,0.0,0.0004786352219525,289.8307800292969,294.1499938964844,254.0338134765625,253.1731414794922,254.95606994628903,254.07781982421875,287.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209444444626,8.313153720962418e-09,0.0010209360625594,-0.0208300352096557,0.0,0.0,0.0,24.991065979003903,60.0,-23.64377784729004,-0.0,-7.106629595909908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523740,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18878173828125,0.0,0.0,9.58167584030889e-05,290.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471008300781,0.0,0.0,0.0001008996332529,290.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,7.452415593434125e-05,289.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566467285156,0.0,0.0,0.0001008996914606,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26629638671875,0.0,0.0,0.0004786237841472,289.81610107421875,294.1499938964844,254.0177154541016,253.15924072265625,254.9392547607422,254.06211853027344,287.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.020822549238801,0.0,0.0,0.0,24.99106788635254,60.0,-23.642133712768555,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523800,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18878173828125,0.0,0.0,9.58167584030889e-05,290.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471008300781,0.0,0.0,0.0001008996332529,290.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1617126464844,0.0,0.0,7.452415593434125e-05,289.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566467285156,0.0,0.0,0.0001008996914606,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26629638671875,0.0,0.0,0.0004786237841472,289.81610107421875,294.1499938964844,254.0177154541016,253.15924072265625,254.9392547607422,254.06211853027344,287.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.310295562807823e-09,0.0010209116153419,-0.020822549238801,0.0,0.0,0.0,24.99106788635254,60.0,-23.642133712768555,-0.0,-7.106289956482216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523860,290.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,9.581397171132268e-05,290.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313232421875,0.0,0.0,0.000100896701042,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,7.452198769897223e-05,289.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419982910156,0.0,0.0,0.0001008967519737,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,0.0004786098725162,289.8013916015625,294.1499938964844,254.0014495849609,253.14523315429688,254.9224548339844,254.0463104248047,287.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,24.99106979370117,60.0,-23.64063262939453,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523920,290.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737365722656,0.0,0.0,9.581397171132268e-05,290.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2313232421875,0.0,0.0,0.000100896701042,290.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1470031738281,0.0,0.0,7.452198769897223e-05,289.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1419982910156,0.0,0.0,0.0001008967519737,291.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.250244140625,0.0,0.0,0.0004786098725162,289.8013916015625,294.1499938964844,254.0014495849609,253.14523315429688,254.9224548339844,254.0463104248047,287.9010314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208901949226,8.306814791581019e-09,0.0010208819294348,-0.0208134334534406,0.0,0.0,0.0,24.99106979370117,60.0,-23.64063262939453,-0.0,-7.105874999524532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
523980,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,9.580929327057676e-05,290.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21551513671875,0.0,0.0,0.0001008917752187,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,7.451834972016513e-05,289.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,0.0001008918334264,291.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23419189453125,0.0,0.0,0.0004785865312442,289.7866516113281,294.1499938964844,253.98501586914065,253.131088256836,254.90565490722656,254.0303192138672,287.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300983012077268e-09,0.0010208319872617,-0.0207981616258621,0.0,0.0,0.0,24.991071701049805,60.0,-23.63897705078125,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524040,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,9.580929327057676e-05,290.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.21551513671875,0.0,0.0,0.0001008917752187,290.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,7.451834972016513e-05,289.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273193359375,0.0,0.0,0.0001008918334264,291.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.23419189453125,0.0,0.0,0.0004785865312442,289.7866516113281,294.1499938964844,253.98501586914065,253.131088256836,254.90565490722656,254.0303192138672,287.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208403691649,8.300983012077268e-09,0.0010208319872617,-0.0207981616258621,0.0,0.0,0.0,24.991071701049805,60.0,-23.63897705078125,-0.0,-7.105180799271693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524100,290.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.151123046875,0.0,0.0,9.580615733284505e-05,290.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2076110839844,0.0,0.0,0.000100888471934,290.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1248779296875,0.0,0.0,7.451591227436438e-05,289.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199645996094,0.0,0.0,0.0001008885301416,291.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2261962890625,0.0,0.0,0.0004785708733834,289.7792663574219,294.1499938964844,253.9767303466797,253.1239471435547,254.89724731445312,254.02227783203125,287.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208069579675,8.297074138852167e-09,0.0010207985760644,-0.0207879245281219,0.0,0.0,0.0,24.99107360839844,60.0,-23.63803482055664,-0.0,-7.10471539377977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524160,290.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1435852050781,0.0,0.0,9.580186451785266e-05,290.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19970703125,0.0,0.0,0.0001008839535643,290.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11749267578125,0.0,0.0,7.451257260981947e-05,289.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126403808594,0.0,0.0,0.000100884004496,291.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2181701660156,0.0,0.0,0.0004785494238603,289.7718811035156,294.1499938964844,253.9683990478516,253.1167907714844,254.88885498046875,254.01419067382807,287.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207610903307,8.291721087516635e-09,0.0010207528248429,-0.0207739081233739,0.0,0.0,0.0,24.991077423095703,60.0,-23.636938095092773,-0.0,-7.104078747488529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524220,290.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,9.579066681908444e-05,290.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,0.000100872159237,290.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,7.45038632885553e-05,289.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,0.0001008722174447,291.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.000478493515402,289.757080078125,294.1499938964844,253.9515838623047,253.1023406982422,254.8720703125,253.99790954589844,287.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206417646259,8.277765140007887e-09,0.001020633499138,-0.0207373611629009,0.0,0.0,0.0,24.9910831451416,60.0,-23.634233474731445,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524280,290.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,9.579066681908444e-05,290.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,0.000100872159237,290.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,7.45038632885553e-05,289.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.097900390625,0.0,0.0,0.0001008722174447,291.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.000478493515402,289.757080078125,294.1499938964844,253.9515838623047,253.1023406982422,254.8720703125,253.99790954589844,287.8490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206417646259,8.277765140007887e-09,0.001020633499138,-0.0207373611629009,0.0,0.0,0.0,24.9910831451416,60.0,-23.634233474731445,-0.0,-7.102417498572322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524340,290.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11334228515625,0.0,0.0,9.577439777785912e-05,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,0.0001008550243568,290.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,7.449120312230662e-05,289.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,0.0001008550825645,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18603515625,0.0,0.0,0.0004784122284036,289.7422180175781,294.1499938964844,253.9345703125,253.0877227783203,254.8552703857422,253.98147583007807,287.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204684222117,8.257485362150874e-09,0.0010204601567238,-0.0206842515617609,0.0,0.0,0.0,24.99109268188477,60.0,-23.6306266784668,-0.0,-7.100003784898945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524400,290.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.11334228515625,0.0,0.0,9.577439777785912e-05,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680603027344,0.0,0.0,0.0001008550243568,290.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0879211425781,0.0,0.0,7.449120312230662e-05,289.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0831604003906,0.0,0.0,0.0001008550825645,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18603515625,0.0,0.0,0.0004784122284036,289.7422180175781,294.1499938964844,253.9345703125,253.0877227783203,254.8552703857422,253.98147583007807,287.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204684222117,8.257485362150874e-09,0.0010204601567238,-0.0206842515617609,0.0,0.0,0.0,24.99109268188477,60.0,-23.6306266784668,-0.0,-7.100003784898945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524460,290.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,9.575229341862725e-05,290.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,0.0001008317558444,290.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,7.447401731042191e-05,289.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06842041015625,0.0,0.0,0.0001008318067761,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,0.0004783018375746,289.72735595703125,294.1499938964844,253.9173278808593,253.0729217529297,254.8384704589844,253.96487426757807,287.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202329140156,8.229946502069652e-09,0.0010202246485278,-0.0206121318042278,0.0,0.0,0.0,24.991107940673828,60.0,-23.625822067260746,-0.0,-7.09672676180162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524520,290.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,9.575229341862725e-05,290.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522216796875,0.0,0.0,0.0001008317558444,290.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,7.447401731042191e-05,289.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06842041015625,0.0,0.0,0.0001008318067761,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16998291015625,0.0,0.0,0.0004783018375746,289.72735595703125,294.1499938964844,253.9173278808593,253.0729217529297,254.8384704589844,253.96487426757807,287.81451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202329140156,8.229946502069652e-09,0.0010202246485278,-0.0206121318042278,0.0,0.0,0.0,24.991107940673828,60.0,-23.625822067260746,-0.0,-7.09672676180162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524580,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830383300781,0.0,0.0,9.5723029517103e-05,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,0.0001008009348879,290.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582580566406,0.0,0.0,7.445125083904713e-05,289.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536193847656,0.0,0.0,0.0001008009858196,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539306640625,0.0,0.0,0.0004781556490343,289.71246337890625,294.1499938964844,253.8998413085937,253.0579376220703,254.82167053222656,253.94810485839844,287.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199210373684,8.193477896156764e-09,0.0010199128882959,-0.0205166265368461,0.0,0.0,0.0,24.991125106811523,60.0,-23.61962509155273,-0.0,-7.092388898399804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524640,290.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830383300781,0.0,0.0,9.5723029517103e-05,290.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1363830566406,0.0,0.0,0.0001008009348879,290.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0582580566406,0.0,0.0,7.445125083904713e-05,289.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536193847656,0.0,0.0,0.0001008009858196,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539306640625,0.0,0.0,0.0004781556490343,289.71246337890625,294.1499938964844,253.8998413085937,253.0579376220703,254.82167053222656,253.94810485839844,287.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199210373684,8.193477896156764e-09,0.0010199128882959,-0.0205166265368461,0.0,0.0,0.0,24.991125106811523,60.0,-23.61962509155273,-0.0,-7.092388898399804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524700,290.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754699707031,0.0,0.0,9.570577822159976e-05,290.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1284484863281,0.0,0.0,0.0001007827740977,290.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,7.443783397320658e-05,289.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0462341308594,0.0,0.0,0.0001007828250294,291.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458740234375,0.0,0.0,0.0004780695016961,289.7049865722656,294.1499938964844,253.8910217285156,253.0503692626953,254.8132781982422,253.9396514892578,287.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197372175753,8.171984866578441e-09,0.0010197290685027,-0.0204603392630815,0.0,0.0,0.0,24.99113655090332,60.0,-23.615943908691406,-0.0,-7.089832365636539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524760,290.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06787109375,0.0,0.0,9.568645327817649e-05,290.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1205444335937,0.0,0.0,0.0001007624232443,290.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0433959960937,0.0,0.0,7.442280912073329e-05,289.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.038818359375,0.0,0.0,0.000100762474176,291.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378479003906,0.0,0.0,0.0004779729933943,289.6975402832031,294.1499938964844,253.8821258544922,253.0427398681641,254.80487060546875,253.93115234375,287.7800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195313952863,8.14790634962037e-09,0.0010195232462137,-0.0203972831368446,0.0,0.0,0.0,24.99114799499512,60.0,-23.6118392944336,-0.0,-7.086969588954163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524820,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526733398437,0.0,0.0,9.564068022882566e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10467529296875,0.0,0.0,0.0001007142200251,290.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285339355469,0.0,0.0,7.438720058416948e-05,289.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,0.0001007142709568,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,0.0004777443245984,289.6825866699219,294.1499938964844,253.8641357421875,253.0273284912109,254.7880401611328,253.9140472412109,287.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190436150878,8.090867531507229e-09,0.0010190354660153,-0.0202479027211666,0.0,0.0,0.0,24.99117660522461,60.0,-23.60221672058105,-0.0,-7.08018959016954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524880,290.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0526733398437,0.0,0.0,9.564068022882566e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10467529296875,0.0,0.0,0.0001007142200251,290.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285339355469,0.0,0.0,7.438720058416948e-05,289.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,0.0001007142709568,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1217956542969,0.0,0.0,0.0004777443245984,289.6825866699219,294.1499938964844,253.8641357421875,253.0273284912109,254.7880401611328,253.9140472412109,287.76287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190436150878,8.090867531507229e-09,0.0010190354660153,-0.0202479027211666,0.0,0.0,0.0,24.99117660522461,60.0,-23.60221672058105,-0.0,-7.08018959016954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
524940,290.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374755859375,0.0,0.0,9.558641613693908e-05,290.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,0.0001006570819299,290.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136413574219,0.0,0.0,7.434500003000721e-05,289.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091857910156,0.0,0.0,0.0001006571255857,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0004774732806254,289.6676025390625,294.1499938964844,253.8458709716797,253.0116729736328,254.7711944580078,253.89675903320312,287.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184653801843,8.023256725664396e-09,0.0010184573475271,-0.0200708396732807,0.0,0.0,0.0,24.991209030151367,60.0,-23.59062767028809,-0.0,-7.072157615084508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525000,290.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0374755859375,0.0,0.0,9.558641613693908e-05,290.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,0.0001006570819299,290.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0136413574219,0.0,0.0,7.434500003000721e-05,289.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0091857910156,0.0,0.0,0.0001006571255857,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.105712890625,0.0,0.0,0.0004774732806254,289.6676025390625,294.1499938964844,253.8458709716797,253.0116729736328,254.7711944580078,253.89675903320312,287.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184653801843,8.023256725664396e-09,0.0010184573475271,-0.0200708396732807,0.0,0.0,0.0,24.991209030151367,60.0,-23.59062767028809,-0.0,-7.072157615084508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525060,290.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,9.552237315801904e-05,290.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,0.0001005896410788,290.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99871826171875,0.0,0.0,7.429518882418051e-05,289.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,0.0001005896847345,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,0.000477153371321,289.6526184082031,294.1499938964844,253.8273162841797,252.99578857421875,254.7543487548828,253.8793029785156,287.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177829535678,7.943458335546438e-09,0.0010177750373259,-0.0198618527501821,0.0,0.0,0.0,24.991249084472656,60.0,-23.577028274536133,-0.0,-7.062683238245884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525120,290.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,9.552237315801904e-05,290.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.072998046875,0.0,0.0,0.0001005896410788,290.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.99871826171875,0.0,0.0,7.429518882418051e-05,289.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,0.0001005896847345,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08966064453125,0.0,0.0,0.000477153371321,289.6526184082031,294.1499938964844,253.8273162841797,252.99578857421875,254.7543487548828,253.8793029785156,287.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177829535678,7.943458335546438e-09,0.0010177750373259,-0.0198618527501821,0.0,0.0,0.0,24.991249084472656,60.0,-23.577028274536133,-0.0,-7.062683238245884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525180,290.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,9.544831846142188e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,0.0001005116500891,290.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,7.423758506774902e-05,289.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794616699219,0.0,0.0,0.0001005117010208,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,0.0004767834616359,289.6376037597656,294.1499938964844,253.8084716796875,252.97964477539065,254.7374725341797,253.86167907714844,287.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169938905164,7.851184591345373e-09,0.0010169860906898,-0.0196201913058757,0.0,0.0,0.0,24.991294860839844,60.0,-23.561279296875,-0.0,-7.051735906316027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525240,290.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.007080078125,0.0,0.0,9.544831846142188e-05,290.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,0.0001005116500891,290.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9838256835937,0.0,0.0,7.423758506774902e-05,289.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9794616699219,0.0,0.0,0.0001005117010208,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735778808594,0.0,0.0,0.0004767834616359,289.6376037597656,294.1499938964844,253.8084716796875,252.97964477539065,254.7374725341797,253.86167907714844,287.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169938905164,7.851184591345373e-09,0.0010169860906898,-0.0196201913058757,0.0,0.0,0.0,24.991294860839844,60.0,-23.561279296875,-0.0,-7.051735906316027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525300,290.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994506835937,0.0,0.0,9.54073911998421e-05,290.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492248535156,0.0,0.0,0.0001004685545922,290.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9763488769531,0.0,0.0,7.420575275318697e-05,289.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720458984375,0.0,0.0,0.0001004686055239,291.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,0.0004765790363308,289.6300964355469,294.1499938964844,253.79893493652344,252.9714813232422,254.72901916503903,253.8527984619141,287.70281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165579151362,7.800194268270388e-09,0.0010165501153096,-0.0194866489619016,0.0,0.0,0.0,24.99131965637207,60.0,-23.55244445800781,-0.0,-7.045689898177443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525360,290.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9918518066406,0.0,0.0,9.536391735309736e-05,290.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0412902832031,0.0,0.0,0.0001004227742669,290.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,7.417194137815386e-05,289.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,0.0001004228179226,291.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575256347656,0.0,0.0,0.0004763618635479,289.6225891113281,294.1499938964844,253.789306640625,252.9632263183593,254.72056579589844,253.84385681152344,287.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160945821553,7.746024266452878e-09,0.0010160868987441,-0.0193447768688201,0.0,0.0,0.0,24.99134635925293,60.0,-23.54307746887207,-0.0,-7.039269434017116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525420,290.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97662353515625,0.0,0.0,9.526920621283352e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,0.0001003230427158,290.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539489746094,0.0,0.0,7.409827958326787e-05,289.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497375488281,0.0,0.0,0.0001003230936476,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414733886719,0.0,0.0,0.0004758888098876,289.6075439453125,294.1499938964844,253.7698211669922,252.946533203125,254.70362854003903,253.8258819580078,287.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150854941457,7.628026210682037e-09,0.0010150779271498,-0.0190357360988855,0.0,0.0,0.0,24.991405487060547,60.0,-23.522748947143555,-0.0,-7.025294479490185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525480,290.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97662353515625,0.0,0.0,9.526920621283352e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,0.0001003230427158,290.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539489746094,0.0,0.0,7.409827958326787e-05,289.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497375488281,0.0,0.0,0.0001003230936476,291.1054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414733886719,0.0,0.0,0.0004758888098876,289.6075439453125,294.1499938964844,253.7698211669922,252.946533203125,254.70362854003903,253.8258819580078,287.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150854941457,7.628026210682037e-09,0.0010150779271498,-0.0190357360988855,0.0,0.0,0.0,24.991405487060547,60.0,-23.522748947143555,-0.0,-7.025294479490185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525540,290.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,9.516522550256924e-05,290.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,0.0001002135468297,290.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93902587890625,0.0,0.0,7.401740731438622e-05,289.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9348449707031,0.0,0.0,0.0001002135904855,291.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,0.0004753693938255,289.59246826171875,294.1499938964844,253.75,252.92955017089844,254.6866607666016,253.8076934814453,287.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139775695279,7.498469400957221e-09,0.0010139701189473,-0.0186964161694049,0.0,0.0,0.0,24.991470336914062,60.0,-23.50008583068848,-0.0,-7.009966651594368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525600,290.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,9.516522550256924e-05,290.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0096130371094,0.0,0.0,0.0001002135468297,290.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93902587890625,0.0,0.0,7.401740731438622e-05,289.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9348449707031,0.0,0.0,0.0001002135904855,291.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.02545166015625,0.0,0.0,0.0004753693938255,289.59246826171875,294.1499938964844,253.75,252.92955017089844,254.6866607666016,253.8076934814453,287.6600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139775695279,7.498469400957221e-09,0.0010139701189473,-0.0186964161694049,0.0,0.0,0.0,24.991470336914062,60.0,-23.50008583068848,-0.0,-7.009966651594368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525660,290.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,9.505148773314433e-05,290.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.0001000937772914,290.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.924072265625,0.0,0.0,7.392894622171298e-05,289.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,0.0001000938209472,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.0004748012579511,289.5774230957031,294.1499938964844,253.72999572753903,252.9124298095703,254.669662475586,253.78936767578125,287.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765802443,7.356759645915645e-09,0.0010127583518624,-0.0183252580463886,0.0,0.0,0.0,24.99154090881348,60.0,-23.47529983520508,-0.0,-6.993220580397974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525720,290.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,9.505148773314433e-05,290.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937744140625,0.0,0.0,0.0001000937772914,290.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.924072265625,0.0,0.0,7.392894622171298e-05,289.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,0.0001000938209472,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.0004748012579511,289.5774230957031,294.1499938964844,253.72999572753903,252.9124298095703,254.669662475586,253.78936767578125,287.6429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012765802443,7.356759645915645e-09,0.0010127583518624,-0.0183252580463886,0.0,0.0,0.0,24.99154090881348,60.0,-23.47529983520508,-0.0,-6.993220580397974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525780,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93096923828125,0.0,0.0,9.4929855549708e-05,290.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779663085937,0.0,0.0,9.996569133363664e-05,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,7.383433694485575e-05,289.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9050598144531,0.0,0.0,9.996573498938233e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.993408203125,0.0,0.0,0.0004741936863865,289.5623474121094,294.1499938964844,253.7100067138672,252.8953399658203,254.6526336669922,253.77096557617188,287.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114697506651,7.205212870786681e-09,0.0010114625329151,-0.0179283265024423,0.0,0.0,0.0,24.99161529541016,60.0,-23.448347091674805,-0.0,-6.97533337756795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525840,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93096923828125,0.0,0.0,9.4929855549708e-05,290.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779663085937,0.0,0.0,9.996569133363664e-05,290.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,7.383433694485575e-05,289.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9050598144531,0.0,0.0,9.996573498938233e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.993408203125,0.0,0.0,0.0004741936863865,289.5623474121094,294.1499938964844,253.7100067138672,252.8953399658203,254.6526336669922,253.77096557617188,287.6258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114697506651,7.205212870786681e-09,0.0010114625329151,-0.0179283265024423,0.0,0.0,0.0,24.99161529541016,60.0,-23.448347091674805,-0.0,-6.97533337756795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
525900,290.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233703613281,0.0,0.0,9.486714407103136e-05,290.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,9.989965474233033e-05,290.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90167236328125,0.0,0.0,7.378556620096788e-05,289.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976135253906,0.0,0.0,9.9899698398076e-05,291.0943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,0.0004738804418593,289.5548095703125,294.1499938964844,253.6999969482422,252.8867950439453,254.64410400390625,253.76173400878903,287.6173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108015267178,7.127078482938032e-09,0.0010107944253832,-0.017723673954606,0.0,0.0,0.0,24.99165344238281,60.0,-23.434261322021484,-0.0,-6.966120480456085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
