time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
525960,290.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,9.480357402935624e-05,290.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.962158203125,0.0,0.0,9.98327086563222e-05,290.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941955566406,0.0,0.0,7.373611879302189e-05,289.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8901672363281,0.0,0.0,9.98327523120679e-05,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774169921875,0.0,0.0,0.0004735628899652,289.5472717285156,294.1499938964844,253.69000244140625,252.8782653808593,254.6355743408203,253.7525177001953,287.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101242223754,7.0478707314691755e-09,0.0010101171210408,-0.0175162088125944,0.0,0.0,0.0,24.9916934967041,60.0,-23.41989517211914,-0.0,-6.956786791079139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526020,290.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,9.467541531194e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94635009765625,0.0,0.0,9.969775419449434e-05,290.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,7.363643817370757e-05,289.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752746582031,0.0,0.0,9.969779785024002e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0004729227221105,289.5321655273437,294.1499938964844,253.6699981689453,252.8612060546875,254.6184844970703,253.7340850830078,287.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888196235621535e-09,0.0010087518021464,-0.0170979723334312,0.0,0.0,0.0,24.991771697998047,60.0,-23.3906364440918,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526080,290.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005432128906,0.0,0.0,9.467541531194e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.94635009765625,0.0,0.0,9.969775419449434e-05,290.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792419433594,0.0,0.0,7.363643817370757e-05,289.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8752746582031,0.0,0.0,9.969779785024002e-05,291.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.96142578125,0.0,0.0,0.0004729227221105,289.5321655273437,294.1499938964844,253.6699981689453,252.8612060546875,254.6184844970703,253.7340850830078,287.591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087586706504,6.888196235621535e-09,0.0010087518021464,-0.0170979723334312,0.0,0.0,0.0,24.991771697998047,60.0,-23.3906364440918,-0.0,-6.937990093547344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526140,290.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,9.454817336518316e-05,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305725097656,0.0,0.0,9.956376015907152e-05,290.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86431884765625,0.0,0.0,7.353747787419707e-05,289.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603820800781,0.0,0.0,9.956380381481722e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454345703125,0.0,0.0,0.0004722871235571,289.5170593261719,294.1499938964844,253.6499938964844,252.8441772460937,254.6013641357422,253.71568298339844,287.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074028978124,6.729662604954001e-09,0.0010073961457237,-0.0166827160865068,0.0,0.0,0.0,24.991851806640625,60.0,-23.36121368408203,-0.0,-6.91935326813109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526200,290.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88531494140625,0.0,0.0,9.454817336518316e-05,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305725097656,0.0,0.0,9.956376015907152e-05,290.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86431884765625,0.0,0.0,7.353747787419707e-05,289.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603820800781,0.0,0.0,9.956380381481722e-05,291.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454345703125,0.0,0.0,0.0004722871235571,289.5170593261719,294.1499938964844,253.6499938964844,252.8441772460937,254.6013641357422,253.71568298339844,287.57476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074028978124,6.729662604954001e-09,0.0010073961457237,-0.0166827160865068,0.0,0.0,0.0,24.991851806640625,60.0,-23.36121368408203,-0.0,-6.91935326813109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526260,290.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701171875,0.0,0.0,9.442428563488647e-05,290.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,9.943330223904924e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.849365234375,0.0,0.0,7.344111509155482e-05,289.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,9.94333386188373e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,0.0004716682888101,289.5019836425781,294.1499938964844,253.6300048828125,252.8271484375,254.584213256836,253.69729614257807,287.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060827480629,6.575304301037477e-09,0.0010060762288048,-0.0162783879786729,0.0,0.0,0.0,24.991928100585938,60.0,-23.33221244812012,-0.0,-6.901231586198264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526320,290.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8701171875,0.0,0.0,9.442428563488647e-05,290.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,9.943330223904924e-05,290.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.849365234375,0.0,0.0,7.344111509155482e-05,289.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8454895019531,0.0,0.0,9.94333386188373e-05,291.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,0.0004716682888101,289.5019836425781,294.1499938964844,253.6300048828125,252.8271484375,254.584213256836,253.69729614257807,287.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060827480629,6.575304301037477e-09,0.0010060762288048,-0.0162783879786729,0.0,0.0,0.0,24.991928100585938,60.0,-23.33221244812012,-0.0,-6.901231586198264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526380,290.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,9.430644422536716e-05,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990478515625,0.0,0.0,9.930920350598171e-05,290.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344116210937,0.0,0.0,7.334945985348895e-05,289.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,9.93092471617274e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.0004710796347353,289.4868469238281,294.1499938964844,253.6100006103516,252.8101348876953,254.5670318603516,253.678939819336,287.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048270924016,6.428483523279738e-09,0.0010048206895589,-0.0158937945961952,0.0,0.0,0.0,24.992000579833984,60.0,-23.304431915283203,-0.0,-6.88401655679627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526440,290.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,9.430644422536716e-05,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8990478515625,0.0,0.0,9.930920350598171e-05,290.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344116210937,0.0,0.0,7.334945985348895e-05,289.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,9.93092471617274e-05,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9135437011719,0.0,0.0,0.0004710796347353,289.4868469238281,294.1499938964844,253.6100006103516,252.8101348876953,254.5670318603516,253.678939819336,287.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048270924016,6.428483523279738e-09,0.0010048206895589,-0.0158937945961952,0.0,0.0,0.0,24.992000579833984,60.0,-23.304431915283203,-0.0,-6.88401655679627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526500,290.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8473205566406,0.0,0.0,9.42507031140849e-05,290.4418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,9.925051563186572e-05,290.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269348144531,0.0,0.0,7.330610969802365e-05,289.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8231201171875,0.0,0.0,9.925055201165378e-05,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90557861328125,0.0,0.0,0.0004708012274932,289.47930908203125,294.1499938964844,253.6000061035156,252.8016357421875,254.5584411621093,253.6697692871093,287.5322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004233257845,6.359039517178644e-09,0.0010042268550023,-0.0157118868082761,0.0,0.0,0.0,24.99203491210937,60.0,-23.291215896606445,-0.0,-6.875881553014551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526560,290.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397216796875,0.0,0.0,9.419692651135848e-05,290.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88330078125,0.0,0.0,9.91938795777969e-05,290.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194580078125,0.0,0.0,7.32642802176997e-05,289.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.815673828125,0.0,0.0,9.91939232335426e-05,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8976135253906,0.0,0.0,0.000470532599138,289.47174072265625,294.1499938964844,253.58999633789065,252.7931365966797,254.54983520507807,253.6605987548828,287.5237731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036601452156,6.2920326726612075e-09,0.0010036538587883,-0.0155363613739609,0.0,0.0,0.0,24.992067337036133,60.0,-23.278419494628903,-0.0,-6.868036450669025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526620,290.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244934082031,0.0,0.0,9.40978352446109e-05,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,9.90895350696519e-05,290.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80450439453125,0.0,0.0,7.318721327465028e-05,289.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80078125,0.0,0.0,9.908957144943996e-05,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816833496094,0.0,0.0,0.0004700376302935,289.45660400390625,294.1499938964844,253.57000732421875,252.7761383056641,254.5325927734375,253.6422576904297,287.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026042582467,6.1685740959660515e-09,0.0010025980882346,-0.0152129549533128,0.0,0.0,0.0,24.992128372192383,60.0,-23.254669189453125,-0.0,-6.853593959021964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526680,290.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244934082031,0.0,0.0,9.40978352446109e-05,290.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8675537109375,0.0,0.0,9.90895350696519e-05,290.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80450439453125,0.0,0.0,7.318721327465028e-05,289.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80078125,0.0,0.0,9.908957144943996e-05,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8816833496094,0.0,0.0,0.0004700376302935,289.45660400390625,294.1499938964844,253.57000732421875,252.7761383056641,254.5325927734375,253.6422576904297,287.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026042582467,6.1685740959660515e-09,0.0010025980882346,-0.0152129549533128,0.0,0.0,0.0,24.992128372192383,60.0,-23.254669189453125,-0.0,-6.853593959021964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526740,290.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,9.400988346897066e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.851806640625,0.0,0.0,9.899691940518096e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,7.311880472116172e-05,289.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7858581542969,0.0,0.0,9.899695578496905e-05,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,0.0004695983079727,289.4414978027344,294.1499938964844,253.5500030517578,252.7591552734375,254.51531982421875,253.62388610839844,287.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001667114906,6.058993307078708e-09,0.0010016610613092,-0.014925898052752,0.0,0.0,0.0,24.99218368530273,60.0,-23.233476638793945,-0.0,-6.84078784729536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526800,290.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092956542969,0.0,0.0,9.400988346897066e-05,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.851806640625,0.0,0.0,9.899691940518096e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,7.311880472116172e-05,289.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7858581542969,0.0,0.0,9.899695578496905e-05,291.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.86578369140625,0.0,0.0,0.0004695983079727,289.4414978027344,294.1499938964844,253.5500030517578,252.7591552734375,254.51531982421875,253.62388610839844,287.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001667114906,6.058993307078708e-09,0.0010016610613092,-0.014925898052752,0.0,0.0,0.0,24.99218368530273,60.0,-23.233476638793945,-0.0,-6.84078784729536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526860,290.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940979003906,0.0,0.0,9.393621439812704e-05,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360595703125,0.0,0.0,9.891934314509854e-05,290.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77459716796875,0.0,0.0,7.306150655495003e-05,289.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,9.89193795248866e-05,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.849853515625,0.0,0.0,0.0004692303191404,289.42633056640625,294.1499938964844,253.52999877929688,252.74215698242188,254.49801635742188,253.60543823242188,287.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008821263909,5.967209837365317e-09,0.0010008761892095,-0.0146854622289538,0.0,0.0,0.0,24.99222946166992,60.0,-23.215654373168945,-0.0,-6.83007073121189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526920,290.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940979003906,0.0,0.0,9.393621439812704e-05,290.42633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360595703125,0.0,0.0,9.891934314509854e-05,290.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77459716796875,0.0,0.0,7.306150655495003e-05,289.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,9.89193795248866e-05,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.849853515625,0.0,0.0,0.0004692303191404,289.42633056640625,294.1499938964844,253.52999877929688,252.74215698242188,254.49801635742188,253.60543823242188,287.4729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008821263909,5.967209837365317e-09,0.0010008761892095,-0.0146854622289538,0.0,0.0,0.0,24.99222946166992,60.0,-23.215654373168945,-0.0,-6.83007073121189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
526980,290.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,9.38747252803296e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,9.88545871223323e-05,290.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596130371094,0.0,0.0,7.3013681685552e-05,289.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560119628906,0.0,0.0,9.8854630778078e-05,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339538574219,0.0,0.0,0.0004689231573138,289.4111633300781,294.1499938964844,253.509994506836,252.7251739501953,254.4806671142578,253.58692932128903,287.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002268245443,5.890594234614355e-09,0.0010002210037782,-0.0144847556948661,0.0,0.0,0.0,24.99226760864257,60.0,-23.20074844360352,-0.0,-6.821130682510558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527040,290.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.77886962890625,0.0,0.0,9.38747252803296e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,9.88545871223323e-05,290.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596130371094,0.0,0.0,7.3013681685552e-05,289.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560119628906,0.0,0.0,9.8854630778078e-05,291.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339538574219,0.0,0.0,0.0004689231573138,289.4111633300781,294.1499938964844,253.509994506836,252.7251739501953,254.4806671142578,253.58692932128903,287.4559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002268245443,5.890594234614355e-09,0.0010002210037782,-0.0144847556948661,0.0,0.0,0.0,24.99226760864257,60.0,-23.20074844360352,-0.0,-6.821130682510558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527100,290.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7712707519531,0.0,0.0,9.384963777847588e-05,290.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124694824219,0.0,0.0,9.882817539619282e-05,290.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75213623046875,0.0,0.0,7.299416756723076e-05,289.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7485656738281,0.0,0.0,9.882821177598088e-05,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0004687978653237,289.4035949707031,294.1499938964844,253.5,252.7166748046875,254.47198486328125,253.57763671875,287.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999595349654,5.859337903757478e-09,0.0009999537141993,-0.0144028747454285,0.0,0.0,0.0,24.99228286743164,60.0,-23.194618225097656,-0.0,-6.817485598276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527160,290.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636413574219,0.0,0.0,9.382832649862394e-05,290.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045959472656,0.0,0.0,9.880572906695306e-05,290.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74462890625,0.0,0.0,7.297759293578565e-05,289.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410888671875,0.0,0.0,9.880577272269876e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81805419921875,0.0,0.0,0.0004686914035119,289.39599609375,294.1499938964844,253.4900054931641,252.7081756591797,254.4632873535156,253.5683135986328,287.4390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997324086725,5.832787142168172e-09,0.0009997265879064,-0.0143333207815885,0.0,0.0,0.0,24.99229621887207,60.0,-23.189428329467773,-0.0,-6.8143897635764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527220,290.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,9.37969598453492e-05,290.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7888488769531,0.0,0.0,9.877269621938468e-05,290.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,7.29531966499053e-05,289.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,9.877273987513036e-05,291.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021545410156,0.0,0.0,0.0004685347375925,289.3807983398437,294.1499938964844,253.47000122070312,252.691162109375,254.4458770751953,253.549545288086,287.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993981802836,5.793701962630848e-09,0.0009993923595175,-0.0142309302464127,0.0,0.0,0.0,24.9923152923584,60.0,-23.1816349029541,-0.0,-6.809833763554708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527280,290.2783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7484130859375,0.0,0.0,9.37969598453492e-05,290.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7888488769531,0.0,0.0,9.877269621938468e-05,290.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,7.29531966499053e-05,289.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72613525390625,0.0,0.0,9.877273987513036e-05,291.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021545410156,0.0,0.0,0.0004685347375925,289.3807983398437,294.1499938964844,253.47000122070312,252.691162109375,254.4458770751953,253.549545288086,287.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993981802836,5.793701962630848e-09,0.0009993923595175,-0.0142309302464127,0.0,0.0,0.0,24.9923152923584,60.0,-23.1816349029541,-0.0,-6.809833763554708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527340,290.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331848144531,0.0,0.0,9.377930837217718e-05,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731018066406,0.0,0.0,9.875411342363805e-05,290.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,7.293946691788733e-05,289.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,9.875414980342612e-05,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,0.0004684465529862,289.3656005859375,294.1499938964844,253.4499969482422,252.6741485595703,254.42840576171875,253.5306091308593,287.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771707556334604e-09,0.0009992043487727,-0.0141733111813664,0.0,0.0,0.0,24.992326736450195,60.0,-23.17762756347656,-0.0,-6.80727083590682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527400,290.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331848144531,0.0,0.0,9.377930837217718e-05,290.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7731018066406,0.0,0.0,9.875411342363805e-05,290.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7146301269531,0.0,0.0,7.293946691788733e-05,289.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7111511230469,0.0,0.0,9.875414980342612e-05,291.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862243652344,0.0,0.0,0.0004684465529862,289.3656005859375,294.1499938964844,253.4499969482422,252.6741485595703,254.42840576171875,253.5306091308593,287.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992101695388,5.771707556334604e-09,0.0009992043487727,-0.0141733111813664,0.0,0.0,0.0,24.992326736450195,60.0,-23.17762756347656,-0.0,-6.80727083590682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527460,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,9.377522655995564e-05,290.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,9.874981333268806e-05,290.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996154785156,0.0,0.0,7.293629460036755e-05,289.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961669921875,0.0,0.0,9.874984971247612e-05,291.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77032470703125,0.0,0.0,0.0004684261803049,289.3503723144531,294.1499938964844,253.42999267578125,252.6571350097656,254.4109039306641,253.51150512695312,287.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991663973778,5.766616517632883e-09,0.000999160693027,-0.0141599755734205,0.0,0.0,0.0,24.992328643798828,60.0,-23.17683982849121,-0.0,-6.80667753272246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527520,290.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7179260253906,0.0,0.0,9.377522655995564e-05,290.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7573547363281,0.0,0.0,9.874981333268806e-05,290.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996154785156,0.0,0.0,7.293629460036755e-05,289.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6961669921875,0.0,0.0,9.874984971247612e-05,291.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.77032470703125,0.0,0.0,0.0004684261803049,289.3503723144531,294.1499938964844,253.42999267578125,252.6571350097656,254.4109039306641,253.51150512695312,287.38848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991663973778,5.766616517632883e-09,0.000999160693027,-0.0141599755734205,0.0,0.0,0.0,24.992328643798828,60.0,-23.17683982849121,-0.0,-6.80667753272246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527580,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,9.3784234195482e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415771484375,0.0,0.0,9.875930118141696e-05,290.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845703125,0.0,0.0,7.294330134755e-05,289.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,9.875933756120504e-05,291.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75439453125,0.0,0.0,0.0004684711748268,289.3351135253906,294.1499938964844,253.4100036621093,252.6400909423828,254.3933563232422,253.4921875,287.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999262323603,5.777839540144214e-09,0.0009992566192522,-0.0141893764957785,0.0,0.0,0.0,24.99232292175293,60.0,-23.17938804626465,-0.0,-6.807985641898996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527640,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,9.3784234195482e-05,290.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7415771484375,0.0,0.0,9.875930118141696e-05,290.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845703125,0.0,0.0,7.294330134755e-05,289.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,9.875933756120504e-05,291.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.75439453125,0.0,0.0,0.0004684711748268,289.3351135253906,294.1499938964844,253.4100036621093,252.6400909423828,254.3933563232422,253.4921875,287.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999262323603,5.777839540144214e-09,0.0009992566192522,-0.0141893764957785,0.0,0.0,0.0,24.99232292175293,60.0,-23.17938804626465,-0.0,-6.807985641898996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527700,290.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.69500732421875,0.0,0.0,9.379308175994085e-05,290.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73370361328125,0.0,0.0,9.876862168312071e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6770324707031,0.0,0.0,7.295018440345302e-05,289.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6736755371094,0.0,0.0,9.87686580629088e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464294433594,0.0,0.0,0.0004685153835453,289.32745361328125,294.1499938964844,253.3999938964844,252.63156127929688,254.3845672607422,253.48245239257807,287.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993566200137,5.788863166600322e-09,0.0009993507992476,-0.0142182549461722,0.0,0.0,0.0,24.99231719970703,60.0,-23.181894302368164,-0.0,-6.809269592622513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527760,290.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6873474121094,0.0,0.0,9.380459232488648e-05,290.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.725830078125,0.0,0.0,9.878073615254834e-05,290.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,7.295913383131847e-05,289.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6661376953125,0.0,0.0,9.87807725323364e-05,291.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73846435546875,0.0,0.0,0.0004685728636104,289.31982421875,294.1499938964844,253.38999938964844,252.6230316162109,254.37576293945312,253.47265625,287.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994792053475,5.803195701759023e-09,0.0009994733845815,-0.0142558002844452,0.0,0.0,0.0,24.9923095703125,60.0,-23.18506622314453,-0.0,-6.810940078594285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527820,290.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,9.383549331687392e-05,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71002197265625,0.0,0.0,9.881327423499896e-05,290.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,7.298316631931812e-05,289.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,9.881331061478704e-05,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225036621094,0.0,0.0,0.0004687272303272,289.30450439453125,294.1499938964844,253.3699951171875,252.6059417724609,254.3581085205078,253.45291137695312,287.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998083114624,5.841690242647246e-09,0.0009998024906963,-0.0143566438928246,0.0,0.0,0.0,24.99229049682617,60.0,-23.19346809387207,-0.0,-6.815427866513346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527880,290.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,9.383549331687392e-05,290.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71002197265625,0.0,0.0,9.881327423499896e-05,290.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,7.298316631931812e-05,289.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510925292969,0.0,0.0,9.881331061478704e-05,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225036621094,0.0,0.0,0.0004687272303272,289.30450439453125,294.1499938964844,253.3699951171875,252.6059417724609,254.3581085205078,253.45291137695312,287.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998083114624,5.841690242647246e-09,0.0009998024906963,-0.0143566438928246,0.0,0.0,0.0,24.99229049682617,60.0,-23.19346809387207,-0.0,-6.815427866513346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
527940,290.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567077636719,0.0,0.0,9.387433965457603e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942138671875,0.0,0.0,9.885417966870592e-05,290.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392822265625,0.0,0.0,7.30133760953322e-05,289.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360168457031,0.0,0.0,9.885421604849398e-05,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70654296875,0.0,0.0,0.0004689212946686,289.2891845703125,294.1499938964844,253.3500061035156,252.58883666992188,254.3404235839844,253.4329833984375,287.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002222843468,5.890087084736706e-09,0.0010002163471654,-0.0144834276288747,0.0,0.0,0.0,24.99226760864257,60.0,-23.20403289794922,-0.0,-6.82107170746349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528000,290.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567077636719,0.0,0.0,9.387433965457603e-05,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6942138671875,0.0,0.0,9.885417966870592e-05,290.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6392822265625,0.0,0.0,7.30133760953322e-05,289.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6360168457031,0.0,0.0,9.885421604849398e-05,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70654296875,0.0,0.0,0.0004689212946686,289.2891845703125,294.1499938964844,253.3500061035156,252.58883666992188,254.3404235839844,253.4329833984375,287.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002222843468,5.890087084736706e-09,0.0010002163471654,-0.0144834276288747,0.0,0.0,0.0,24.99226760864257,60.0,-23.20403289794922,-0.0,-6.82107170746349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528060,290.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,9.391924686497076e-05,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67840576171875,0.0,0.0,9.89014733931981e-05,290.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,7.30483079678379e-05,289.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62091064453125,0.0,0.0,9.890150249702856e-05,291.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905822753906,0.0,0.0,0.00046914559789,289.2738037109375,294.1499938964844,253.3300018310547,252.5717163085937,254.3226776123047,253.4128570556641,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007006349042,5.9460312229475676e-09,0.0010006946977227,-0.0146299814805388,0.0,0.0,0.0,24.99223899841309,60.0,-23.216407775878903,-0.0,-6.827598753034182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528120,290.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.641357421875,0.0,0.0,9.391924686497076e-05,290.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67840576171875,0.0,0.0,9.89014733931981e-05,290.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241455078125,0.0,0.0,7.30483079678379e-05,289.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62091064453125,0.0,0.0,9.890150249702856e-05,291.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905822753906,0.0,0.0,0.00046914559789,289.2738037109375,294.1499938964844,253.3300018310547,252.5717163085937,254.3226776123047,253.4128570556641,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007006349042,5.9460312229475676e-09,0.0010006946977227,-0.0146299814805388,0.0,0.0,0.0,24.99223899841309,60.0,-23.216407775878903,-0.0,-6.827598753034182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528180,290.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,9.39672827371396e-05,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,9.89520558505319e-05,289.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089782714844,0.0,0.0,7.308567001018673e-05,289.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058044433594,0.0,0.0,9.895209223031998e-05,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,0.0004693855589721,289.2584228515625,294.1499938964844,253.3099975585937,252.5545654296875,254.3048858642578,253.39254760742188,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.0058780171345916e-09,0.0010012064594775,-0.0147867575287818,0.0,0.0,0.0,24.9922103881836,60.0,-23.23000717163086,-0.0,-6.834584809212174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528240,290.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,9.39672827371396e-05,290.3732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6625671386719,0.0,0.0,9.89520558505319e-05,289.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6089782714844,0.0,0.0,7.308567001018673e-05,289.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6058044433594,0.0,0.0,9.895209223031998e-05,291.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745910644531,0.0,0.0,0.0004693855589721,289.2584228515625,294.1499938964844,253.3099975585937,252.5545654296875,254.3048858642578,253.39254760742188,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012125130742,6.0058780171345916e-09,0.0010012064594775,-0.0147867575287818,0.0,0.0,0.0,24.9922103881836,60.0,-23.23000717163086,-0.0,-6.834584809212174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
