time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
528300,290.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,9.39917954383418e-05,290.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546325683594,0.0,0.0,9.897787094814704e-05,289.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60137939453125,0.0,0.0,7.310473301913589e-05,289.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5982360839844,0.0,0.0,9.89779073279351e-05,291.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6665954589844,0.0,0.0,0.0004695079987868,289.2507019042969,294.1499938964844,253.3000030517578,252.5459747314453,254.2959747314453,253.38233947753903,287.2792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014736326411,6.036416699828351e-09,0.0010014675790444,-0.0148667572066187,0.0,0.0,0.0,24.99219512939453,60.0,-23.237035751342773,-0.0,-6.838151023202954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528360,290.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105651855469,0.0,0.0,9.401608986081555e-05,290.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6466979980469,0.0,0.0,9.90034532151185e-05,289.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5937805175781,0.0,0.0,7.312362868105993e-05,289.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,9.900348959490655e-05,291.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585693359375,0.0,0.0,0.0004696293908637,289.2430114746094,294.1499938964844,253.2899932861328,252.5373687744141,254.2870483398437,253.3721160888672,287.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017325403168,6.066686264460941e-09,0.0010017264867201,-0.0149460518732666,0.0,0.0,0.0,24.99217987060547,60.0,-23.244110107421875,-0.0,-6.841686683856096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528420,290.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,9.406301978742704e-05,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,9.905287151923404e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785827636719,0.0,0.0,7.316013216041028e-05,289.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754699707031,0.0,0.0,9.90529078990221e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.642578125,0.0,0.0,0.0004698637931142,289.2275390625,294.1499938964844,253.2700042724609,252.5201568603516,254.2691650390625,253.35157775878903,287.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125149276670072e-09,0.001002226374112,-0.0150992004200816,0.0,0.0,0.0,24.992151260375977,60.0,-23.2580795288086,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528480,290.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,9.406301978742704e-05,290.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,9.905287151923404e-05,289.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5785827636719,0.0,0.0,7.316013216041028e-05,289.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754699707031,0.0,0.0,9.90529078990221e-05,291.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.642578125,0.0,0.0,0.0004698637931142,289.2275390625,294.1499938964844,253.2700042724609,252.5201568603516,254.2691650390625,253.35157775878903,287.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022324277088,6.125149276670072e-09,0.001002226374112,-0.0150992004200816,0.0,0.0,0.0,24.992151260375977,60.0,-23.2580795288086,-0.0,-6.848517841717694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528540,290.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797119140625,0.0,0.0,9.410689381184056e-05,290.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6149597167969,0.0,0.0,9.90990738500841e-05,289.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,7.31942564016208e-05,289.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602722167969,0.0,0.0,9.909911022987215e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62652587890625,0.0,0.0,0.0004700829740613,289.2120666503906,294.1499938964844,253.25,252.50289916992188,254.2512359619141,253.3309783935547,287.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,24.992122650146484,60.0,-23.27155303955078,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528600,290.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5797119140625,0.0,0.0,9.410689381184056e-05,290.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6149597167969,0.0,0.0,9.90990738500841e-05,289.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633239746094,0.0,0.0,7.31942564016208e-05,289.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5602722167969,0.0,0.0,9.909911022987215e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.62652587890625,0.0,0.0,0.0004700829740613,289.2120666503906,294.1499938964844,253.25,252.50289916992188,254.2512359619141,253.3309783935547,287.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026999516412,6.179810885242887e-09,0.0010026937816292,-0.0152423903346061,0.0,0.0,0.0,24.992122650146484,60.0,-23.27155303955078,-0.0,-6.854907752540387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528660,290.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5642395019531,0.0,0.0,9.414541273145004e-05,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990295410156,0.0,0.0,9.913963731378316e-05,289.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480651855469,0.0,0.0,7.32242115191184e-05,289.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,9.913967369357124e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104736328125,0.0,0.0,0.0004702753794845,289.1965637207031,294.1499938964844,253.22999572753903,252.485595703125,254.23326110839844,253.3103485107422,287.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227796944813235e-09,0.0010031041456386,-0.0153680928051471,0.0,0.0,0.0,24.99209976196289,60.0,-23.284019470214844,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528720,290.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5642395019531,0.0,0.0,9.414541273145004e-05,290.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990295410156,0.0,0.0,9.913963731378316e-05,289.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5480651855469,0.0,0.0,7.32242115191184e-05,289.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450439453125,0.0,0.0,9.913967369357124e-05,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104736328125,0.0,0.0,0.0004702753794845,289.1965637207031,294.1499938964844,253.22999572753903,252.485595703125,254.23326110839844,253.3103485107422,287.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003110432066,6.227796944813235e-09,0.0010031041456386,-0.0153680928051471,0.0,0.0,0.0,24.99209976196289,60.0,-23.284019470214844,-0.0,-6.860520329610156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528780,290.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,9.417763794772328e-05,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831298828125,0.0,0.0,9.917357238009572e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53277587890625,0.0,0.0,7.324927719309926e-05,289.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,9.91736087598838e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,0.0004704363527707,289.1810302734375,294.1499938964844,253.2100067138672,252.46826171875,254.2152404785156,253.28973388671875,287.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267943053472891e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,24.99208068847656,60.0,-23.29502296447754,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528840,290.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487670898437,0.0,0.0,9.417763794772328e-05,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5831298828125,0.0,0.0,9.917357238009572e-05,289.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53277587890625,0.0,0.0,7.324927719309926e-05,289.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5298156738281,0.0,0.0,9.91736087598838e-05,291.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59442138671875,0.0,0.0,0.0004704363527707,289.1810302734375,294.1499938964844,253.2100067138672,252.46826171875,254.2152404785156,253.28973388671875,287.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100345374085,6.267943053472891e-09,0.0010034474544227,-0.0154732586815953,0.0,0.0,0.0,24.99208068847656,60.0,-23.29502296447754,-0.0,-6.865217017093529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528900,290.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.541015625,0.0,0.0,9.419101115781814e-05,290.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751647949219,0.0,0.0,9.918765863403678e-05,289.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.525146484375,0.0,0.0,7.325968181248754e-05,289.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,9.918768773786724e-05,291.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5863952636719,0.0,0.0,0.0004705031751655,289.1732788085937,294.1499938964844,253.1999969482422,252.45957946777344,254.2062225341797,253.2794342041016,287.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003596233204,6.2846039483588365e-09,0.0010035899467766,-0.0155169013887643,0.0,0.0,0.0,24.9920711517334,60.0,-23.299922943115234,-0.0,-6.867166746360456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
528960,290.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53326416015625,0.0,0.0,9.420217975275592e-05,290.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.56719970703125,0.0,0.0,9.91994165815413e-05,289.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5174865722656,0.0,0.0,7.326836930587888e-05,289.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5145263671875,0.0,0.0,9.919944568537176e-05,291.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783386230469,0.0,0.0,0.0004705589672084,289.1654968261719,294.1499938964844,253.19000244140625,252.4508819580078,254.1971893310547,253.2691345214844,287.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037152096629,6.298516819214228e-09,0.0010037089232355,-0.0155533468350768,0.0,0.0,0.0,24.9920654296875,60.0,-23.304332733154297,-0.0,-6.868795310310817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529020,290.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177307128906,0.0,0.0,9.42177211982198e-05,290.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512390136719,0.0,0.0,9.92157802102156e-05,289.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,7.328045467147604e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,9.921581659000368e-05,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,0.0004706365871243,289.1499328613281,294.1499938964844,253.1699981689453,252.4334716796875,254.17909240722656,253.24859619140625,287.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317877776496061e-09,0.0010038744658231,-0.0156040638685226,0.0,0.0,0.0,24.992055892944336,60.0,-23.31172561645508,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529080,290.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177307128906,0.0,0.0,9.42177211982198e-05,290.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5512390136719,0.0,0.0,9.92157802102156e-05,289.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,7.328045467147604e-05,289.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4992370605469,0.0,0.0,9.921581659000368e-05,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.562255859375,0.0,0.0,0.0004706365871243,289.1499328613281,294.1499938964844,253.1699981689453,252.4334716796875,254.17909240722656,253.24859619140625,287.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038808686658,6.317877776496061e-09,0.0010038744658231,-0.0156040638685226,0.0,0.0,0.0,24.992055892944336,60.0,-23.31172561645508,-0.0,-6.87106194163789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529140,290.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.502197265625,0.0,0.0,9.42245897022076e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353088378906,0.0,0.0,9.92230125120841e-05,289.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,7.328579522436485e-05,289.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,9.922304889187215e-05,291.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,0.0004706709005404,289.13433837890625,294.1499938964844,253.1499938964844,252.4160003662109,254.1609649658203,253.2281494140625,287.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039539774879,6.326429602410144e-09,0.0010039476910606,-0.0156264659017324,0.0,0.0,0.0,24.99205017089844,60.0,-23.31683921813965,-0.0,-6.872063096352576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529200,290.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.502197265625,0.0,0.0,9.42245897022076e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353088378906,0.0,0.0,9.92230125120841e-05,289.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48681640625,0.0,0.0,7.328579522436485e-05,289.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,9.922304889187215e-05,291.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5461730957031,0.0,0.0,0.0004706709005404,289.13433837890625,294.1499938964844,253.1499938964844,252.4160003662109,254.1609649658203,253.2281494140625,287.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039539774879,6.326429602410144e-09,0.0010039476910606,-0.0156264659017324,0.0,0.0,0.0,24.99205017089844,60.0,-23.31683921813965,-0.0,-6.872063096352576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529260,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866638183594,0.0,0.0,9.42298211157322e-05,290.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51934814453125,0.0,0.0,9.922852768795563e-05,289.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4714660644531,0.0,0.0,7.328986248467118e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686279296875,0.0,0.0,9.92285567917861e-05,291.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53009033203125,0.0,0.0,0.0004706970357801,289.11871337890625,294.1499938964844,253.1300048828125,252.39846801757807,254.142807006836,253.207763671875,287.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040097404271,6.332945279297064e-09,0.0010040033375844,-0.0156435333192348,0.0,0.0,0.0,24.992048263549805,60.0,-23.32058906555176,-0.0,-6.872825508708047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529320,290.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866638183594,0.0,0.0,9.42298211157322e-05,290.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51934814453125,0.0,0.0,9.922852768795563e-05,289.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4714660644531,0.0,0.0,7.328986248467118e-05,289.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4686279296875,0.0,0.0,9.92285567917861e-05,291.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53009033203125,0.0,0.0,0.0004706970357801,289.11871337890625,294.1499938964844,253.1300048828125,252.39846801757807,254.142807006836,253.207763671875,287.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040097404271,6.332945279297064e-09,0.0010040033375844,-0.0156435333192348,0.0,0.0,0.0,24.992048263549805,60.0,-23.32058906555176,-0.0,-6.872825508708047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529380,290.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710998535156,0.0,0.0,9.424294694326818e-05,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,9.924234473146498e-05,289.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,7.330007065320387e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,9.924237383529544e-05,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,0.0004707626067101,289.10308837890625,294.1499938964844,253.1100006103516,252.3809051513672,254.12461853027344,253.1874389648437,287.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041494388133,6.349294423557694e-09,0.0010041431523859,-0.0156863611191511,0.0,0.0,0.0,24.99203872680664,60.0,-23.32513427734375,-0.0,-6.87474042138092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529440,290.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4710998535156,0.0,0.0,9.424294694326818e-05,290.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5033569335937,0.0,0.0,9.924234473146498e-05,289.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560852050781,0.0,0.0,7.330007065320387e-05,289.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532775878906,0.0,0.0,9.924237383529544e-05,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51397705078125,0.0,0.0,0.0004707626067101,289.10308837890625,294.1499938964844,253.1100006103516,252.3809051513672,254.12461853027344,253.1874389648437,287.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041494388133,6.349294423557694e-09,0.0010041431523859,-0.0156863611191511,0.0,0.0,0.0,24.99203872680664,60.0,-23.32513427734375,-0.0,-6.87474042138092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529500,290.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4633178710937,0.0,0.0,9.425252937944606e-05,290.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4953918457031,0.0,0.0,9.925243648467584e-05,289.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483947753906,0.0,0.0,7.330752850975841e-05,289.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,9.925246558850632e-05,290.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.50592041015625,0.0,0.0,0.0004708104825112,289.09527587890625,294.1499938964844,253.1000061035156,252.37210083007807,254.11550903320312,253.17727661132807,287.1116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042515350505,6.361232873786093e-09,0.0010042452486231,-0.0157176330685615,0.0,0.0,0.0,24.992033004760746,60.0,-23.328123092651367,-0.0,-6.87613805894216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529560,290.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4555053710937,0.0,0.0,9.426405449630693e-05,290.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,9.926457278197633e-05,289.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4407043457031,0.0,0.0,7.331649248953909e-05,289.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4379272460937,0.0,0.0,9.926460188580676e-05,290.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.49786376953125,0.0,0.0,0.0004708680498879,289.0874328613281,294.1499938964844,253.08999633789065,252.36328125,254.1063842773437,253.1671142578125,287.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004374353215,6.375591166118966e-09,0.0010043679503723,-0.0157552454620599,0.0,0.0,0.0,24.992027282714844,60.0,-23.33156967163086,-0.0,-6.877819913597706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529620,290.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,9.42925616982393e-05,290.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4714050292969,0.0,0.0,9.929459338309245e-05,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42529296875,0.0,0.0,7.33386623323895e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,9.929462248692288e-05,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48175048828125,0.0,0.0,0.0004710104549303,289.07177734375,294.1499938964844,253.07000732421875,252.3456268310547,254.088119506836,253.14675903320312,287.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046780807897,6.411105424319885e-09,0.001004671677947,-0.0158482734113931,0.0,0.0,0.0,24.99200820922852,60.0,-23.33983421325684,-0.0,-6.88198014131558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529680,290.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4399108886719,0.0,0.0,9.42925616982393e-05,290.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4714050292969,0.0,0.0,9.929459338309245e-05,289.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42529296875,0.0,0.0,7.33386623323895e-05,289.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42254638671875,0.0,0.0,9.929462248692288e-05,290.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48175048828125,0.0,0.0,0.0004710104549303,289.07177734375,294.1499938964844,253.07000732421875,252.3456268310547,254.088119506836,253.14675903320312,287.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046780807897,6.411105424319885e-09,0.001004671677947,-0.0158482734113931,0.0,0.0,0.0,24.99200820922852,60.0,-23.33983421325684,-0.0,-6.88198014131558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529740,290.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,9.43274499149993e-05,290.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45538330078125,0.0,0.0,9.933132969308645e-05,289.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40985107421875,0.0,0.0,7.33657943783328e-05,289.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071655273437,0.0,0.0,9.93313587969169e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,0.0004711847286671,289.0560913085937,294.1499938964844,253.0500030517578,252.3279266357422,254.06982421875,253.1263732910156,287.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005049678497,6.4545684352879115e-09,0.0010050432756543,-0.0159621257334947,0.0,0.0,0.0,24.991987228393555,60.0,-23.34984588623047,-0.0,-6.88707331164551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529800,290.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42431640625,0.0,0.0,9.43274499149993e-05,290.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45538330078125,0.0,0.0,9.933132969308645e-05,289.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.40985107421875,0.0,0.0,7.33657943783328e-05,289.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071655273437,0.0,0.0,9.93313587969169e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4656066894531,0.0,0.0,0.0004711847286671,289.0560913085937,294.1499938964844,253.0500030517578,252.3279266357422,254.06982421875,253.1263732910156,287.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005049678497,6.4545684352879115e-09,0.0010050432756543,-0.0159621257334947,0.0,0.0,0.0,24.991987228393555,60.0,-23.34984588623047,-0.0,-6.88707331164551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529860,290.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,9.43673076108098e-05,290.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,9.937330469256268e-05,289.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944091796875,0.0,0.0,7.339679723372683e-05,289.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917541503906,0.0,0.0,9.937333379639313e-05,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.449462890625,0.0,0.0,0.0004713838570751,289.0403747558594,294.1499938964844,253.02999877929688,252.3101959228516,254.05148315429688,253.10592651367188,287.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474361591,6.504225602554925e-09,0.001005467842333,-0.016092199832201,0.0,0.0,0.0,24.991962432861328,60.0,-23.361278533935547,-0.0,-6.892894788279591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529920,290.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4086608886719,0.0,0.0,9.43673076108098e-05,290.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,9.937330469256268e-05,289.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3944091796875,0.0,0.0,7.339679723372683e-05,289.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3917541503906,0.0,0.0,9.937333379639313e-05,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.449462890625,0.0,0.0,0.0004713838570751,289.0403747558594,294.1499938964844,253.02999877929688,252.3101959228516,254.05148315429688,253.10592651367188,287.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005474361591,6.504225602554925e-09,0.001005467842333,-0.016092199832201,0.0,0.0,0.0,24.991962432861328,60.0,-23.361278533935547,-0.0,-6.892894788279591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
529980,290.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,9.441046859137714e-05,290.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42333984375,0.0,0.0,9.941875759977847e-05,289.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,7.343036850215867e-05,289.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763122558594,0.0,0.0,9.941878670360892e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43328857421875,0.0,0.0,0.0004715994582511,289.0246276855469,294.1499938964844,253.009994506836,252.2924194335937,254.03309631347656,253.08541870117188,287.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059343185275,6.5580016972432994e-09,0.0010059276828542,-0.0162330642342567,0.0,0.0,0.0,24.99193572998047,60.0,-23.373748779296875,-0.0,-6.899201565602199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530040,290.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930053710937,0.0,0.0,9.441046859137714e-05,290.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.42333984375,0.0,0.0,9.941875759977847e-05,289.9183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789367675781,0.0,0.0,7.343036850215867e-05,289.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763122558594,0.0,0.0,9.941878670360892e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.43328857421875,0.0,0.0,0.0004715994582511,289.0246276855469,294.1499938964844,253.009994506836,252.2924194335937,254.03309631347656,253.08541870117188,287.036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059343185275,6.5580016972432994e-09,0.0010059276828542,-0.0162330642342567,0.0,0.0,0.0,24.99193572998047,60.0,-23.373748779296875,-0.0,-6.899201565602199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530100,290.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,9.443274757359176e-05,290.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4153137207031,0.0,0.0,9.94422152871266e-05,289.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711853027344,0.0,0.0,7.344769255723804e-05,289.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685607910156,0.0,0.0,9.944224439095706e-05,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4252014160156,0.0,0.0,0.0004717107221949,289.0167541503906,294.1499938964844,253.0,252.2835235595703,254.02389526367188,253.0751495361328,287.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061715729534,6.5857510556099905e-09,0.0010061650536954,-0.0163057520985603,0.0,0.0,0.0,24.99192237854004,60.0,-23.3802490234375,-0.0,-6.90245727241745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530160,290.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,9.445510659134015e-05,290.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.40728759765625,0.0,0.0,9.94657602859661e-05,289.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634338378906,0.0,0.0,7.346508937189355e-05,289.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.36083984375,0.0,0.0,9.946578938979656e-05,290.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4171142578125,0.0,0.0,0.0004718224226962,289.00885009765625,294.1499938964844,252.9900054931641,252.2746124267578,254.01467895507807,253.0648651123047,287.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064097587019,6.613608771743884e-09,0.0010064032394438,-0.0163787249475717,0.0,0.0,0.0,24.99190902709961,60.0,-23.38683319091797,-0.0,-6.905726479544684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530220,290.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,9.449940989725292e-05,290.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,9.951241372618824e-05,289.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.347900390625,0.0,0.0,7.349954103119671e-05,289.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,9.95124428300187e-05,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,0.000472043728223,288.9930725097656,294.1499938964844,252.97000122070312,252.2567901611328,253.9962310791016,253.0442810058593,287.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668801511011679e-09,0.0010068751871585,-0.0165232960134744,0.0,0.0,0.0,24.99188041687012,60.0,-23.400060653686523,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530280,290.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,9.449940989725292e-05,290.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3912048339844,0.0,0.0,9.951241372618824e-05,289.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.347900390625,0.0,0.0,7.349954103119671e-05,289.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,9.95124428300187e-05,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,0.000472043728223,288.9930725097656,294.1499938964844,252.97000122070312,252.2567901611328,253.9962310791016,253.0442810058593,287.0029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668801511011679e-09,0.0010068751871585,-0.0165232960134744,0.0,0.0,0.0,24.99188041687012,60.0,-23.400060653686523,-0.0,-6.912205208209343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530340,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.345947265625,0.0,0.0,9.454153769183904e-05,290.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,9.955678251571952e-05,289.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,7.3532311944291e-05,289.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.329833984375,0.0,0.0,9.955681161955e-05,290.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,0.0004722542071249,288.9772644042969,294.1499938964844,252.9499969482422,252.23892211914065,253.9777374267578,253.023666381836,286.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073307203128,6.721291523348327e-09,0.0010073239682242,-0.01666078902781,0.0,0.0,0.0,24.99185562133789,60.0,-23.412994384765625,-0.0,-6.918369876984799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530400,290.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.345947265625,0.0,0.0,9.454153769183904e-05,290.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751220703125,0.0,0.0,9.955678251571952e-05,289.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323669433594,0.0,0.0,7.3532311944291e-05,289.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.329833984375,0.0,0.0,9.955681161955e-05,290.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,0.0004722542071249,288.9772644042969,294.1499938964844,252.9499969482422,252.23892211914065,253.9777374267578,253.023666381836,286.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073307203128,6.721291523348327e-09,0.0010073239682242,-0.01666078902781,0.0,0.0,0.0,24.99185562133789,60.0,-23.412994384765625,-0.0,-6.918369876984799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530460,290.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302001953125,0.0,0.0,9.458020940655842e-05,290.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590393066406,0.0,0.0,9.95974987745285e-05,289.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168029785156,0.0,0.0,7.356239075306803e-05,289.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143005371094,0.0,0.0,9.959752787835896e-05,290.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,0.0004724473401438,288.96142578125,294.1499938964844,252.92999267578125,252.22105407714844,253.959213256836,253.0030670166016,286.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769463212208393e-09,0.0010077359620481,-0.0167869683355093,0.0,0.0,0.0,24.991830825805664,60.0,-23.42528533935547,-0.0,-6.924030060417864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530520,290.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3302001953125,0.0,0.0,9.458020940655842e-05,290.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3590393066406,0.0,0.0,9.95974987745285e-05,289.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3168029785156,0.0,0.0,7.356239075306803e-05,289.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3143005371094,0.0,0.0,9.959752787835896e-05,290.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3684997558594,0.0,0.0,0.0004724473401438,288.96142578125,294.1499938964844,252.92999267578125,252.22105407714844,253.959213256836,253.0030670166016,286.96942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077427141368,6.769463212208393e-09,0.0010077359620481,-0.0167869683355093,0.0,0.0,0.0,24.991830825805664,60.0,-23.42528533935547,-0.0,-6.924030060417864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
530580,290.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.314453125,0.0,0.0,9.461403533350676e-05,290.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3429260253906,0.0,0.0,9.963312186300756e-05,289.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3012084960937,0.0,0.0,7.358870061580092e-05,289.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2987365722656,0.0,0.0,9.9633150966838e-05,290.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3522644042969,0.0,0.0,0.0004726163460873,288.945556640625,294.1499938964844,252.9100036621093,252.20315551757807,253.94064331054688,252.9824676513672,286.95269775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081031359732,6.811606834133954e-09,0.0010080963838845,-0.0168973580002784,0.0,0.0,0.0,24.991809844970703,60.0,-23.436506271362305,-0.0,-6.928983253828849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5464782714844,306.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.758075765446778e-21,-7.267223544359468e-21,2.5091483847578647e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
